Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,47.54667,47.54667,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0.158568,0.1506396,0,0,0.2606103,4.319139,0,0.158568,-0.158568,5.58563,93.09364,0.1404994,0.1657036,0,0,4.319139
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,44.83667,44.83667,0.4074609,0.4074609,0,0,0,0.4074609,0,0,5.551115E-17,0,0.4289062,0.4074609,0,0,0.436797,4.160572,0,0.4289062,-0.4289062,5.133523,85.55855,0.1404994,0.448207,0,0,4.160572
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,42.61329,42.61329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9133595,3.731665,0,0,0,5.133523,85.55855,0.1404994,0,0,0,3.731665
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,40.63323,40.63323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9133595,3.731665,0,0,0,5.133523,85.55855,0.1404994,0,0,0,3.731665
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,38.67834,38.67834,0.126387,0.126387,0,0,0,0.126387,0,0,0,0,0.133039,0.126387,0,0,0.9133595,3.731665,0,0.133039,-0.133039,4.993288,83.2213,0.1404994,0.1390257,0,0,3.731665
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.14295,37.14295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.061181,3.598626,0,0,0,4.993288,83.2213,0.1404994,0,0,0,3.598626
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.93478,35.93478,0.0376796,0.0376796,0,0,0,0.0376796,0,0,6.938894E-18,0,0.03966274,0.0376796,0,0,1.061181,3.598626,0,0.03966274,-0.03966274,4.951479,82.52449,0.1404994,0.04144756,0,0,3.598626
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.70982,34.70982,0.1972106,0.1972106,0,0,0,0.1972106,0,0,2.775558E-17,0,0.2075901,0.1972106,0,0,1.10525,3.558964,0,0.2075901,-0.2075901,4.73266,78.87752,0.1404994,0.2169316,0,0,3.558964
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,33.6275,33.6275,0.1884851,0.1884851,0,0,0,0.1884851,0,0,2.775558E-17,0,0.1984053,0.1884851,0,0,1.335906,3.351374,0,0.1984053,-0.1984053,4.523523,75.3919,0.1404994,0.2073336,0,0,3.351374
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.70459,32.70459,0.1281688,0.1281688,0,0,0,0.1281688,0,0,0,0,0.1349145,0.1281688,0,0,1.556356,3.152968,0,0.1349145,-0.1349145,4.38131,73.02169,0.1404994,0.1409857,0,0,3.152968
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.68939,31.68939,0.1314199,0.1314199,0,0,0,0.1314199,0,0,0,0,0.1383368,0.1314199,0,0,1.706261,3.018054,0,0.1383368,-0.1383368,4.235491,70.59137,0.1404994,0.1445619,0,0,3.018054
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.79165,30.79165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.859969,2.879717,0,0,0,4.235491,70.59137,0.1404994,0,0,0,2.879717
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.06171,30.06171,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0.06488097,0.06163693,0,0,1.859969,2.879717,0,0.06488097,-0.06488097,4.1671,69.45153,0.1404994,0.06780062,0,0,2.879717
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4253402,36.74324,29.35694,1.168762,1.168762,0,0,0,1.168762,36.39236,0,0,0.4253402,1.230276,1.168762,0,0,1.932059,2.814836,0,0.8049358,-0.8049358,3.318623,55.31028,0.1404994,1.285638,0.3402722,0,3.240176
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6880231,43.85285,31.36217,0.3437701,0.3437701,0,0,0,0.3437701,200.1405,0,0,0.6880231,0.3618633,0.3437701,0,0,2.826432,2.0099,0.3261599,0,0.3261599,3.628046,60.46731,0.1404664,0.3781471,0.5504185,0,2.697923
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.113081,58.29961,36.07741,0.6975598,0.6975598,0,0,0,0.6975598,159.5679,0,0,1.113081,0.7342735,0.6975598,0,0,2.500272,2.303444,0.3788078,0,0.3788078,3.987414,66.45677,0.140428,0.7673158,0.8904651,0,3.416526
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.300216,68.90746,40.94366,0.2474971,0.2474971,0,0,0,0.2474971,525.3458,0,0,1.300216,0.2605233,0.2474971,0,0,2.121464,2.644371,1.039692,0,1.039692,4.973753,82.89572,0.1403228,0.2722468,1.040172,0,3.944587
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.313888,74.00105,44.66887,0.3388264,0.3388264,0,0,0,0.3388264,387.7761,0,0,1.313888,0.3566594,0.3388264,0,0,1.081772,3.580094,0.9572286,0,0.9572286,5.88186,98.0308,0.1402262,0.3727091,1.05111,0,4.893982
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.250669,75.59131,47.33691,1.166111,1.166111,0,0,0,1.166111,107.2514,0,0,1.250669,1.227485,1.166111,0,0,0.1245432,4.4416,0.02318449,0,0.02318449,5.903855,98.39738,0.1402238,1.282722,1.000535,0,5.692269
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.005812,71.89453,49.78682,0,0,0,0,0,0,0,0.9044533,0,1.005812,0,0,0,0,0.1013587,4.462466,0.1013587,0,0.1013587,6.000012,100,0.1402136,0,0.8046495,0,5.468278
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9582591,72.2264,51.11246,0.6698874,0.6698874,0,0,0,0.6698874,143.0478,0.2531146,0,0.9582591,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1402136,0.7368761,0.7666073,0,5.511948
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8271948,69.17193,51.34738,0.0878557,0.0878557,0,0,0,0.0878557,941.538,0.734715,0,0.8271948,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1402136,0.09664126,0.6617558,0,5.380884
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5229146,62.31501,51.5823,0.220998,0.220998,0,0,0,0.220998,236.6151,0.2902851,0,0.5229146,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1402136,0.2430978,0.4183317,0,5.076603
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1893892,53.9795,50.30701,0.1184879,0.1184879,0,0,0,0.1184879,159.8385,0.06466516,0,0.1893892,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1402136,0.1303366,0.1515114,0,4.743078
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,47.40403,47.40403,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1402136,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,44.66887,44.66887,0.8403281,0.8403281,0,0,0,0.8403281,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1402136,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,42.45388,42.45388,0.06866564,0.06866564,0,0,0,0.06866564,0,0,1.387779E-17,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1402136,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,40.46543,40.46543,0.08910142,0.08910142,0,0,0,0.08910142,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1402136,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,38.51053,38.51053,0.1536471,0.1536471,0,0,0,0.1536471,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1402136,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.97515,36.97515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1402136,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.77536,35.77536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1402136,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,34.55041,34.55041,0.1033938,0.1033938,0,0,0,0.1033938,0,0,1.387779E-17,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1402136,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,33.48487,33.48487,0.02620764,0.02620764,0,0,0,0.02620764,0,0,3.469447E-18,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1402136,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,32.53679,32.53679,0.06779176,0.06779176,0,0,0,0.06779176,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1402136,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,31.52159,31.52159,0.08693723,0.08693723,0,0,0,0.08693723,0,0,1.387779E-17,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1402136,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.64902,30.64902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1402136,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.89391,29.89391,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1402136,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3275624,34.81057,29.18914,0,0,0,0,0,0,0,0,0,0.3275624,0,0,0,0,2.460551,2.339193,0.3275624,0,0.3275624,3.976481,66.27456,0.1401805,0,0.2620499,0,2.666755
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2559174,35.6077,31.19437,0.129871,0.129871,0,0,0,0.129871,197.055,0,0,0.2559174,0.1367064,0.129871,0,0,2.132989,2.633999,0.119211,0,0.119211,4.089575,68.15945,0.1401685,0.1428581,0.2047339,0,2.889917
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6109728,47.2269,35.89283,0.6097006,0.6097006,0,0,0,0.6097006,100.2087,0,0,0.6109728,0.64179,0.6097006,0,0,2.013777,2.741289,0,0.03081727,-0.03081727,4.057091,67.61804,0.1401685,0.6706706,0.4887782,0,3.352262
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.669026,53.69975,40.75069,0.8576139,0.8576139,0,0,0,0.8576139,78.01016,0,0,0.669026,0.9027515,0.8576139,0,0,2.048019,2.710472,0,0.2337255,-0.2337255,3.810722,63.51191,0.1401685,0.9433753,0.5352208,0,3.379498
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1887863,47.97832,44.45911,1.116368,1.116368,0,0,0,1.116368,16.91076,0,2.220446E-16,0.1887863,1.175124,1.116368,0,0,2.307714,2.476746,0,0.986338,-0.986338,2.771031,46.18375,0.1401685,1.228005,0.1510291,0,2.665533
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9126737,66.42677,47.14394,1.341705,1.341705,1.7,0,0.5202,1.341705,68.02341,0,0,0.9126737,0,0,0.3582947,0.34038,3.403645,1.490408,1.253054,0,1.253054,3.959782,65.99623,0.1403095,1.475876,0.7301389,1.7,2.403082
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5237316,60.19503,49.60224,0.680464,0.680464,1.7,0,0.5202,0.680464,76.96684,0,0,0.5237316,0,0,1.019536,0.9685593,2.150591,2.618157,1.492291,0,1.492291,5.375493,89.59138,0.1404368,0.7485104,0.4189853,1.7,3.141888
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4635968,60.30299,50.91948,0.6778464,0.6778464,0,0,0,0.6778464,68.39261,0,0,0.4635968,0.7135225,0.6778464,0,0,0.6583006,3.961218,0,0.2499257,-0.2499257,5.112049,85.20064,0.1404368,0.745631,0.3708774,0,4.424815
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.139127,53.84992,51.15441,1.081303,1.081303,0,0,0,1.081303,12.86661,0,0,0.139127,1.138213,1.081303,0,0,0.9359958,3.711293,0,0.9990863,-0.9990863,4.058919,67.64851,0.1404368,1.189433,0.1113016,0,3.85042
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1376822,54.11186,51.43967,0,0,0,0,0,0,0,0,0,0.1376822,0,0,0,0,2.046092,2.712207,0.1376822,0,0.1376822,4.189536,69.82546,0.1404229,0,0.1101458,0,2.849889
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03044062,50.74215,50.16438,0.1963951,0.1963951,0,0,0,0.1963951,15.49968,0,0,0.03044062,0.2067317,0.1963951,0,0,1.908409,2.836121,0,0.1762911,-0.1762911,4.003709,66.72835,0.1404229,0.2160346,0.0243525,0,2.866561
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,47.24462,47.24462,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0.443705,0.4215198,0,0,2.104288,2.659829,0,0.443705,-0.443705,3.536003,58.93326,0.1404229,0.4636717,0,0,2.659829
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,44.50106,44.50106,0.3335651,0.3335651,0,0,0,0.3335651,0,0,5.551115E-17,0,0.3511212,0.3335651,0,0,2.597294,2.216124,0,0.3511212,-0.3511212,3.165888,52.7647,0.1404229,0.3669216,0,0,2.216124
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,42.28608,42.28608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.987429,1.865003,0,0,0,3.165888,52.7647,0.1404229,0,0,0,1.865003
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,40.33118,40.33118,1.361336,1.361336,1.7,0,0.5202,1.361336,0,0,0,0,0,0,0.3386635,0.3217303,2.987429,1.865003,0.3217303,0,0.3217303,3.471109,57.8517,0.1404643,1.49747,0,1.7,1.865003
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,38.3679,38.3679,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.665698,2.154561,1.38,0,1.38,4.780292,79.67136,0.1405488,0,0,1.7,2.154561
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.83252,36.83252,0.09433234,0.09433234,1.447699,0,0.4513218,0.09433234,0,0,0,0,0,0,1.353366,1.285698,1.285698,3.39656,1.285698,0,1.285698,6.000012,100,0.1406416,0.1037656,0,1.7,3.39656
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,35.63273,35.63273,0.2741404,0.2741404,0,0,0,0.2741404,0,0,0,0,0.2885688,0.2741404,0,0,0,4.553689,0,0.2885688,-0.2885688,5.695834,94.93037,0.1406416,0.3015544,0,0,4.553689
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,34.40778,34.40778,0.04889582,0.04889582,0,0,0,0.04889582,0,0,6.938894E-18,0,0.05146929,0.04889582,0,0,0.320632,4.26512,0,0.05146929,-0.05146929,5.641581,94.02615,0.1406416,0.0537854,0,0,4.26512
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.31707,33.31707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3778201,4.213651,0,0,0,5.641581,94.02615,0.1406416,0,0,0,4.213651
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,32.37737,32.37737,0.01465854,0.01465854,0,0,0,0.01465854,0,0,1.734723E-18,0,0.01543004,0.01465854,0,0,0.3778201,4.213651,0,0.01543004,-0.01543004,5.625316,93.75507,0.1406416,0.01612439,0,0,4.213651
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.36217,31.36217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3949646,4.198221,0,0,0,5.625316,93.75507,0.1406416,0,0,0,4.198221
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,30.4896,30.4896,0.2975812,0.2975812,0,0,0,0.2975812,0,0,5.551115E-17,0,0.3132434,0.2975812,0,0,0.3949646,4.198221,0,0.3132434,-0.3132434,5.295128,88.25196,0.1406416,0.3273393,0,0,4.198221
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.75966,29.75966,0.10585,0.10585,0,0,0,0.10585,0,0,1.387779E-17,0,0.1114211,0.10585,0,0,0.7430127,3.884977,0,0.1114211,-0.1114211,5.17768,86.29449,0.1406416,0.1164351,0,0,3.884977
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2453558,33.19077,29.02134,0.9488485,0.9488485,0,0,0,0.9488485,25.85826,0,0,0.2453558,0.9987879,0.9488485,0,0,0.866814,3.773556,0,0.7534322,-0.7534322,4.383493,73.05807,0.1406416,1.043733,0.1962846,0,4.018912
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4390694,38.74619,31.02657,0,0,0,0,0,0,0,0,0,0.4390694,0,0,0,0,1.703961,3.020124,0.4390694,0,0.4390694,4.800031,80.00035,0.1405974,0,0.3512555,0,3.459194
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7376053,49.59502,35.69985,0.5691692,0.5691692,0,0,0,0.5691692,129.5933,0,0,0.7376053,0.5991254,0.5691692,0,0,1.264891,3.415287,0.1384798,0,0.1384798,4.931404,82.1899,0.1405834,0.6260861,0.5900842,0,4.152892
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.025304,61.43106,40.51577,0,0,0,0,0,0,0,0,0,1.025304,0,0,0,0,1.126412,3.539919,1.025304,0,1.025304,5.904093,98.40136,0.1404803,0,0.8202435,0,4.565223
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.056133,66.57901,44.24097,0,0,0,0,0,0,0,0.9550261,0,1.056133,0,0,0,0,0.1011071,4.462693,0.1011071,0,0.1011071,6.000012,100,0.1404701,0,0.8449066,0,5.518826
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.074214,70.26598,46.93419,0,0,0,0,0,0,0,1.074214,0,1.074214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404701,0,0.8593712,0,5.627903
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.079859,73.41161,49.40927,0.1058355,0.1058355,0,0,0,0.1058355,1020.318,0.9684536,0,1.079859,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1404701,0.1164191,0.8638875,0,5.633548
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.101171,75.61666,50.7349,0.9264047,0.9264047,0,0,0,0.9264047,118.8651,0.1260086,0,1.101171,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1404701,1.019045,0.8809372,0,5.65486
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8807965,70.13237,51.02016,0.411066,0.411066,0,0,0,0.411066,214.2713,0.4480955,0,0.8807965,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1404701,0.4521726,0.7046372,0,5.434485
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4213834,59.75188,51.25509,0.5124406,0.5124406,0,0,0,0.5124406,82.23067,0,0,0.4213834,0.5394112,0.5124406,0,0,0,4.553689,0,0.1180278,-0.1180278,5.8756,97.92647,0.1404701,0.5636847,0.3371067,0,4.975072
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.201276,53.93188,50.03013,1.067549,1.067549,0,0,0,1.067549,18.85402,0,0,0.201276,1.123736,1.067549,0,0,0.131142,4.435661,0,0.9224603,-0.9224603,4.903241,81.72053,0.1404701,1.174304,0.1610208,0,4.636937
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,47.07682,47.07682,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0.4275705,0.406192,1.156098,3.513201,0.406192,0,0.406192,5.288589,88.14297,0.1405221,1.399672,0,1.7,3.513201
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,44.34165,44.34165,0.3074549,0.3074549,0,0,0,0.3074549,0,0,5.551115E-17,0,0.3236367,0.3074549,0,0,0.7499059,3.878774,0,0.3236367,-0.3236367,4.947446,82.45727,0.1405221,0.3382004,0,0,3.878774
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.10149,42.10149,0.3762478,0.3762478,0,0,0,0.3762478,0,0,5.551115E-17,0,0.3960503,0.3762478,0,0,1.109502,3.555137,0,0.3960503,-0.3960503,4.529972,75.49938,0.1405221,0.4138726,0,0,3.555137
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.13821,40.13821,0.3227414,0.3227414,0,0,0,0.3227414,0,0,0,0,0.3397278,0.3227414,0,0,1.549558,3.159087,0,0.3397278,-0.3397278,4.171867,69.53098,0.1405221,0.3550155,0,0,3.159087
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.2001,38.2001,0.06849255,0.06849255,0,0,0,0.06849255,0,0,0,0,0.07209742,0.06849255,0,0,1.927033,2.819359,0,0.07209742,-0.07209742,4.09587,68.26437,0.1405221,0.0753418,0,0,2.819359
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,36.6731,36.6731,0.1560578,0.1560578,0,0,0,0.1560578,0,0,0,0,0.1642714,0.1560578,0,0,2.007142,2.747261,0,0.1642714,-0.1642714,3.922713,65.37842,0.1405221,0.1716636,0,0,2.747261
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,35.46493,35.46493,0.2676769,0.2676769,0,0,0,0.2676769,0,0,5.551115E-17,0,0.2817652,0.2676769,0,0,2.189666,2.58299,0,0.2817652,-0.2817652,3.625706,60.42832,0.1405221,0.2944447,0,0,2.58299
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.21481,34.21481,0.1294538,0.1294538,0,0,0,0.1294538,0,0,0,0,0.1362672,0.1294538,0,0,2.502738,2.301225,0,0.1362672,-0.1362672,3.482068,58.03435,0.1405221,0.1423992,0,0,2.301225
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.15765,33.15765,0.1125963,0.1125963,0,0,0,0.1125963,0,0,1.387779E-17,0,0.1185225,0.1125963,0,0,2.654146,2.164958,0,0.1185225,-0.1185225,3.357134,55.95213,0.1405221,0.123856,0,0,2.164958
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.20957,32.20957,0.06896987,0.06896987,0,0,0,0.06896987,0,0,0,0,0.07259986,0.06896987,0,0,2.785838,2.046435,0,0.07259986,-0.07259986,3.280607,54.67668,0.1405221,0.07586685,0,0,2.046435
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.19437,31.19437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.866504,1.973835,0,0,0,3.280607,54.67668,0.1405221,0,0,0,1.973835
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.3218,30.3218,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0.03500396,0.03325376,0,0,2.866504,1.973835,0,0.03500396,-0.03500396,3.24371,54.06173,0.1405221,0.03657914,0,0,1.973835
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.59186,29.59186,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0.03870863,0.03677319,0,0,2.905397,1.938831,0,0.03870863,-0.03870863,3.202908,53.38169,0.1405221,0.04045051,0,0,1.938831
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2140417,32.48371,28.86193,0,0,0,0,0,0,0,0,0,0.2140417,0,0,0,0,2.948407,1.900123,0.2140417,0,0.2140417,3.405965,56.76598,0.1405006,0,0.1712333,0,2.114164
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3181847,36.35428,30.84199,0.5981541,0.5981541,0,0,0,0.5981541,53.19444,0,1.110223E-16,0.3181847,0.6296359,0.5981541,0,0,2.734365,2.09276,0,0.3114511,-0.3114511,3.077667,51.29435,0.1405006,0.6579695,0.2545478,0,2.410945
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4140065,42.99035,35.51527,0.5866904,0.5866904,0,0,0,0.5866904,70.56644,0,0,0.4140065,0.6175689,0.5866904,0,0,3.080422,1.781309,0,0.2035623,-0.2035623,2.863093,47.71813,0.1405006,0.6453595,0.3312052,0,2.195316
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2019916,44.0017,40.33118,0.4233258,0.4233258,0,0,0,0.4233258,47.7154,0,0,0.2019916,0.4456061,0.4233258,0,0,3.306602,1.577747,0,0.2436145,-0.2436145,2.606301,43.43827,0.1405006,0.4656584,0.1615933,0,1.779738
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8016746,60.25194,44.03122,0,0,0,0,0,0,0,0,0,0.8016746,0,0,0,0,3.577285,1.334132,0.8016746,0,0.8016746,3.366837,56.11383,0.14042,0,0.6413397,0,2.135807
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5441685,57.55907,46.74961,0.6589291,0.6589291,0,0,0,0.6589291,82.58376,0,0,0.5441685,0.6936095,0.6589291,0,0,2.775611,2.055639,0,0.1494411,-0.1494411,3.209312,53.48842,0.14042,0.724822,0.4353348,0,2.599808
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4174078,57.5136,49.22469,0.8917994,0.8917994,0,0,0,0.8917994,46.80513,0,0,0.4174078,0.9387362,0.8917994,0,0,2.941656,1.906198,0,0.5213283,-0.5213283,2.659783,44.32964,0.14042,0.9809793,0.3339263,0,2.323606
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7481182,66.33808,50.54193,0,0,0,0,0,0,0,0,0,0.7481182,0,0,0,0,3.52091,1.38487,0.7481182,0,0.7481182,3.369511,56.1584,0.140345,0,0.5984945,0,2.132988
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6064507,63.3662,50.82719,1.184808,1.184808,0,0,0,1.184808,51.18557,0,0,0.6064507,1.247166,1.184808,0,0,2.772792,2.058176,0,0.6407157,-0.6407157,2.694137,44.90219,0.140345,1.303289,0.4851606,0,2.664627
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3096928,57.25142,51.11246,0.9737518,0.9737518,0,0,0,0.9737518,31.80408,0,2.220446E-16,0.3096928,1.025002,0.9737518,0,0,3.484698,1.417461,0,0.715309,-0.715309,1.940135,32.33552,0.140345,1.071127,0.2477543,0,1.727153
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07524605,51.27031,49.83716,0.5420873,0.5420873,0,0,0,0.5420873,13.8808,0,1.110223E-16,0.07524605,0.5706183,0.5420873,0,0,4.279486,0.7021515,0,0.4953722,-0.4953722,1.417967,23.63274,0.140345,0.5962961,0.06019684,0,0.7773976
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,46.88385,46.88385,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0.9444255,0.8972043,4.8299,0.2067793,0.8972043,0,0.8972043,2.26913,37.81875,0.1404596,0.8311319,0,1.7,0.2067793
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,44.14868,44.14868,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.932695,1.014263,1.38,0,1.38,3.578313,59.63842,0.1405437,0,0,1.7,1.014263
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.93369,41.93369,0.3979512,0.3979512,1.7,0,0.5202,0.3979512,0,0,0,0,0,0,1.302049,1.236946,2.552695,2.256263,1.236946,0,1.236946,4.751783,79.19623,0.1406955,0.4377463,0,1.7,2.256263
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.97041,39.97041,0.5539104,0.5539104,1.7,0,0.5202,0.5539104,0,0,0,0,0,0,1.14609,1.088785,1.315749,3.369515,1.088785,0,1.088785,5.784695,96.41139,0.140834,0.6093014,0,1.7,3.369515
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.06586,38.06586,0.05016008,0.05016008,0,0,0,0.05016008,0,0,6.938894E-18,0,0.05280008,0.05016008,0,0,0.2269638,4.349422,0,0.05280008,-0.05280008,5.729039,95.4838,0.140834,0.05517608,0,0,4.349422
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,36.5053,36.5053,0.1710411,0.1710411,0,0,0,0.1710411,0,0,2.775558E-17,0,0.1800432,0.1710411,0,0,0.2856306,4.296621,0,0.1800432,-0.1800432,5.539257,92.32076,0.140834,0.1881452,0,0,4.296621
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.29713,35.29713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4856786,4.116578,0,0,0,5.539257,92.32076,0.140834,0,0,0,4.116578
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.047,34.047,0.09926898,0.09926898,0,0,0,0.09926898,0,0,1.387779E-17,0,0.1044937,0.09926898,0,0,0.4856786,4.116578,0,0.1044937,-0.1044937,5.429111,90.485,0.140834,0.1091959,0,0,4.116578
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.98985,32.98985,0.02829517,0.02829517,0,0,0,0.02829517,0,0,3.469447E-18,0,0.02978439,0.02829517,0,0,0.6017827,4.012084,0,0.02978439,-0.02978439,5.397715,89.96174,0.140834,0.03112469,0,0,4.012084
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.02499,32.02499,0.1239955,0.1239955,0,0,0,0.1239955,0,0,0,0,0.1305216,0.1239955,0,0,0.6348765,3.9823,0,0.1305216,-0.1305216,5.260133,87.66872,0.140834,0.1363951,0,0,3.9823
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.00979,31.00979,0.1204668,0.1204668,0,0,0,0.1204668,0,0,1.387779E-17,0,0.1268072,0.1204668,0,0,0.7799005,3.851779,0,0.1268072,-0.1268072,5.126467,85.44094,0.140834,0.1325135,0,0,3.851779
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.13722,30.13722,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0.03655201,0.03472441,0,0,0.9207973,3.724971,0,0.03655201,-0.03655201,5.087938,84.79879,0.140834,0.03819685,0,0,3.724971
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.39889,29.39889,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0.1724239,0.1638027,0,0,0.9614107,3.688419,0,0.1724239,-0.1724239,4.906187,81.76962,0.140834,0.1801829,0,0,3.688419
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2082197,32.18591,28.66895,0.009389142,0.009389142,0,0,0,0.009389142,2217.665,0,0,0.2082197,0.009883307,0.009389142,0,0,1.152993,3.515996,0.1983364,0,0.1983364,5.094346,84.90559,0.1408141,0.01032806,0.1665758,0,3.724215
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.428989,38.16426,30.64902,0.3180588,0.3180588,0,0,0,0.3180588,134.8773,0,0,0.428989,0.3347988,0.3180588,0,0,0.9546563,3.694498,0.09419029,0,0.09419029,5.183702,86.39487,0.1408046,0.3498647,0.3431912,0,4.123487
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3646668,41.83348,35.29713,0.5267444,0.5267444,0,0,0,0.5267444,69.23032,0,0,0.3646668,0.5544678,0.5267444,0,0,0.860466,3.779269,0,0.1898009,-0.1898009,4.983634,83.06041,0.1408046,0.5794188,0.2917335,0,4.143936
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.622386,51.99908,40.08787,0.03934303,0.03934303,0,0,0,0.03934303,1581.947,0,0,0.622386,0.04141372,0.03934303,0,0,1.071356,3.589468,0.5809723,0,0.5809723,5.534793,92.24637,0.1407464,0.04327734,0.4979089,0,4.211854
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.894166,62.12455,43.7963,0.3885017,0.3885017,0,0,0,0.3885017,230.1575,0,0,0.894166,0.4089492,0.3885017,0,0,0.4903836,4.112344,0.4852168,0,0.4852168,5.995111,99.9183,0.1406978,0.4273519,0.7153328,0,5.00651
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.118121,70.90514,46.50629,0.8127252,0.8127252,0,0,0,0.8127252,137.5767,0.2574537,0,1.118121,0.8555002,0.8127252,0,0,0.005166853,4.549039,0.005166853,0,0.005166853,6.000012,100,0.1406973,0.8939977,0.8944966,0,5.66716
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9468749,69.43157,48.98976,0.7840955,0.7840955,0,0,0,0.7840955,120.7601,0.1215111,0,0.9468749,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1406973,0.8625051,0.7574999,0,5.500564
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7050477,65.11552,50.35735,0.5885199,0.5885199,0,0,0,0.5885199,119.8001,0.08555306,0,0.7050477,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1406973,0.6473719,0.5640382,0,5.258737
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7341386,66.11951,50.64261,0.3401332,0.3401332,0,0,0,0.3401332,215.8386,0.3761037,0,0.7341386,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1406973,0.3741465,0.5873109,0,5.287827
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2597611,55.98273,50.87753,0,0,0,0,0,0,0,0.2597611,0,0.2597611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406973,0,0.2078089,0,4.81345
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1509744,52.59529,49.69453,0,0,0,0,0,0,0,0.1509744,0,0.1509744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406973,0,0.1207795,0,4.704663
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,46.72444,46.72444,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1406973,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.9641,43.9641,0.4330425,0.4330425,0,0,0,0.4330425,0,0,5.551115E-17,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1406973,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,41.74072,41.74072,0.7058685,0.7058685,0,0,0,0.7058685,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1406973,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,39.78583,39.78583,0.4290408,0.4290408,0,0,0,0.4290408,0,0,5.551115E-17,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1406973,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.87289,37.87289,0.108863,0.108863,0,0,0,0.108863,0,0,1.387779E-17,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1406973,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,36.31233,36.31233,0.04179955,0.04179955,0,0,0,0.04179955,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1406973,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,35.11255,35.11255,0.2715118,0.2715118,0,0,0,0.2715118,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1406973,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.86242,33.86242,0.1198664,0.1198664,0,0,0,0.1198664,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1406973,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.7801,32.7801,0.1183984,0.1183984,0,0,0,0.1183984,0,0,1.387779E-17,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1406973,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.83202,31.83202,0.1606,0.1606,0,0,0,0.1606,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1406973,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,30.79165,30.79165,0.2853719,0.2853719,0,0,0,0.2853719,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1406973,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,29.94425,29.94425,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1406973,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,29.18914,29.18914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1406973,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5020887,37.20299,28.4592,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,51.21536,0,0,0.5020887,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.185758,0,1.185758,3.06203,51.03373,0.1408367,1.078383,0.401671,1.7,1.201381
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9249879,47.645,30.43926,1.209611,1.209611,1.7,0,0.5202,1.209611,76.46988,0,0,0.9249879,0,0,0.4903892,0.4658698,3.096905,1.766474,1.390858,0,1.390858,4.381513,73.02507,0.1409723,1.330572,0.7399903,1.7,2.691462
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.195545,59.08425,35.08738,0.7968369,0.7968369,1.281814,0,0.4060353,0.7968369,150.0363,0,0,1.195545,0,0,0.4849776,0.4607287,1.706048,3.018246,1.656274,0,1.656274,5.952792,99.21301,0.140991,0.8765205,0.9564359,1.7,4.213791
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.248979,66.19833,39.85295,0.5193482,0.5193482,0,0,0,0.5193482,240.4898,0.6525231,0,1.248979,0.5466823,0.5193482,0,0,0.04977401,4.508893,0.04977401,0,0.04977401,6.000012,100,0.1409861,0.571283,0.9991835,0,5.757872
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.069293,66.10092,43.56137,0.7546934,0.7546934,0,0,0,0.7546934,141.6858,0.2748793,0,1.069293,0.7944142,0.7546934,0,0,0,4.553689,0,0,0,6.000012,100,0.1409861,0.8301628,0.8554348,0,5.622983
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.069274,69.34039,46.27137,0.9974049,0.9974049,0,0,0,0.9974049,107.2056,0.01937394,0,1.069274,1.0499,0.9974049,0,0,0,4.553689,0,0,0,6.000012,100,0.1409861,1.097145,0.855419,0,5.622963
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.111969,73.48419,48.75484,0.2111287,0.2111287,0,0,0,0.2111287,526.6784,0.8897285,0,1.111969,0.2222407,0.2111287,0,0,0,4.553689,0,0,0,6.000012,100,0.1409861,0.2322415,0.8895754,0,5.665658
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8335542,67.9231,50.12243,0.7866691,0.7866691,0,0,0,0.7866691,105.96,0.005481462,0,0.8335542,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1409861,0.8653361,0.6668434,0,5.387243
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7893848,67.16545,50.3993,0,0,0,0,0,0,0,0.7893848,0,0.7893848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409861,0,0.6315079,0,5.343074
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4734014,60.26394,50.68456,0.2937155,0.2937155,0,0,0,0.2937155,161.1768,0.1642272,0,0.4734014,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1409861,0.323087,0.3787211,0,5.027091
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2807864,54.99173,49.50995,0.7404251,0.7404251,0,0,0,0.7404251,37.92232,0,0,0.2807864,0.7793947,0.7404251,0,0,0,4.553689,0,0.4986084,-0.4986084,5.474432,91.24036,0.1409861,0.8144675,0.2246291,0,4.834476
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,46.53146,46.53146,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0.696716,0.6618803,0,0,0.5540094,4.05508,0,0.696716,-0.696716,4.740029,79.00034,0.1409861,0.7280682,0,0,4.05508
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,43.77113,43.77113,0.6776824,0.6776824,0,0,0,0.6776824,0,0,1.110223E-16,0,0.7133499,0.6776824,0,0,1.328138,3.358365,0,0.7133499,-0.7133499,3.988093,66.46808,0.1409861,0.7454506,0,0,3.358365
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,41.55614,41.55614,0.4422493,0.4422493,0,0,0,0.4422493,0,0,5.551115E-17,0,0.4655256,0.4422493,0,0,2.120749,2.645015,0,0.4655256,-0.4655256,3.497386,58.28964,0.1409861,0.4864742,0,0,2.645015
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,39.61803,39.61803,0.6750489,0.6750489,0,0,0,0.6750489,0,0,1.110223E-16,0,0.7105778,0.6750489,0,0,2.638,2.179489,0,0.7105778,-0.7105778,2.748371,45.80609,0.1409861,0.7425538,0,0,2.179489
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,37.6883,37.6883,0.236545,0.236545,0,0,0,0.236545,0,0,0,0,0.2489947,0.236545,0,0,3.427531,1.468911,0,0.2489947,-0.2489947,2.485907,41.43171,0.1409861,0.2601994,0,0,1.468911
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.12775,36.12775,0.176782,0.176782,0,0,0,0.176782,0,0,0,0,0.1860863,0.176782,0,0,3.704191,1.219917,0,0.1860863,-0.1860863,2.289755,38.16251,0.1409861,0.1944602,0,0,1.219917
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.92796,34.92796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.910954,1.03383,0,0,0,2.289755,38.16251,0.1409861,0,0,0,1.03383
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.66945,33.66945,0.2988069,0.2988069,0,0,0,0.2988069,0,0,5.551115E-17,0,0.3145336,0.2988069,0,0,3.910954,1.03383,0,0.3145336,-0.3145336,1.958208,32.63673,0.1409861,0.3286876,0,0,1.03383
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,32.58713,32.58713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.260436,0.7192967,0,0,0,1.958208,32.63673,0.1409861,0,0,0,0.7192967
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,31.62227,31.62227,0.1462541,0.1462541,0,0,0,0.1462541,0,0,0,0,0.1539517,0.1462541,0,0,4.260436,0.7192967,0,0.1539517,-0.1539517,1.795928,29.93208,0.1409861,0.1608795,0,0,0.7192967
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,30.60707,30.60707,0.1977865,0.1977865,0,0,0,0.1977865,0,0,2.775558E-17,0,0.2081963,0.1977865,0,0,4.431493,0.565345,0,0.2081963,-0.2081963,1.57647,26.27445,0.1409861,0.2175651,0,0,0.565345
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.7345,29.7345,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0.09247597,0.08785217,0,0,4.662822,0.3571487,0,0.09247597,-0.09247597,1.478992,24.64982,0.1409861,0.09663738,0,0,0.3571487
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.00456,29.00456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.765574,0.2646728,0,0,0,1.478992,24.64982,0.1409861,0,0,0,0.2646728
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4546194,36.11375,28.24945,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.68059,0,0,0.4546194,0,0,0.7661176,0.7278118,4.765574,0.2646728,1.182431,0,1.182431,2.600745,43.34566,0.1411255,1.027271,0.3636956,1.7,0.7192922
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9671543,48.29555,30.22951,1.67495,1.67495,1.7,0,0.5202,1.67495,57.74228,0,0,0.9671543,0,0,0.02505022,0.0237977,3.583142,1.328861,0.990952,0,0.990952,3.540844,59.01395,0.1412292,1.842445,0.7737234,1.7,2.296015
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.197094,58.84035,34.85245,0.3667895,0.3667895,1.7,0,0.5202,0.3667895,326.3708,0,0,1.197094,0,0,1.33321,1.26655,2.59219,2.220718,2.463644,0,2.463644,5.878062,97.96751,0.1412567,0.4034685,0.9576752,1.7,3.417812
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.248746,65.93425,39.6432,0.4440758,0.4440758,0,0,0,0.4440758,281.201,0.6527511,0,1.248746,0.4674482,0.4440758,0,0,0.1285464,4.437997,0.1285464,0,0.1285464,6.000012,100,0.1412438,0.4884834,0.9989966,0,5.686743
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.404906,74.90185,43.32645,0.2344097,0.2344097,0,0,0,0.2344097,599.3379,1.158159,0,1.404906,0.246747,0.2344097,0,0,0,4.553689,0,0,0,6.000012,100,0.1412438,0.2578506,1.123925,0,5.958595
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.475681,80.69617,46.03645,1.129401,1.129401,0,0,0,1.129401,130.6605,0.2868375,0,1.475681,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1412438,1.242341,1.180545,0,6.02937
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.418246,82.21884,48.51153,0.2987883,0.2987883,0,0,0,0.2987883,474.666,1.103732,0,1.418246,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1412438,0.3286671,1.134597,0,5.971935
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.239262,78.563,49.92945,0.3030404,0.3030404,0,0,0,0.3030404,408.9428,0.9202719,0,1.239262,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1412438,0.3333444,0.9914094,0,5.792951
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.005245,72.39074,50.21472,0.5646172,0.5646172,0,0,0,0.5646172,178.0401,0.4109112,0,1.005245,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1412438,0.6210789,0.8041961,0,5.558934
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6526921,64.06104,50.49998,0.337879,0.337879,0,0,0,0.337879,193.1733,0.29703,0,0.6526921,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1412438,0.3716669,0.5221537,0,5.206381
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2665246,54.50333,49.31697,0.5400775,0.5400775,0,0,0,0.5400775,49.34933,0,0,0.2665246,0.5685027,0.5400775,0,0,0,4.553689,0,0.301978,-0.301978,5.681699,94.6948,0.1412438,0.5940853,0.2132197,0,4.820214
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,46.37205,46.37205,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0.1352787,0.1285148,0,0,0.3355311,4.251711,0,0.1352787,-0.1352787,5.539103,92.3182,0.1412438,0.1413662,0,0,4.251711
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,43.60332,43.60332,0.5289252,0.5289252,0,0,0,0.5289252,0,0,1.110223E-16,0,0.5567634,0.5289252,0,0,0.4858408,4.116432,0,0.5567634,-0.5567634,4.952223,82.53688,0.1412438,0.5818177,0,0,4.116432
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,41.38834,41.38834,0.2997033,0.2997033,0,0,0,0.2997033,0,0,5.551115E-17,0,0.3154772,0.2997033,0,0,1.104467,3.559669,0,0.3154772,-0.3154772,4.61968,76.99452,0.1412438,0.3296737,0,0,3.559669
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,39.43344,39.43344,0.9915375,0.9915375,0,0,0,0.9915375,0,0,0,0,1.043724,0.9915375,0,0,1.454997,3.244192,0,1.043724,-1.043724,3.519499,58.6582,0.1412438,1.090691,0,0,3.244192
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,37.5205,37.5205,0.2300859,0.2300859,0,0,0,0.2300859,0,0,2.775558E-17,0,0.2421957,0.2300859,0,0,2.61469,2.200468,0,0.2421957,-0.2421957,3.264203,54.40327,0.1412438,0.2530945,0,0,2.200468
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.95995,35.95995,0.1247905,0.1247905,0,0,0,0.1247905,0,0,0,0,0.1313584,0.1247905,0,0,2.883796,1.958272,0,0.1313584,-0.1313584,3.125739,52.09554,0.1412438,0.1372695,0,0,1.958272
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.73499,34.73499,0.2171052,0.2171052,0,0,0,0.2171052,0,0,2.775558E-17,0,0.2285318,0.2171052,0,0,3.02975,1.826914,0,0.2285318,-0.2285318,2.884845,48.08065,0.1412438,0.2388157,0,0,1.826914
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,33.48487,33.48487,0.2400252,0.2400252,0,0,0,0.2400252,0,0,2.775558E-17,0,0.2526581,0.2400252,0,0,3.283674,1.598382,0,0.2526581,-0.2526581,2.61852,43.64191,0.1412438,0.2640277,0,0,1.598382
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,32.41933,32.41933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.564405,1.345724,0,0,0,2.61852,43.64191,0.1412438,0,0,0,1.345724
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,31.45446,31.45446,0.2466832,0.2466832,0,0,0,0.2466832,0,0,5.551115E-17,0,0.2596665,0.2466832,0,0,3.564405,1.345724,0,0.2596665,-0.2596665,2.344807,39.08005,0.1412438,0.2713515,0,0,1.345724
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,30.41409,30.41409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.852924,1.086057,0,0,0,2.344807,39.08005,0.1412438,0,0,0,1.086057
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,29.56669,29.56669,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0.08638054,0.08206151,0,0,3.852924,1.086057,0,0.08638054,-0.08638054,2.253754,37.5625,0.1412438,0.09026767,0,0,1.086057
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.81158,28.81158,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0.08575373,0.08146604,0,0,3.948902,0.9996769,0,0.08575373,-0.08575373,2.163362,36.05596,0.1412438,0.08961265,0,0,0.9996769
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5688216,38.03881,28.08165,0.04125345,0.04125345,0,0,0,0.04125345,1378.846,0,0,0.5688216,0.04342468,0.04125345,0,0,4.044184,0.9139231,0.5253969,0,0.5253969,2.661797,44.3632,0.1411914,0.04537879,0.4550573,0,1.482745
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.005807,48.86963,30.01137,0.9254533,0.9254533,0,0,0,0.9254533,108.6826,0,0,1.005807,0.9741614,0.9254533,0,0,3.518787,1.38678,0.0316458,0,0.0316458,2.691819,44.86356,0.1411882,1.017999,0.8046457,0,2.392588
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.267398,60.29411,34.6427,0.7789015,0.7789015,0,0,0,0.7789015,162.7161,0,0,1.267398,0.8198963,0.7789015,0,0,3.487141,1.415262,0.4475017,0,0.4475017,3.116357,51.93917,0.1411436,0.8567917,1.013919,0,2.68266
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.450292,71.1008,39.40828,0.606334,0.606334,0,0,0,0.606334,239.1903,0,0,1.450292,0.6382464,0.606334,0,0,3.03964,1.818013,0.8120458,0,0.8120458,3.886731,64.77872,0.1410626,0.6669675,1.160234,0,3.268305
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.488395,77.10131,43.09153,0.1503526,0.1503526,0,0,0,0.1503526,989.9362,0,0,1.488395,0.1582659,0.1503526,0,0,2.227594,2.548854,1.330129,0,1.330129,5.148602,85.80987,0.1409303,0.1653879,1.190716,0,4.03725
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.406349,78.24116,45.8267,0.6728895,0.6728895,0,0,0,0.6728895,209.0014,0,0,1.406349,0.7083048,0.6728895,0,0,0.8974647,3.745971,0.6980439,0,0.6980439,5.810825,96.84689,0.1408609,0.7401785,1.125079,0,5.152319
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.290019,78.01808,48.33533,0.9753312,0.9753312,0,0,0,0.9753312,132.2648,0.0639342,0,1.290019,1.026664,0.9753312,0,0,0.1994208,4.37421,0.1994208,0,0.1994208,6.000012,100,0.1408411,1.072864,1.032016,0,5.66423
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.137691,75.35014,49.69453,0,0,0,0,0,0,0,1.137691,0,1.137691,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408411,0,0.9101524,0,5.69138
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8816284,69.00468,50.03013,0.7912539,0.7912539,0,0,0,0.7912539,111.4217,0.04872954,0,0.8816284,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1408411,0.8703793,0.7053027,0,5.435318
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4805049,60.01337,50.30701,0.6739177,0.6739177,0,0,0,0.6739177,71.30025,0,0,0.4805049,0.7093869,0.6739177,0,0,0,4.553689,0,0.228882,-0.228882,5.758749,95.97896,0.1408411,0.7413094,0.3844039,0,5.034194
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2225749,53.4327,49.13239,0.8030589,0.8030589,0,0,0,0.8030589,27.71589,0,0,0.2225749,0.8453251,0.8030589,0,0,0.2543134,4.324807,0,0.6227502,-0.6227502,5.102313,85.03838,0.1408411,0.8833648,0.1780599,0,4.547382
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,46.17908,46.17908,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0.4448583,0.4226154,0,0,0.9462581,3.702057,0,0.4448583,-0.4448583,4.633391,77.22303,0.1408411,2.334877,0,1.7,3.702057
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,43.41874,43.41874,0.1820279,0.1820279,1.634659,0,0.502362,0.1820279,0,0,0,0,0,0,1.452632,1.38,1.440545,3.257198,1.38,0,1.38,5.942574,99.0427,0.1409627,0.2002307,0,1.7,3.257198
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,41.20375,41.20375,0.4893275,0.4893275,0,0,0,0.4893275,0,0,5.551115E-17,0,0.5150815,0.4893275,0,0,0.06054509,4.499198,0,0.5150815,-0.5150815,5.39963,89.99366,0.1409627,0.5382602,0,0,4.499198
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,39.26564,39.26564,0.3535142,0.3535142,0,0,0,0.3535142,0,0,0,0,0.3721202,0.3535142,0,0,0.6328579,3.984117,0,0.3721202,-0.3721202,5.007381,83.45618,0.1409627,0.3888656,0,0,3.984117
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,37.3527,37.3527,0.1181744,0.1181744,0,0,0,0.1181744,0,0,1.387779E-17,0,0.1243941,0.1181744,0,0,1.046325,3.611997,0,0.1243941,-0.1243941,4.876258,81.27081,0.1409627,0.1299918,0,0,3.611997
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.80053,35.80053,0.09229314,0.09229314,0,0,0,0.09229314,0,0,0,0,0.09715067,0.09229314,0,0,1.18454,3.487602,0,0.09715067,-0.09715067,4.773852,79.56405,0.1409627,0.1015224,0,0,3.487602
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,34.59236,34.59236,0.1007661,0.1007661,0,0,0,0.1007661,0,0,1.387779E-17,0,0.1060695,0.1007661,0,0,1.292486,3.390452,0,0.1060695,-0.1060695,4.662045,77.7006,0.1409627,0.1108427,0,0,3.390452
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,33.34224,33.34224,0.2148453,0.2148453,0,0,0,0.2148453,0,0,2.775558E-17,0,0.226153,0.2148453,0,0,1.410341,3.284382,0,0.226153,-0.226153,4.423659,73.72751,0.1409627,0.2363299,0,0,3.284382
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.25991,32.25991,0.1000026,0.1000026,0,0,0,0.1000026,0,0,1.387779E-17,0,0.1052659,0.1000026,0,0,1.661622,3.058229,0,0.1052659,-0.1052659,4.312699,71.87817,0.1409627,0.1100029,0,0,3.058229
