Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.28666,31.28666,0.05960121,0.05960121,0,0,0,0.05960121,0,0,6.938894E-18,0,0.06273812,0.05960121,0,0,1.778584,2.952963,0,0.06273812,-0.06273812,4.246567,70.77599,0.1409627,0.06556134,0,0,2.952963
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.27146,30.27146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.848293,2.890225,0,0,0,4.246567,70.77599,0.1409627,0,0,0,2.890225
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,29.42406,29.42406,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0.1509925,0.1434428,0,0,1.848293,2.890225,0,0.1509925,-0.1509925,4.087408,68.12332,0.1409627,0.1577871,0,0,2.890225
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.66895,28.66895,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0.1625429,0.1544157,0,0,2.016062,2.739233,0,0.1625429,-0.1625429,3.916072,65.26774,0.1409627,0.1698573,0,0,2.739233
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.435824,35.42112,27.91385,0.3663336,0.3663336,0,0,0,0.3663336,118.9692,0,0,0.435824,0.3856143,0.3663336,0,0,2.196666,2.57669,0.05020976,0,0.05020976,3.963705,66.06162,0.1409577,0.4029669,0.3486592,0,3.012514
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6917181,42.31311,29.87713,0.7486118,0.7486118,0,0,0,0.7486118,92.40011,0,0,0.6917181,0.7880124,0.7486118,0,0,2.146456,2.621879,0,0.09629434,-0.09629434,3.862202,64.36991,0.1409577,0.823473,0.5533745,0,3.313597
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9705425,53.16838,34.44973,0.1898091,0.1898091,0,0,0,0.1898091,511.3255,0,0,0.9705425,0.1997991,0.1898091,0,0,2.253449,2.525584,0.7707434,0,0.7707434,4.593393,76.5564,0.1408812,0.20879,0.7764339,0,3.496127
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.301251,66.77658,39.2153,0.7435495,0.7435495,0,0,0,0.7435495,175.0053,0,0,1.301251,0.7826837,0.7435495,0,0,1.482706,3.219254,0.5185672,0,0.5185672,5.08535,84.75565,0.1408298,0.8179044,1.041001,0,4.520504
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.315645,71.76338,42.87338,0.1744858,0.1744858,0,0,0,0.1744858,754.0123,0.1678367,0,1.315645,0.1836693,0.1744858,0,0,0.9641388,3.685964,0.9641388,0,0.9641388,6.000012,100,0.1407343,0.1919344,1.052516,0,5.001609
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.231798,72.8913,45.61694,0.7863615,0.7863615,0,0,0,0.7863615,156.6453,0.4040493,0,1.231798,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1407343,0.8649977,0.9854386,0,5.785487
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.352157,79.64429,48.14236,0,0,0,0,0,0,0,1.352157,0,1.352157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407343,0,1.081725,0,5.905846
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.215525,77.38673,49.5519,0.2015856,0.2015856,0,0,0,0.2015856,602.9818,1.003329,0,1.215525,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1407343,0.2217442,0.9724196,0,5.769214
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9632528,70.84779,49.83716,0.5512549,0.5512549,0,0,0,0.5512549,174.7382,0.3829846,0,0.9632528,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1407343,0.6063804,0.7706023,0,5.516942
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5515026,61.41314,50.16438,0,0,0,0,0,0,0,0.5515026,0,0.5515026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407343,0,0.441202,0,5.105192
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2844185,54.52513,48.98976,0.2808473,0.2808473,0,0,0,0.2808473,101.2716,5.551115E-17,0,0.2844185,0.2956288,0.2808473,0,0,0,4.553689,0,0.01121029,-0.01121029,5.988195,99.80305,0.1407343,0.3089321,0.2275348,0,4.838108
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.03645,46.03645,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0.01245587,4.542479,0,0.8946419,-0.8946419,5.04516,84.08583,0.1407343,0.9349008,0,0,4.542479
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,43.27611,43.27611,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,1.006502,3.647837,0,1.273137,-1.273137,3.703155,61.71913,0.1407343,1.330429,0,0,3.647837
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.08629,41.08629,0.2715755,0.2715755,0,0,0,0.2715755,0,0,5.551115E-17,0,0.285869,0.2715755,0,0,2.4211,2.374699,0,0.285869,-0.285869,3.401823,56.69693,0.1407343,0.2987331,0,0,2.374699
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.14818,39.14818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738732,2.08883,0,0,0,3.401823,56.69693,0.1407343,0,0,0,2.08883
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.21007,37.21007,0.1389283,0.1389283,0,0,0,0.1389283,0,0,2.775558E-17,0,0.1462403,0.1389283,0,0,2.738732,2.08883,0,0.1462403,-0.1462403,3.247672,54.12776,0.1407343,0.1528212,0,0,2.08883
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,35.6579,35.6579,0.1701929,0.1701929,0,0,0,0.1701929,0,0,0,0,0.1791504,0.1701929,0,0,2.901221,1.94259,0,0.1791504,-0.1791504,3.058831,50.98042,0.1407343,0.1872122,0,0,1.94259
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,34.44973,34.44973,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0.1571833,0.1493241,0,0,3.100277,1.76344,0,0.1571833,-0.1571833,2.893145,48.21899,0.1407343,0.1642566,0,0,1.76344
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.1996,33.1996,0.2504553,0.2504553,0,0,0,0.2504553,0,0,0,0,0.2636371,0.2504553,0,0,3.274925,1.606256,0,0.2636371,-0.2636371,2.615247,43.58737,0.1407343,0.2755008,0,0,1.606256
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.11728,32.11728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.567855,1.342619,0,0,0,2.615247,43.58737,0.1407343,0,0,0,1.342619
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.15242,31.15242,0.1491073,0.1491073,0,0,0,0.1491073,0,0,2.775558E-17,0,0.156955,0.1491073,0,0,3.567855,1.342619,0,0.156955,-0.156955,2.449802,40.82996,0.1407343,0.164018,0,0,1.342619
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.11205,30.11205,0.04251223,0.04251223,0,0,0,0.04251223,0,0,6.938894E-18,0,0.04474971,0.04251223,0,0,3.74225,1.185664,0,0.04474971,-0.04474971,2.402632,40.04379,0.1407343,0.04676345,0,0,1.185664
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.26465,29.26465,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0.0368863,0.03504198,0,0,3.791972,1.140914,0,0.0368863,-0.0368863,2.36375,39.39576,0.1407343,0.03854618,0,0,1.140914
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,28.50115,28.50115,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0.1771898,0.1683303,0,0,3.832956,1.104028,0,0.1771898,-0.1771898,2.176976,36.28286,0.1407343,0.1851633,0,0,1.104028
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3750267,34.15645,27.74604,0.768487,0.768487,0,0,0,0.768487,48.80065,0,0,0.3750267,0.8089337,0.768487,0,0,4.029834,0.9268383,0,0.433907,-0.433907,1.719598,28.6599,0.1407343,0.8453357,0.3000214,0,1.301865
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6584857,41.48641,29.70933,0.3973653,0.3973653,0,0,0,0.3973653,165.7129,0,0,0.6584857,0.4182793,0.3973653,0,0,4.511953,0.4929313,0.2402064,0,0.2402064,1.947477,32.45789,0.1407106,0.4371019,0.5267886,0,1.151417
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.110531,56.10958,34.26514,0.350408,0.350408,0,0,0,0.350408,316.9251,0,0,1.110531,0.3688506,0.350408,0,0,4.271747,0.7091171,0.7416806,0,0.7416806,2.651098,44.18487,0.1406372,0.3854488,0.888425,0,1.819648
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8868948,56.49664,39.00555,0.4561131,0.4561131,0,0,0,0.4561131,194.4462,0,0,0.8868948,0.4801191,0.4561131,0,0,3.530066,1.37663,0.4067757,0,0.4067757,3.036999,50.61655,0.140597,0.5017245,0.7095158,0,2.263525
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.229199,69.14561,42.66363,0.1089413,0.1089413,0,0,0,0.1089413,1128.313,0,0,1.229199,0.1146751,0.1089413,0,0,3.12329,1.742728,1.114524,0,1.114524,4.094329,68.23869,0.140487,0.1198355,0.9833593,0,2.971927
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.177035,71.12441,45.3988,0.7569262,0.7569262,0,0,0,0.7569262,155.502,0,0,1.177035,0.7967644,0.7569262,0,0,2.008766,2.745799,0.3802707,0,0.3802707,4.455086,74.25127,0.1404496,0.8326188,0.941628,0,3.922834
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.286421,77.41373,47.94939,0.4868433,0.4868433,0,0,0,0.4868433,264.2371,0,0,1.286421,0.5124666,0.4868433,0,0,1.628495,3.088043,0.7739541,0,0.7739541,5.189323,86.48854,0.1403733,0.5355276,1.029137,0,4.374464
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.141508,75.05154,49.36732,0.3928262,0.3928262,0,0,0,0.3928262,290.5886,0,0,1.141508,0.4135013,0.3928262,0,0,0.8545414,3.784602,0.7280068,0,0.7280068,5.879971,97.99931,0.1403017,0.4321088,0.9132064,0,4.92611
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.012169,71.95123,49.69453,0.6950696,0.6950696,0,0,0,0.6950696,145.6212,0.153982,0,1.012169,0.7316522,0.6950696,0,0,0.1265346,4.439808,0.1265346,0,0.1265346,6.000012,100,0.1402892,0.7645766,0.8097351,0,5.451977
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7165177,65.01807,50.03013,0.3906385,0.3906385,0,0,0,0.3906385,183.4222,0.3053193,0,0.7165177,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1402892,0.4297024,0.5732142,0,5.270207
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2350767,53.38762,48.84713,0.2432371,0.2432371,0,0,0,0.2432371,96.64508,0,0,0.2350767,0.256039,0.2432371,0,0,0,4.553689,0,0.02096236,-0.02096236,5.977916,99.63173,0.1402892,0.2675608,0.1880613,0,4.788765
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,45.89382,45.89382,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0.3724748,0.3538511,0,0,0.02329151,4.532727,0,0.3724748,-0.3724748,5.585293,93.08803,0.1402892,0.3892362,0,0,4.532727
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.13348,43.13348,1.314073,1.314073,1.7,0,0.5202,1.314073,0,0,0,0,0,0,0.3859274,0.3666311,0.4371524,4.160252,0.3666311,0,0.3666311,5.93311,98.88496,0.1403352,1.44548,0,1.7,4.160252
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.96044,40.96044,1.012032,1.012032,0,0,0,1.012032,0,0,2.220446E-16,0,1.065297,1.012032,0,0,0.07052137,4.49022,0,1.065297,-1.065297,4.810188,80.16965,0.1403352,1.113235,0,0,4.49022
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.03072,39.03072,0.2517437,0.2517437,0,0,0,0.2517437,0,0,5.551115E-17,0,0.2649933,0.2517437,0,0,1.254184,3.424923,0,0.2649933,-0.2649933,4.530861,75.5142,0.1403352,0.276918,0,0,3.424923
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.09261,37.09261,0.1099444,0.1099444,0,0,0,0.1099444,0,0,1.387779E-17,0,0.1157309,0.1099444,0,0,1.548621,3.15993,0,0.1157309,-0.1157309,4.40887,73.48102,0.1403352,0.1209388,0,0,3.15993
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,35.54044,35.54044,0.1660977,0.1660977,0,0,0,0.1660977,0,0,2.775558E-17,0,0.1748397,0.1660977,0,0,1.677211,3.044199,0,0.1748397,-0.1748397,4.224573,70.4094,0.1403352,0.1827074,0,0,3.044199
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,34.33227,34.33227,0.2410425,0.2410425,0,0,0,0.2410425,0,0,5.551115E-17,0,0.253729,0.2410425,0,0,1.871477,2.869359,0,0.253729,-0.253729,3.957119,65.95185,0.1403352,0.2651468,0,0,2.869359
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.08214,33.08214,0.04965302,0.04965302,0,0,0,0.04965302,0,0,6.938894E-18,0,0.05226633,0.04965302,0,0,2.153399,2.61563,0,0.05226633,-0.05226633,3.902025,65.03362,0.1403352,0.05461832,0,0,2.61563
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.02499,32.02499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.211472,2.563364,0,0,0,3.902025,65.03362,0.1403352,0,0,0,2.563364
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.02657,31.02657,0.2562834,0.2562834,0,0,0,0.2562834,0,0,5.551115E-17,0,0.269772,0.2562834,0,0,2.211472,2.563364,0,0.269772,-0.269772,3.617661,60.29422,0.1403352,0.2819117,0,0,2.563364
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.99459,29.99459,0.1719207,0.1719207,0,0,0,0.1719207,0,0,0,0,0.1809692,0.1719207,0,0,2.511219,2.293592,0,0.1809692,-0.1809692,3.426902,57.11493,0.1403352,0.1891128,0,0,2.293592
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.1388,29.1388,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0.1288781,0.1224342,0,0,2.712296,2.112623,0,0.1288781,-0.1288781,3.291053,54.85077,0.1403352,0.1346776,0,0,2.112623
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.38369,28.38369,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0.2592373,0.2462755,0,0,2.855494,1.983745,0,0.2592373,-0.2592373,3.017793,50.29644,0.1403352,0.270903,0,0,1.983745
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07438301,28.86021,27.62858,0.8836856,0.8836856,0,0,0,0.8836856,8.41736,0,0,0.07438301,0.9301953,0.8836856,0,0,3.143535,1.724507,0,0.8558124,-0.8558124,2.115687,35.26138,0.1403352,0.9720541,0.0595064,0,1.79889
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.324533,35.12154,29.54152,0.4831175,0.4831175,0,0,0,0.4831175,67.17476,0,5.551115E-17,0.324533,0.5085448,0.4831175,0,0,4.094438,0.868695,0,0.1840117,-0.1840117,1.921722,32.02863,0.1403352,0.5314293,0.2596264,0,1.193228
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5563038,44.22035,34.09734,0,0,0,0,0,0,0,0,0,0.5563038,0,0,0,0,4.298895,0.6846833,0.5563038,0,0.5563038,2.449478,40.82455,0.1402805,0,0.445043,0,1.240987
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6383618,50.92674,38.7958,0.9108562,0.9108562,0,0,0,0.9108562,70.0837,0,0,0.6383618,0.958796,0.9108562,0,0,3.742591,1.185357,0,0.3204342,-0.3204342,2.111711,35.19511,0.1402805,1.001942,0.5106894,0,1.823718
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9019611,60.79778,42.47905,0.6260074,0.6260074,0,0,0,0.6260074,144.0815,0,0,0.9019611,0.6589552,0.6260074,0,0,4.098629,0.8649225,0.2430059,0,0.2430059,2.342246,39.03736,0.1402567,0.6886082,0.7215689,0,1.766884
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7514683,60.43867,45.21422,0,0,0,0,0,0,0,0,0,0.7514683,0,0,0,0,3.855623,1.083628,0.7514683,0,0.7514683,3.055152,50.91909,0.1401829,0,0.6011746,0,1.835096
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7843271,64.03241,47.73964,0.4218846,0.4218846,0,0,0,0.4218846,185.9104,0,0,0.7843271,0.444089,0.4218846,0,0,3.104155,1.759949,0.3402381,0,0.3402381,3.37793,56.29872,0.1401495,0.464073,0.6274617,0,2.544276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8890173,68.19682,49.17434,0.7369617,0.7369617,0,0,0,0.7369617,120.6328,0,0,0.8890173,0.7757492,0.7369617,0,0,2.763917,2.066164,0.1132682,0,0.1132682,3.485386,58.08965,0.1401384,0.8106579,0.7112139,0,2.955181
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6333632,62.529,49.50995,0.663702,0.663702,0,0,0,0.663702,95.42886,1.110223E-16,0,0.6333632,0.6986336,0.663702,0,0,2.650649,2.168105,0,0.06527039,-0.06527039,3.416584,56.94296,0.1401384,0.7300721,0.5066906,0,2.801468
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4617307,59.10639,49.83716,0.7950619,0.7950619,0,0,0,0.7950619,58.07481,0,0,0.4617307,0.8369073,0.7950619,0,0,2.723172,2.102834,0,0.3751765,-0.3751765,3.021114,50.3518,0.1401384,0.8745681,0.3693846,0,2.564565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1800692,52.10268,48.65416,1.322376,1.322376,1.7,0,0.5202,1.322376,13.61709,5.551115E-17,0,0.1800692,0,0,0.3776234,0.3587423,3.140034,1.727658,0.5388114,0,0.5388114,3.532275,58.87114,0.140202,1.454614,0.1440553,1.7,1.907727
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,45.75119,45.75119,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0.4334655,0.4117922,2.601223,2.212588,0.4117922,0,0.4117922,3.922935,65.38213,0.1402536,1.393188,0,1.7,2.212588
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.99084,42.99084,1.732118,1.732118,1.7,0,0.5202,1.732118,0,0,0,0,0.03380892,0.03211847,0,0,2.189431,2.583201,0,0.03380892,-0.03380892,3.887298,64.78817,0.1402536,1.90533,0,1.7,2.583201
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.8262,40.8262,0.4447999,0.4447999,1.7,0,0.5202,0.4447999,0,0,0,0,0,0,1.2552,1.19244,2.226996,2.549392,1.19244,0,1.19244,5.018546,83.64227,0.1404028,0.4892799,0,1.7,2.549392
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.88809,38.88809,0.5566758,0.5566758,0,0,0,0.5566758,0,0,0,0,0.5859745,0.5566758,0,0,1.034556,3.622588,0,0.5859745,-0.5859745,4.400875,73.34776,0.1404028,0.6123434,0,0,3.622588
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.97515,36.97515,0.1903631,0.1903631,0,0,0,0.1903631,0,0,0,0,0.2003822,0.1903631,0,0,1.685639,3.036614,0,0.2003822,-0.2003822,4.189653,69.82741,0.1404028,0.2093994,0,0,3.036614
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,35.42298,35.42298,0.06889516,0.06889516,0,0,0,0.06889516,0,0,0,0,0.07252122,0.06889516,0,0,1.908286,2.836232,0,0.07252122,-0.07252122,4.113209,68.55334,0.1404028,0.07578468,0,0,2.836232
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.18964,34.18964,0.05467178,0.05467178,0,0,0,0.05467178,0,0,6.938894E-18,0,0.05754925,0.05467178,0,0,1.988865,2.76371,0,0.05754925,-0.05754925,4.052547,67.54231,0.1404028,0.06013896,0,0,2.76371
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.93951,32.93951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.052809,2.706161,0,0,0,4.052547,67.54231,0.1404028,0,0,0,2.706161
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.88236,31.88236,0.06585883,0.06585883,0,0,0,0.06585883,0,0,0,0,0.06932508,0.06585883,0,0,2.052809,2.706161,0,0.06932508,-0.06932508,3.979472,66.32439,0.1404028,0.07244471,0,0,2.706161
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.89233,30.89233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.129837,2.636836,0,0,0,3.979472,66.32439,0.1404028,0,0,0,2.636836
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.85196,29.85196,0.06050926,0.06050926,0,0,0,0.06050926,0,0,0,0,0.06369396,0.06050926,0,0,2.129837,2.636836,0,0.06369396,-0.06369396,3.912332,65.20541,0.1404028,0.06656019,0,0,2.636836
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.97939,28.97939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.200608,2.573142,0,0,0,3.912332,65.20541,0.1404028,0,0,0,2.573142
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.22428,28.22428,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0.1748896,0.1661451,0,0,2.200608,2.573142,0,0.1748896,-0.1748896,3.727983,62.13292,0.1404028,0.1827596,0,0,2.573142
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.272314,32.06538,27.46917,0.6347865,0.6347865,0,0,0,0.6347865,42.89852,0,1.110223E-16,0.272314,0.6681964,0.6347865,0,0,2.394929,2.398252,0,0.3958823,-0.3958823,3.310686,55.17799,0.1404028,0.6982652,0.2178512,0,2.670567
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7772018,43.47474,29.39889,0.529442,0.529442,0,0,0,0.529442,146.7964,0,0,0.7772018,0.5573074,0.529442,0,0,2.834799,2.00237,0.2198944,0,0.2198944,3.519296,58.65482,0.1403812,0.5823863,0.6217614,0,2.779572
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.157529,56.78593,33.91276,0.2840775,0.2840775,0,0,0,0.2840775,407.4697,0,0,1.157529,0.2990289,0.2840775,0,0,2.614904,2.200275,0.8585006,0,0.8585006,4.333741,72.22887,0.140297,0.3124852,0.9260236,0,3.357805
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.239866,64.40002,38.57766,0.3613852,0.3613852,0,0,0,0.3613852,343.0872,0,0,1.239866,0.3804055,0.3613852,0,0,1.756404,2.972926,0.8594609,0,0.8594609,5.149097,85.81812,0.1402129,0.3975237,0.9918931,0,4.212792
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.221596,68.41566,42.23574,0,0,0,0,0,0,0,0.324653,0,1.221596,0,0,0,0,0.8969427,3.74644,0.8969427,0,0.8969427,6.000012,100,0.1401252,0,0.9772766,0,4.968036
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.043248,67.1321,44.9793,0.8029624,0.8029624,0,0,0,0.8029624,129.9249,0.1980244,0,1.043248,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1401252,0.8832587,0.8345984,0,5.596937
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.180386,73.84221,47.5215,0,0,0,0,0,0,0,1.180386,0,1.180386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401252,0,0.9443092,0,5.734076
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.147338,74.74638,48.98976,0.567247,0.567247,0,0,0,0.567247,202.2643,0.5502363,0,1.147338,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1401252,0.6239717,0.9178707,0,5.701027
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9102361,68.89117,49.31697,0.003170889,0.003170889,0,0,0,0.003170889,28706.02,0.9068983,0,0.9102361,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1401252,0.003487978,0.7281889,0,5.463925
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4374518,58.43621,49.69453,0.3411951,0.3411951,0,0,0,0.3411951,128.2116,0.07829907,0,0.4374518,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1401252,0.3753146,0.3499614,0,4.991141
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.208481,52.51507,48.51153,0,0,0,0,0,0,0,0.208481,0,0.208481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401252,0,0.1667848,0,4.76217
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,45.59177,45.59177,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1401252,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,42.83143,42.83143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1401252,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,40.68357,40.68357,0.4125882,0.4125882,0,0,0,0.4125882,0,0,5.551115E-17,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1401252,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,38.74546,38.74546,0.6141191,0.6141191,0,0,0,0.6141191,0,0,1.110223E-16,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1401252,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.83252,36.83252,0.09561832,0.09561832,0,0,0,0.09561832,0,0,1.387779E-17,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1401252,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.28035,35.28035,0.05671611,0.05671611,0,0,0,0.05671611,0,0,6.938894E-18,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1401252,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.047,34.047,0.06176247,0.06176247,0,0,0,0.06176247,0,0,6.938894E-18,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1401252,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.82205,32.82205,0.04687865,0.04687865,0,0,0,0.04687865,0,0,6.938894E-18,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1401252,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.73973,31.73973,0.2378811,0.2378811,0,0,0,0.2378811,0,0,2.775558E-17,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1401252,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.7497,30.7497,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1401252,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.68415,29.68415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1401252,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.83676,28.83676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1401252,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.08165,28.08165,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1401252,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1476508,29.78481,27.32654,1.738929,1.738929,1.7,0,0.5202,1.738929,8.490904,0,0,0.1476508,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1066726,0,0.1066726,3.861353,64.35575,0.1401362,1.912822,0.1181207,1.7,2.576424
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4278538,36.6659,29.23948,0,0,1.452632,0,0.4526684,0,0,0,0,0.4278538,0,0,1.452632,1.38,2.254345,2.524779,1.807854,0,1.807854,5.576433,92.94037,0.1401769,0,0.342283,1.7,2.952632
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4124014,41.07669,33.71979,0.009341177,0.009341177,0,0,0,0.009341177,4414.876,0,0,0.4124014,0.009832818,0.009341177,0,0,0.4464911,4.151847,0.4025685,0,0.4025685,5.958344,99.30553,0.1401376,0.01027529,0.3299211,0,4.564248
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5138951,47.9455,38.3679,0.8059554,0.8059554,0,0,0,0.8059554,63.76223,0,0,0.5138951,0.8483741,0.8059554,0,0,0.04392255,4.514159,0,0.334479,-0.334479,5.605772,93.42934,0.1401376,0.8865509,0.4111161,0,5.028054
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9633976,61.68838,42.00081,0.1483212,0.1483212,0,0,0,0.1483212,649.5346,0.3917042,0,0.9633976,0.1561276,0.1483212,0,0,0.4155659,4.17968,0.4155659,0,0.4155659,6.000012,100,0.1400971,0.1631534,0.7707181,0,5.143077
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8894987,63.12092,44.76115,0.3441616,0.3441616,0,0,0,0.3441616,258.4538,0.5272233,0,0.8894987,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1400971,0.3785777,0.7115989,0,5.443188
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.231004,74.99873,47.31174,0.4449642,0.4449642,0,0,0,0.4449642,276.6525,0.7626212,0,1.231004,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1400971,0.4894606,0.9848036,0,5.784693
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9838238,70.09714,48.75484,0,0,0,0,0,0,0,0.9838238,0,0.9838238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400971,0,0.787059,0,5.537513
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9649647,70.05992,49.13239,0.161733,0.161733,0,0,0,0.161733,596.6404,0.7947194,0,0.9649647,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1400971,0.1779063,0.7719718,0,5.518653
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6634412,63.21254,49.50995,0.3464542,0.3464542,0,0,0,0.3464542,191.4946,0.2987525,0,0.6634412,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1400971,0.3810996,0.5307529,0,5.21713
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2337272,52.83316,48.33533,0,0,0,0,0,0,0,0.2337272,0,0.2337272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400971,0,0.1869818,0,4.787416
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,45.42397,45.42397,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1400971,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,42.66363,42.66363,1.053702,1.053702,0,0,0,1.053702,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1400971,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,40.51577,40.51577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1400971,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,38.60283,38.60283,0.4402794,0.4402794,0,0,0,0.4402794,0,0,5.551115E-17,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1400971,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,36.68988,36.68988,0.1050438,0.1050438,0,0,0,0.1050438,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1400971,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.13771,35.13771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1400971,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.92954,33.92954,0.2076128,0.2076128,0,0,0,0.2076128,0,0,2.775558E-17,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1400971,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.67942,32.67942,0.2130988,0.2130988,0,0,0,0.2130988,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1400971,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,31.5971,31.5971,0.2008089,0.2008089,0,0,0,0.2008089,0,0,2.775558E-17,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1400971,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,30.60707,30.60707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1400971,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,29.54152,29.54152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1400971,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.69412,28.69412,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1400971,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.93901,27.93901,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1400971,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.476355,35.36117,27.15874,0,0,0,0,0,0,0,0,0,0.476355,0,0,0,0,3.382442,1.509491,0.476355,0,0.476355,3.243056,54.05082,0.1400506,0,0.381084,0,1.985846
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7618955,42.8126,29.07168,0.06720803,0.06720803,0,0,0,0.06720803,1133.638,0,0,0.7618955,0.0707453,0.06720803,0,0,2.906087,1.93821,0.6911502,0,0.6911502,3.898738,64.97884,0.1399833,0.07392883,0.6095164,0,2.700106
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.27169,59.05543,33.53521,0.1654918,0.1654918,0,0,0,0.1654918,768.4312,0,0,1.27169,0.1742018,0.1654918,0,0,2.214937,2.560246,1.097488,0,1.097488,4.939907,82.33162,0.1398765,0.1820409,1.017352,0,3.831936
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.324597,66.04244,38.13298,0.9225399,0.9225399,0,0,0,0.9225399,143.5815,0,0,1.324597,0.9710947,0.9225399,0,0,1.117449,3.547985,0.3535019,0,0.3535019,5.275269,87.92097,0.1398422,1.014794,1.059677,0,4.872582
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.103374,64.8125,41.76589,0,0,0,0,0,0,0,0.339427,0,1.103374,0,0,0,0,0.7639467,3.866137,0.7639467,0,0.7639467,6.000012,100,0.139768,0,0.882699,0,4.969511
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8200992,61.23252,44.52623,0.2464728,0.2464728,0,0,0,0.2464728,332.7342,0.5606542,0,0.8200992,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.139768,0.27112,0.6560794,0,5.373788
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8766916,65.47457,47.07682,0.4674146,0.4674146,0,0,0,0.4674146,187.5619,0.3846762,0,0.8766916,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.139768,0.514156,0.7013533,0,5.43038
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.923299,68.33794,48.56187,0.2085551,0.2085551,0,0,0,0.2085551,442.7122,0.7037673,0,0.923299,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.139768,0.2294106,0.7386392,0,5.476988
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6743163,62.82936,48.93942,1.309026,1.309026,0.668425,0,0.23858,1.309026,51.51284,0,0,0.6743163,0.6743163,0.6406005,0,0,0,4.553689,0,0,0,6.000012,100,0.139768,1.439928,0.539453,1.7,5.228005
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3093964,55.37278,49.31697,0.1177408,0.1177408,0,0,0,0.1177408,262.7776,0.1854588,0,0.3093964,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.139768,0.1295149,0.2475172,0,4.863085
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2475483,52.92588,48.15915,0.4617248,0.4617248,0,0,0,0.4617248,53.61382,0,5.551115E-17,0.2475483,0.4860262,0.4617248,0,0,0,4.553689,0,0.2384778,-0.2384778,5.748634,95.81038,0.139768,0.5078973,0.1980387,0,4.801237
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,45.23939,45.23939,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0.8953183,0.8505524,0,0,0.2649754,4.315211,0,0.8953183,-0.8953183,4.804886,80.08127,0.139768,0.9356077,0,0,4.315211
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,42.47905,42.47905,0.5391968,0.5391968,0,0,0,0.5391968,0,0,1.110223E-16,0,0.5675756,0.5391968,0,0,1.259773,3.419893,0,0.5675756,-0.5675756,4.206609,70.11,0.139768,0.5931165,0,0,3.419893
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,40.37313,40.37313,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,1.890413,2.852317,0,0.1911135,-0.1911135,4.005157,66.75249,0.139768,0.1997136,0,0,2.852317
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,38.44341,38.44341,0.5104513,0.5104513,0,0,0,0.5104513,0,0,1.110223E-16,0,0.5373171,0.5104513,0,0,2.102762,2.661204,0,0.5373171,-0.5373171,3.438775,57.31281,0.139768,0.5614964,0,0,2.661204
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,36.55564,36.55564,0.1433895,0.1433895,0,0,0,0.1433895,0,0,0,0,0.1509364,0.1433895,0,0,2.69978,2.123887,0,0.1509364,-0.1509364,3.279675,54.66113,0.139768,0.1577285,0,0,2.123887
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.99508,34.99508,0.1438001,0.1438001,0,0,0,0.1438001,0,0,0,0,0.1513685,0.1438001,0,0,2.867487,1.97295,0,0.1513685,-0.1513685,3.120118,52.00187,0.139768,0.1581801,0,0,1.97295
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.77013,33.77013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035675,1.821582,0,0,0,3.120118,52.00187,0.139768,0,0,0,1.821582
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,32.52,32.52,0.2512172,0.2512172,0,0,0,0.2512172,0,0,0,0,0.2644391,0.2512172,0,0,3.035675,1.821582,0,0.2644391,-0.2644391,2.841375,47.35615,0.139768,0.2763389,0,0,1.821582
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,31.42929,31.42929,0.0253392,0.0253392,0,0,0,0.0253392,0,0,0,0,0.02667284,0.0253392,0,0,3.329496,1.557142,0,0.02667284,-0.02667284,2.813259,46.88756,0.139768,0.02787312,0,0,1.557142
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,30.41409,30.41409,0.01623224,0.01623224,0,0,0,0.01623224,0,0,0,0,0.01708657,0.01623224,0,0,3.359133,1.53047,0,0.01708657,-0.01708657,2.795248,46.58738,0.139768,0.01785547,0,0,1.53047
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.35694,29.35694,0.2384305,0.2384305,0,0,0,0.2384305,0,0,2.775558E-17,0,0.2509795,0.2384305,0,0,3.378118,1.513383,0,0.2509795,-0.2509795,2.530693,42.17813,0.139768,0.2622736,0,0,1.513383
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,28.50115,28.50115,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0.025523,0.02424685,0,0,3.656984,1.262404,0,0.025523,-0.025523,2.503789,41.72973,0.139768,0.02667154,0,0,1.262404
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.74604,27.74604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.685343,1.236881,0,0,0,2.503789,41.72973,0.139768,0,0,0,1.236881
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2424485,31.06697,26.99932,0.6881628,0.6881628,0,0,0,0.6881628,35.23127,0,0,0.2424485,0.7243819,0.6881628,0,0,3.685343,1.236881,0,0.4819334,-0.4819334,1.995787,33.26304,0.139768,0.7569791,0.1939588,0,1.479329
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2447525,33.05976,28.90388,0.6256572,0.6256572,0,0,0,0.6256572,39.11927,0,0,0.2447525,0.6585866,0.6256572,0,0,4.220824,0.7549472,0,0.413834,-0.413834,1.559567,25.99273,0.139768,0.6882229,0.195802,0,0.9996997
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2901707,38.4081,33.31707,0,0,0,0,0,0,0,0,0,0.2901707,0,0,0,0,4.68064,0.3411132,0.2901707,0,0.2901707,1.834847,30.58073,0.1397398,0,0.2321366,0,0.6312839
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3612897,44.48343,37.89806,0.559836,0.559836,0,0,0,0.559836,64.53491,0,0,0.3612897,0.5893011,0.559836,0,0,4.390469,0.6022668,0,0.2280114,-0.2280114,1.594502,26.57498,0.1397398,0.6158197,0.2890317,0,0.9635565
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8490204,58.50508,41.53097,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,108.0027,0,0,0.8490204,0,0,0.9138897,0.8681952,4.643815,0.3742554,1.717216,0,1.717216,3.223596,53.72649,0.1398416,0.8647213,0.6792163,1.7,1.223276
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8772129,62.29319,44.29131,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,612.6266,2.220446E-16,0,0.8772129,0,0,1.452632,1.38,2.9266,1.919749,2.257213,0,2.257213,5.364976,89.41609,0.139869,0.1575077,0.7017703,1.7,2.796962
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6804317,60.69338,46.88385,1.238119,1.238119,0,0,0,1.238119,54.95687,0,2.220446E-16,0.6804317,1.303284,1.238119,0,0,0.6693865,3.951241,0,0.6228519,-0.6228519,4.708433,78.47372,0.139869,1.361931,0.5443453,0,4.631673
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.156281,74.23611,48.37729,0.7661894,0.7661894,0,0,0,0.7661894,150.9132,0,0,1.156281,0.8065152,0.7661894,0,0,1.361444,3.328389,0.349766,0,0.349766,5.04025,84.004,0.1398351,0.8428083,0.9250249,0,4.48467
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5197058,59.19419,48.75484,0.551089,0.551089,0,0,0,0.551089,94.30525,1.110223E-16,0,0.5197058,0.5800937,0.551089,0,0,1.011678,3.643179,0,0.06038783,-0.06038783,4.976595,82.94309,0.1398351,0.6061979,0.4157647,0,4.162884
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4608188,58.33464,49.13239,0.37905,0.37905,0,0,0,0.37905,121.572,0,0,0.4608188,0.399,0.37905,0,0,1.078776,3.582791,0.06181879,0,0.06181879,5.035242,83.92053,0.1398291,0.4169551,0.3686551,0,4.04361
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1855327,51.5397,47.99973,0.4291644,0.4291644,0,0,0,0.4291644,43.23116,0,5.551115E-17,0.1855327,0.4517519,0.4291644,0,0,1.016957,3.638428,0,0.2662192,-0.2662192,4.754622,79.24355,0.1398291,0.4720808,0.1484262,0,3.82396
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.09676,45.09676,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,1.148699,1.091264,0,0,1.312756,3.372208,0,1.148699,-1.148699,3.543787,59.063,0.1398291,1.20039,0,0,3.372208
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,42.31124,42.31124,0.2836855,0.2836855,0,0,0,0.2836855,0,0,0,0,0.2986163,0.2836855,0,0,2.589088,2.22351,0,0.2986163,-0.2986163,3.229018,53.81686,0.1398291,0.3120541,0,0,2.22351
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,40.21372,40.21372,1.041781,1.041781,0,0,0,1.041781,0,0,0,0,1.096611,1.041781,0,0,2.920884,1.924893,0,1.096611,-1.096611,2.073088,34.5514,0.1398291,1.145959,0,0,1.924893
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,38.30078,38.30078,0.04695565,0.04695565,0,0,0,0.04695565,0,0,6.938894E-18,0,0.049427,0.04695565,0,0,4.139341,0.8282819,0,0.049427,-0.049427,2.020988,33.68306,0.1398291,0.05165122,0,0,0.8282819
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,36.38784,36.38784,0.06319094,0.06319094,0,0,0,0.06319094,0,0,0,0,0.06651677,0.06319094,0,0,4.19426,0.7788549,0,0.06651677,-0.06651677,1.950873,32.51448,0.1398291,0.06951003,0,0,0.7788549
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.82728,34.82728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.268167,0.7123381,0,0,0,1.950873,32.51448,0.1398291,0,0,0,0.7123381
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,33.6275,33.6275,0.01254345,0.01254345,0,0,0,0.01254345,0,0,1.734723E-18,0,0.01320363,0.01254345,0,0,4.268167,0.7123381,0,0.01320363,-0.01320363,1.936955,32.28252,0.1398291,0.01379779,0,0,0.7123381
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,32.37737,32.37737,0.1680789,0.1680789,0,0,0,0.1680789,0,0,0,0,0.1769252,0.1680789,0,0,4.282838,0.6991345,0,0.1769252,-0.1769252,1.750459,29.17426,0.1398291,0.1848868,0,0,0.6991345
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.26988,31.26988,0.0638894,0.0638894,0,0,0,0.0638894,0,0,0,0,0.067252,0.0638894,0,0,4.479422,0.5222093,0,0.067252,-0.067252,1.67957,27.99277,0.1398291,0.07027835,0,0,0.5222093
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.27146,30.27146,0.1020758,0.1020758,0,0,0,0.1020758,0,0,1.387779E-17,0,0.1074483,0.1020758,0,0,4.554146,0.4549574,0,0.1074483,-0.1074483,1.566309,26.1051,0.1398291,0.1122834,0,0,0.4549574
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.21431,29.21431,0.1460242,0.1460242,0,0,0,0.1460242,0,0,2.775558E-17,0,0.1537097,0.1460242,0,0,4.673533,0.3475091,0,0.1537097,-0.1537097,1.404285,23.4047,0.1398291,0.1606266,0,0,0.3475091
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.34174,28.34174,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0.1097742,0.1042855,0,0,4.844322,0.1937995,0,0.1097742,-0.1097742,1.288573,21.47617,0.1398291,0.114714,0,0,0.1937995
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.58663,27.58663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.966293,0.08402529,0,0,0,1.288573,21.47617,0.1398291,0,0,0,0.08402529
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.406167,33.75742,26.83152,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.79176,0,0,0.406167,0,0,1.134243,1.077531,4.966293,0.08402529,1.483698,0,1.483698,2.696132,44.93544,0.1399531,0.6223328,0.3249336,1.7,0.4901923
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7547161,42.28552,28.71929,1.853159,1.853159,1.7,0,0.5202,1.853159,40.72593,0,0,0.7547161,0.1612198,0.1531588,0,0,3.482595,1.419353,0.5934963,0,0.5934963,3.259172,54.31943,0.1400139,2.038475,0.6037729,1.7,2.174069
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.208081,57.04677,33.13248,0.7658724,0.7658724,1.7,0,0.5202,0.7658724,157.7392,0,0,1.208081,0,0,0.9341276,0.8874213,2.889099,1.9535,2.095502,0,2.095502,5.24714,87.45216,0.1400783,0.8424596,0.9664648,1.7,3.161581
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.325214,65.50435,37.6883,0.1108916,0.1108916,0,0,0,0.1108916,1195.053,0.414889,0,1.325214,0.116728,0.1108916,0,0,0.7935966,3.839452,0.7935966,0,0.7935966,6.000012,100,0.1400016,0.1219808,1.060171,0,5.164666
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.347365,70.64059,41.29605,0.3026158,0.3026158,0,0,0,0.3026158,445.2396,1.028822,0,1.347365,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1400016,0.3328773,1.077892,0,5.901054
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.263329,71.80634,44.05639,0.3448883,0.3448883,0,0,0,0.3448883,366.3009,0.9002886,0,1.263329,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1400016,0.3793772,1.010663,0,5.817018
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.311202,76.49897,46.6741,0.3677159,0.3677159,0,0,0,0.3677159,356.5802,0.9241328,0,1.311202,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1400016,0.4044875,1.048962,0,5.864891
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.020093,70.32494,48.15915,0,0,0,0,0,0,0,1.020093,0,1.020093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400016,0,0.8160746,0,5.573782
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9303593,68.51453,48.56187,0.3944811,0.3944811,0,0,0,0.3944811,235.8438,0.515116,0,0.9303593,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1400016,0.4339292,0.7442874,0,5.484048
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6245565,61.7592,48.98976,0,0,0,0,0,0,0,0.6245565,0,0.6245565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400016,0,0.4996452,0,5.178246
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1986729,51.59893,47.80676,0.1841759,0.1841759,0,0,0,0.1841759,107.8713,0.004803481,0,0.1986729,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1400016,0.2025935,0.1589383,0,4.752362
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.90379,44.90379,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1400016,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.14344,42.14344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1400016,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.04592,40.04592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1400016,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.10781,38.10781,0.962183,0.962183,0,0,0,0.962183,0,0,1.110223E-16,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1400016,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.22004,36.22004,0.09854489,0.09854489,0,0,0,0.09854489,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1400016,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,34.66787,34.66787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1400016,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,33.4597,33.4597,0.207075,0.207075,0,0,0,0.207075,0,0,2.775558E-17,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1400016,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.20957,32.20957,0.2583606,0.2583606,0,0,0,0.2583606,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1400016,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.10208,31.10208,0.02964911,0.02964911,0,0,0,0.02964911,0,0,3.469447E-18,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1400016,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.11205,30.11205,0.02237881,0.02237881,0,0,0,0.02237881,0,0,3.469447E-18,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1400016,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.02134,29.02134,0.050465,0.050465,0,0,0,0.050465,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1400016,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.14877,28.14877,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1400016,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.39366,27.39366,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1400016,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2517979,30.85777,26.63855,0.940554,0.940554,0,0,0,0.940554,26.77124,0,1.110223E-16,0.2517979,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.738259,-0.738259,2.80795,46.79907,0.1400016,1.034609,0.2014384,0,2.51549
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3517845,34.55401,28.52632,0.7000275,0.7000275,0,0,0,0.7000275,50.25295,0,1.110223E-16,0.3517845,0.736871,0.7000275,0,0,3.364729,1.525433,0,0.3850866,-0.3850866,2.402033,40.0338,0.1400016,0.7700302,0.2814276,0,1.877217
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5801148,43.41691,32.91434,0.5295702,0.5295702,0,0,0,0.5295702,109.5444,0,0,0.5801148,0.5574424,0.5295702,0,0,3.792603,1.140346,0.0226724,0,0.0226724,2.423542,40.39228,0.1399994,0.5825273,0.4640918,0,1.720461
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.105018,59.72206,37.44499,0.9025474,0.9025474,0,0,0,0.9025474,122.4332,0,0,1.105018,0.9500498,0.9025474,0,0,3.769931,1.160751,0.1549681,0,0.1549681,2.570557,42.84254,0.1399845,0.9928021,0.8840143,0,2.265769
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.213434,66.75921,41.06112,0.2396801,0.2396801,0,0,0,0.2396801,506.2726,0,0,1.213434,0.2522948,0.2396801,0,0,3.614963,1.300223,0.9611397,0,0.9611397,3.482375,58.03946,0.1398917,0.2636481,0.9707476,0,2.513657
