Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.134892,68.11603,43.84663,0.05399345,0.05399345,0,0,0,0.05399345,2101.906,0,0,1.134892,0.05683521,0.05399345,0,0,2.653823,2.165248,1.078056,0,1.078056,4.505109,75.08499,0.1397879,0.0593928,0.9079133,0,3.30014
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.279621,75.28033,46.43917,0.6537673,0.6537673,0,0,0,0.6537673,195.7304,0,0,1.279621,0.6881762,0.6537673,0,0,1.575766,3.135499,0.5914452,0,0.5914452,5.066203,84.43655,0.139731,0.719144,1.023697,0,4.415121
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.104717,72.30429,47.94939,0.05860678,0.05860678,0,0,0,0.05860678,1884.965,0.05870448,0,1.104717,0.06169135,0.05860678,0,0,0.9843213,3.6678,0.9843213,0,0.9843213,6.000012,100,0.1396363,0.06446746,0.8837737,0,4.772517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6518272,61.69869,48.37729,0.2374514,0.2374514,0,0,0,0.2374514,274.5097,0.4018783,0,0.6518272,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1396363,0.2611966,0.5214618,0,5.205516
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4930589,58.66509,48.79679,0,0,0,0,0,0,0,0.4930589,0,0.4930589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396363,0,0.3944471,0,5.046748
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2185774,51.81706,47.63896,0.5193548,0.5193548,0,0,0,0.5193548,42.08634,0,0,0.2185774,0.5466892,0.5193548,0,0,0,4.553689,0,0.3281118,-0.3281118,5.654152,94.23567,0.1396363,0.5712903,0.1748619,0,4.772266
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,44.73598,44.73598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3645687,4.225577,0,0,0,5.654152,94.23567,0.1396363,0,0,0,4.225577
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.97564,41.97564,1.144301,1.144301,0,0,0,1.144301,0,0,2.220446E-16,0,1.204528,1.144301,0,0,0.3645687,4.225577,0,1.204528,-1.204528,4.384468,73.07432,0.1396363,1.258731,0,0,4.225577
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.85295,39.85295,0.962406,0.962406,0,0,0,0.962406,0,0,1.110223E-16,0,1.013059,0.962406,0,0,1.702933,3.021049,0,1.013059,-1.013059,3.31661,55.27673,0.1396363,1.058647,0,0,3.021049
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.94001,37.94001,0.8175129,0.8175129,0,0,0,0.8175129,0,0,1.110223E-16,0,0.8605399,0.8175129,0,0,2.828554,2.00799,0,0.8605399,-0.8605399,2.409522,40.15861,0.1396363,0.8992642,0,0,2.00799
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.05224,36.05224,0.1224656,0.1224656,0,0,0,0.1224656,0,0,1.387779E-17,0,0.1289112,0.1224656,0,0,3.784709,1.147451,0,0.1289112,-0.1289112,2.273637,37.89388,0.1396363,0.1347122,0,0,1.147451
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,34.50007,34.50007,0.04636614,0.04636614,0,0,0,0.04636614,0,0,6.938894E-18,0,0.04880646,0.04636614,0,0,3.927944,1.018539,0,0.04880646,-0.04880646,2.222191,37.03644,0.1396363,0.05100276,0,0,1.018539
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.27512,33.27512,0.190844,0.190844,0,0,0,0.190844,0,0,2.775558E-17,0,0.2008885,0.190844,0,0,3.982173,0.9697329,0,0.2008885,-0.2008885,2.010436,33.50719,0.1396363,0.2099285,0,0,0.9697329
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.02499,32.02499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.205383,0.7688444,0,0,0,2.010436,33.50719,0.1396363,0,0,0,0.7688444
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.93428,30.93428,0.1199906,0.1199906,0,0,0,0.1199906,0,0,0,0,0.1263059,0.1199906,0,0,4.205383,0.7688444,0,0.1263059,-0.1263059,1.877298,31.28823,0.1396363,0.1319897,0,0,0.7688444
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.94425,29.94425,0.2686368,0.2686368,0,0,0,0.2686368,0,0,0,0,0.2827756,0.2686368,0,0,4.345723,0.6425385,0,0.2827756,-0.2827756,1.579226,26.32038,0.1396363,0.2955005,0,0,0.6425385
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.86193,28.86193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659918,0.359763,0,0,0,1.579226,26.32038,0.1396363,0,0,0,0.359763
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.98936,27.98936,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0.06507156,0.06181798,0,0,4.659918,0.359763,0,0.06507156,-0.06507156,1.510634,25.17719,0.1396363,0.06799978,0,0,0.359763
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.23425,27.23425,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.73222,0.2946914,0,0.1811924,-0.1811924,1.319641,21.99397,0.1396363,0.189346,0,0,0.2946914
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07675271,27.7416,26.47914,0,0,0,0,0,0,0,0,0,0.07675271,0,0,0,0,4.933544,0.113499,0.07675271,0,0.07675271,1.392455,23.20753,0.139629,0,0.06140217,0,0.1902517
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3938332,35.11294,28.34174,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,87.03102,0,0,0.3938332,0,0,1.24748,1.185106,4.856791,0.1825764,1.578939,0,1.578939,2.890368,48.1727,0.1397432,0.4977725,0.3150665,1.7,0.5764096
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6289216,44.14341,32.70459,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,75.93092,0,0,0.6289216,0,0,0.8717186,0.8281327,3.277853,1.603621,1.457054,0,1.457054,4.272651,71.21071,0.139869,0.9111095,0.5031374,1.7,2.232543
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5522555,47.47105,37.21007,0,0,1.335308,0,0.4206392,0,0,0,0,0.5522555,0,0,1.335308,1.268543,1.820799,2.91497,1.820799,0,1.820799,6.000012,100,0.1398837,0,0.4418044,1.7,3.467226
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7316574,55.12289,40.8262,0.1230121,0.1230121,0,0,0,0.1230121,594.785,0.6021711,0,0.7316574,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.1398837,0.1353133,0.585326,0,5.285347
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6245074,55.86752,43.60332,0,0,0,0,0,0,0,0.6245074,0,0.6245074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398837,0,0.4996059,0,5.178196
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6136768,58.4978,46.22942,0,0,0,0,0,0,0,0.6136768,0,0.6136768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398837,0,0.4909414,0,5.167366
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3380746,54.30979,47.73964,1.063329,1.063329,0,0,0,1.063329,31.79399,0,0,0.3380746,1.119293,1.063329,0,0,0,4.553689,0,0.7812186,-0.7812186,5.176535,86.27541,0.1398837,1.169661,0.2704597,0,4.891764
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5852466,59.97849,48.15915,0.4011118,0.4011118,0,0,0,0.4011118,145.9061,0,0,0.5852466,0.4222229,0.4011118,0,0,0.8680207,3.77247,0.1630237,0,0.1630237,5.331193,88.85304,0.139868,0.4412229,0.4681972,0,4.357717
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3986932,56.47392,48.61221,0.4183667,0.4183667,0,0,0,0.4183667,95.29755,0,0,0.3986932,0.440386,0.4183667,0,0,0.7049971,3.919192,0,0.04169282,-0.04169282,5.287245,88.12057,0.139868,0.4602034,0.3189546,0,4.317885
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1165917,49.65157,47.45438,0.7349395,0.7349395,0,0,0,0.7349395,15.86412,0,1.110223E-16,0.1165917,0.7736205,0.7349395,0,0,0.7513224,3.877499,0,0.6570289,-0.6570289,4.594676,76.57777,0.139868,0.8084335,0.09327336,0,3.994091
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,44.5514,44.5514,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.481354,3.22047,0,0.2041753,-0.2041753,4.379456,72.99079,0.139868,0.2133632,0,0,3.22047
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,41.79106,41.79106,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.708216,3.016295,0,0.1802009,-0.1802009,4.189507,69.82499,0.139868,0.18831,0,0,3.016295
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,39.69354,39.69354,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.908439,2.836094,0,0.3499911,-0.3499911,3.820585,63.67628,0.139868,0.3657407,0,0,2.836094
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.78059,37.78059,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.297318,2.486103,0,1.024276,-1.024276,2.740903,45.68163,0.139868,1.070368,0,0,2.486103
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.86765,35.86765,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.435402,1.461827,0,0.1582381,-0.1582381,2.574106,42.90167,0.139868,0.1653588,0,0,1.461827
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.3071,34.3071,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.611223,1.303589,0,0.03231568,-0.03231568,2.540042,42.33395,0.139868,0.03376988,0,0,1.303589
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.10732,33.10732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647129,1.271273,0,0,0,2.540042,42.33395,0.139868,0,0,0,1.271273
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.85719,31.85719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647129,1.271273,0,0,0,2.540042,42.33395,0.139868,0,0,0,1.271273
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.7497,30.7497,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.647129,1.271273,0,0.0002493623,-0.0002493623,2.539779,42.32956,0.139868,0.0002605836,0,0,1.271273
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.75966,29.75966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647406,1.271024,0,0,0,2.539779,42.32956,0.139868,0,0,0,1.271024
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.66895,28.66895,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.647406,1.271024,0,0.2313711,-0.2313711,2.295892,38.2648,0.139868,0.2417828,0,0,1.271024
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.79638,27.79638,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.904485,1.039652,0,0.0785233,-0.0785233,2.213121,36.88528,0.139868,0.08205685,0,0,1.039652
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.06644,27.06644,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,3.991733,0.9611292,0,0.07428382,-0.07428382,2.13482,35.58025,0.139868,0.07762659,0,0,0.9611292
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04400762,27.00689,26.28617,0.5322549,0.5322549,0,0,0,0.5322549,8.268147,0,0,0.04400762,0.5602683,0.5322549,0,0,4.074271,0.8868454,0,0.5162607,-0.5162607,1.590633,26.5105,0.139868,0.5854805,0.0352061,0,0.930853
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2540024,32.44574,28.14877,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.07598,0,0,0.2540024,0,0,0.8264185,0.7850976,4.647893,0.3705846,1.0391,0,1.0391,2.57641,42.94007,0.1399903,0.9609396,0.2032019,1.7,0.624587
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1550579,35.16155,32.49483,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,23.8024,0,0,0.1550579,0,0,1.048562,0.996134,3.608794,1.305775,1.151192,0,1.151192,3.668526,61.14198,0.1401283,0.7165817,0.1240463,1.7,1.460832
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6935782,50.11016,37.00032,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,138.2137,0,0,0.6935782,0,0,1.198184,1.138275,2.457602,2.341847,1.831853,0,1.831853,5.406375,90.10606,0.1402173,0.5519972,0.5548626,1.7,3.035425
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9826854,60.50988,40.59128,0,0,0,0,0,0,0,0.356937,0,0.9826854,0,0,0,0,0.6257485,3.990515,0.6257485,0,0.6257485,6.000012,100,0.1401573,0,0.7861484,0,4.973201
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5538422,54.11802,43.3684,0.6352038,0.6352038,0,0,0,0.6352038,87.19127,0,0,0.5538422,0.6686356,0.6352038,0,0,0,4.553689,0,0.1147934,-0.1147934,5.879009,97.98329,0.1401573,0.6987242,0.4430738,0,5.107531
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4506317,54.77967,45.9945,0.6812938,0.6812938,0,0,0,0.6812938,66.14352,0,1.110223E-16,0.4506317,0.7171513,0.6812938,0,0,0.1275482,4.438896,0,0.2665197,-0.2665197,5.598073,93.30103,0.1401573,0.7494232,0.3605054,0,4.889527
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.218576,51.69624,47.5215,0.4530513,0.4530513,0,0,0,0.4530513,48.2453,0,0,0.218576,0.4768961,0.4530513,0,0,0.4236811,4.172376,0,0.2583202,-0.2583202,5.325779,88.76281,0.1401573,0.4983565,0.1748608,0,4.390952
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3566663,54.9087,47.94939,0.7830784,0.7830784,0,0,0,0.7830784,45.54668,0,0,0.3566663,0.8242931,0.7830784,0,0,0.7107036,3.914056,0,0.4676268,-0.4676268,4.832858,80.54746,0.1401573,0.8613863,0.285333,0,4.270722
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.486266,58.11513,48.41924,0,0,0,0,0,0,0,0,0,0.486266,0,0,0,0,1.230289,3.446429,0.486266,0,0.486266,5.29417,88.23598,0.1401107,0,0.3890128,0,3.932695
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2652162,52.34885,47.2614,0.2387668,0.2387668,0,0,0,0.2387668,111.0775,0,0,0.2652162,0.2513334,0.2387668,0,0,0.744023,3.884068,0.01388273,0,0.01388273,5.30734,88.45549,0.1401094,0.2626435,0.2121729,0,4.149284
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,44.36682,44.36682,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.7301402,3.896563,0,0.5234113,-0.5234113,4.755616,79.26011,0.1401094,0.5469648,0,0,3.896563
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,41.59809,41.59809,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.311708,3.373152,0,0.6835024,-0.6835024,4.035141,67.25222,0.1401094,0.71426,0,0,3.373152
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,39.50056,39.50056,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,2.071156,2.689649,0,0.8458238,-0.8458238,3.143565,52.39264,0.1401094,0.8838859,0,0,2.689649
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,37.58762,37.58762,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,3.01096,1.843825,0,0.5485891,-0.5485891,2.565301,42.75494,0.1401094,0.5732756,0,0,1.843825
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,35.69985,35.69985,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.620503,1.295236,0,0.207951,-0.207951,2.346102,39.10162,0.1401094,0.2173088,0,0,1.295236
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.14769,34.14769,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.85156,1.087285,0,0.1862004,-0.1862004,2.149829,35.83041,0.1401094,0.1945794,0,0,1.087285
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.93951,32.93951,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,4.058449,0.9010848,0,0.02904984,-0.02904984,2.119208,35.32006,0.1401094,0.03035708,0,0,0.9010848
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.66422,31.66422,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,4.090727,0.872035,0,0.2261487,-0.2261487,1.880826,31.34704,0.1401094,0.2363254,0,0,0.872035
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,30.58189,30.58189,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.342003,0.6458862,0,0.08428419,-0.08428419,1.791983,29.86632,0.1401094,0.08807698,0,0,0.6458862
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,29.56669,29.56669,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.435652,0.561602,0,0.1282891,-0.1282891,1.656754,27.61252,0.1401094,0.1340621,0,0,0.561602
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,28.50115,28.50115,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.578196,0.4333129,0,0.05304516,-0.05304516,1.60084,26.68061,0.1401094,0.05543219,0,0,0.4333129
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.65375,27.65375,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.637135,0.3802678,0,0.01220075,-0.01220075,1.587979,26.46626,0.1401094,0.01274979,0,0,0.3802678
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.89864,26.89864,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.650691,0.368067,0,0.1985809,-0.1985809,1.378656,22.97756,0.1401094,0.207517,0,0,0.368067
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3084415,31.30046,26.11837,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.04987,-2.220446E-16,0,0.3084415,0,0,1.139705,1.08272,4.871336,0.1694861,1.391162,0,1.391162,2.698428,44.97371,0.1402403,0.6163242,0.2467532,1.7,0.4779277
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7110065,40.63834,27.98936,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,77.06373,0,0,0.7110065,0,0,0.7773786,0.7385097,3.480175,1.421531,1.449516,0,1.449516,4.07356,67.89253,0.1403654,1.014884,0.5688052,1.7,2.132538
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8887874,48.94957,32.2767,1.424378,1.424378,1.7,0,0.5202,1.424378,62.39829,0,0,0.8887874,0,0,0.2756222,0.2618411,2.030659,2.726096,1.150629,0,1.150629,5.165142,86.08553,0.1404869,1.566816,0.7110299,1.7,3.614883
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.335543,64.62443,36.7654,0.2741463,0.2741463,0,0,0,0.2741463,487.1645,0.1669381,0,1.335543,0.288575,0.2741463,0,0,0.8800303,3.761662,0.8800303,0,0.8800303,6.000012,100,0.1404027,0.3015609,1.068435,0,5.097205
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.410447,71.18984,40.34797,0.1473701,0.1473701,0,0,0,0.1473701,957.0778,1.25532,0,1.410447,0.1551265,0.1473701,0,0,0,4.553689,0,0,0,6.000012,100,0.1404027,0.1621071,1.128357,0,5.964136
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.388727,74.17701,43.13348,0,0,0,0,0,0,0,1.388727,0,1.388727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404027,0,1.110981,0,5.942416
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.344945,76.32976,45.77636,0.5103534,0.5103534,0,0,0,0.5103534,263.5321,0.8077312,0,1.344945,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1404027,0.5613887,1.075956,0,5.898634
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.27827,76.35626,47.31174,0.452182,0.452182,0,0,0,0.452182,282.6892,0.8022887,0,1.27827,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1404027,0.4974002,1.022616,0,5.831959
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9205058,67.34039,47.76481,0.546883,0.546883,0,0,0,0.546883,168.3186,0.3448395,0,0.9205058,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1404027,0.6015713,0.7364047,0,5.474195
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6205159,60.81346,48.20948,0.2880857,0.2880857,0,0,0,0.2880857,215.3929,0.3172679,0,0.6205159,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1404027,0.3168942,0.4964127,0,5.174205
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2744789,52.36778,47.10199,1.210272,1.210272,0,0,0,1.210272,22.67912,0,2.220446E-16,0.2744789,1.27397,1.210272,0,0,0,4.553689,0,0.9994913,-0.9994913,4.946455,82.44077,0.1404027,1.331299,0.2195832,0,4.828168
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,44.19902,44.19902,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.110546,3.554198,0,1.030259,-1.030259,3.860467,64.34099,0.1404027,1.076621,0,0,3.554198
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,41.43867,41.43867,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.255278,2.523938,0,0.3996909,-0.3996909,3.439156,57.31915,0.1404027,0.417677,0,0,2.523938
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,39.33276,39.33276,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.699379,2.124248,0,0.9642435,-0.9642435,2.422754,40.37915,0.1404027,1.007635,0,0,2.124248
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,37.44499,37.44499,1.265709,1.265709,1.7,0,0.5202,1.265709,0,0,0,0,0,0,0.4342913,0.4125767,3.770761,1.160004,0.4125767,0,0.4125767,2.814159,46.90255,0.1404529,1.39228,0,1.7,1.160004
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,35.55722,35.55722,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,3.358184,1.531323,1.38,0,1.38,4.123342,68.72222,0.140581,0.2553818,0,1.7,1.531323
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.97988,33.97988,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.978184,2.773323,1.38,0,1.38,5.432525,90.54189,0.1406825,0.1149435,0,1.7,2.773323
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.75493,32.75493,0.2000641,0.2000641,0,0,0,0.2000641,0,0,2.775558E-17,0,0.2105937,0.2000641,0,0,0.5981843,4.015323,0,0.2105937,-0.2105937,5.210539,86.84215,0.1406825,0.2200705,0,0,4.015323
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,31.5048,31.5048,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.8321774,3.804729,0,0.199664,-0.199664,5.000075,83.33441,0.1406825,0.2086489,0,0,3.804729
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,30.41409,30.41409,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,1.054026,3.605065,0,0.1664813,-0.1664813,4.824588,80.40965,0.1406825,0.173973,0,0,3.605065
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.39889,29.39889,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,1.239006,3.438584,0,0.1421366,-0.1421366,4.674763,77.91256,0.1406825,0.1485327,0,0,3.438584
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.34174,28.34174,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.396935,3.296447,0,0.2584663,-0.2584663,4.402316,73.37178,0.1406825,0.2700973,0,0,3.296447
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,27.51112,27.51112,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.68412,3.037981,0,0.2523238,-0.2523238,4.136343,68.93891,0.1406825,0.2636784,0,0,3.037981
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.75601,26.75601,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.96448,2.785657,0,0.178662,-0.178662,3.948017,65.80015,0.1406825,0.1867017,0,0,2.785657
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4647479,33.91659,25.98412,0.8404539,0.8404539,0,0,0,0.8404539,55.29725,0,1.110223E-16,0.4647479,0.8846884,0.8404539,0,0,2.162993,2.606995,0,0.4199405,-0.4199405,3.505361,58.42256,0.1406825,0.9244993,0.3717983,0,3.071743
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8125958,42.4704,27.84672,0.4180189,0.4180189,0,0,0,0.4180189,194.3921,0,0,0.8125958,0.4400199,0.4180189,0,0,2.629593,2.187055,0.3725759,0,0.3725759,3.858817,64.31349,0.1406469,0.4598208,0.6500766,0,2.999651
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.016432,51.50663,32.11728,1.618782,1.618782,1.7,0,0.5202,1.618782,62.78993,0,0,1.016432,0,0,0.08121768,0.0771568,2.257018,2.522373,1.093589,0,1.093589,4.896287,81.60462,0.140758,1.780661,0.8131459,1.7,3.538805
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.214025,61.29781,36.55564,1.029081,1.029081,0,0,0,1.029081,117.9718,0,0,1.214025,1.083243,1.029081,0,0,1.163428,3.506603,0.1307823,0,0.1307823,5.020358,83.67246,0.1407455,1.131989,0.97122,0,4.720628
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.405698,70.75317,40.11304,0.8890455,0.8890455,0,0,0,0.8890455,158.1131,0,0,1.405698,0.9358374,0.8890455,0,0,1.032646,3.624307,0.4698602,0,0.4698602,5.466106,91.10159,0.1407007,0.97795,1.124558,0,5.030005
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.19179,68.47596,42.92373,0.4893021,0.4893021,0,0,0,0.4893021,243.5693,0.1139488,0,1.19179,0.5150548,0.4893021,0,0,0.562786,4.047182,0.562786,0,0.562786,6.000012,100,0.1406469,0.5382323,0.9534316,0,5.238971
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.360933,76.52989,45.5666,0,0,0,0,0,0,0,1.360933,0,1.360933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406469,0,1.088747,0,5.914622
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.175877,73.19705,47.10199,0.4738026,0.4738026,0,0,0,0.4738026,248.1786,0.677137,0,1.175877,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1406469,0.5211829,0.9407013,0,5.729566
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9180036,67.05431,47.57183,1.14717,1.14717,0,0,0,1.14717,80.02333,0,0,0.9180036,1.207547,1.14717,0,0,0,4.553689,0,0.2895437,-0.2895437,5.694806,94.91325,0.1406469,1.261887,0.7344029,0,5.471693
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.374696,55.37574,48.04168,0,0,0,0,0,0,0,0.05298087,0,0.374696,0,0,0,0,0.3217152,4.264145,0.3217152,0,0.3217152,6.000012,100,0.1406163,0,0.2997569,0,4.638841
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1735121,50.21615,46.93419,0.4681834,0.4681834,0,0,0,0.4681834,37.0607,5.551115E-17,0,0.1735121,0.4928247,0.4681834,0,0,0,4.553689,0,0.3193126,-0.3193126,5.663427,94.39026,0.1406163,0.5150018,0.1388096,0,4.727201
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.03122,44.03122,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3547918,4.234376,0,0.01608382,-0.01608382,5.646473,94.1077,0.1406163,0.0168076,0,0,4.234376
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,41.29605,41.29605,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.3726627,4.218293,0,0.5688502,-0.5688502,5.046852,84.11404,0.1406163,0.5944485,0,0,4.218293
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.19852,39.19852,1.338422,1.338422,1.7,0,0.5202,1.338422,0,-5.551115E-17,0,0,0,0,0.3615784,0.3434995,1.004719,3.649442,0.3434995,0,0.3434995,5.372725,89.54523,0.1406579,1.472264,0,1.7,3.649442
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,37.31075,37.31075,0.2013,0.2013,0,0,0,0.2013,0,0,0,0,0.2118948,0.2013,0,0,0.6612191,3.958592,0,0.2118948,-0.2118948,5.149368,85.82262,0.1406579,0.22143,0,0,3.958592
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,35.42298,35.42298,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.8966576,3.746697,0,0.0458731,-0.0458731,5.101013,85.01672,0.1406579,0.04793739,0,0,3.746697
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.83725,33.83725,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.9476278,3.700824,0,0.1565653,-0.1565653,4.935979,82.26615,0.1406579,0.1636107,0,0,3.700824
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,32.6123,32.6123,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,1.121589,3.544259,0,0.07509635,-0.07509635,4.856821,80.94685,0.1406579,0.07847569,0,0,3.544259
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.36217,31.36217,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,1.20503,3.469162,0,0.07989655,-0.07989655,4.772602,79.54321,0.1406579,0.08349188,0,0,3.469162
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.25468,30.25468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.293804,3.389266,0,0,0,4.772602,79.54321,0.1406579,0,0,0,3.389266
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.23948,29.23948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.293804,3.389266,0,0,0,4.772602,79.54321,0.1406579,0,0,0,3.389266
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.17394,28.17394,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.293804,3.389266,0,0.07370991,-0.07370991,4.694905,78.24826,0.1406579,0.07702686,0,0,3.389266
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.37688,27.37688,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.375703,3.315556,0,0.02222851,-0.02222851,4.671474,77.85775,0.1406579,0.02322879,0,0,3.315556
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.61338,26.61338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.400402,3.293327,0,0,0,4.671474,77.85775,0.1406579,0,0,0,3.293327
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4446555,33.38124,25.81632,0,0,0,0,0,0,0,0,0,0.4446555,0,0,0,0,1.400402,3.293327,0.4446555,0,0.4446555,5.093311,84.88835,0.1406155,0,0.3557244,0,3.737983
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8267254,42.56584,27.67892,0.2629285,0.2629285,0,0,0,0.2629285,314.4297,0,0,0.8267254,0.2767669,0.2629285,0,0,0.9557463,3.693517,0.5499585,0,0.5499585,5.615048,93.58395,0.1405631,0.2892214,0.6613804,0,4.520243
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.152518,54.32461,31.92431,0.8015817,0.8015817,0,0,0,0.8015817,143.7805,0,0,1.152518,0.8437701,0.8015817,0,0,0.4057877,4.18848,0.3087478,0,0.3087478,5.907952,98.46567,0.1405337,0.8817398,0.9220144,0,5.340998
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.236093,61.54797,36.31233,0.3059453,0.3059453,0,0,0,0.3059453,404.0242,0.8170055,0,1.236093,0.3220477,0.3059453,0,0,0.09703992,4.466353,0.09703992,0,0.09703992,6.000012,100,0.1405245,0.3365398,0.9888744,0,5.702446
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.306645,67.71489,39.85295,0,0,0,0,0,0,0,1.306645,0,1.306645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405245,0,1.045316,0,5.860334
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.42751,74.73141,42.6888,0.0576097,0.0576097,0,0,0,0.0576097,2477.899,1.366868,0,1.42751,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1405245,0.06337067,1.142008,0,5.981199
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.261056,73.3484,45.33168,0.5176718,0.5176718,0,0,0,0.5176718,243.6014,0.7161379,0,1.261056,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1405245,0.569439,1.008844,0,5.814744
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9441745,66.8996,46.88385,0,0,0,0,0,0,0,0.9441745,0,0.9441745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405245,0,0.7553396,0,5.497863
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9359146,67.2529,47.36208,0.6352937,0.6352937,0,0,0,0.6352937,147.32,0.2671844,0,0.9359146,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1405245,0.6988231,0.7487317,0,5.489604
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6822709,61.81162,47.8571,0.8228456,0.8228456,0,0,0,0.8228456,82.91602,0,0,0.6822709,0.8661533,0.8228456,0,0,0,4.553689,0,0.1838824,-0.1838824,5.806183,96.76952,0.1405245,0.9051301,0.5458167,0,5.23596
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2809182,52.13048,46.74961,0.3023754,0.3023754,0,0,0,0.3023754,92.90376,0,0,0.2809182,0.3182899,0.3023754,0,0,0.2043138,4.369807,0,0.03737178,-0.03737178,5.766789,96.11297,0.1405245,0.332613,0.2247345,0,4.650725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,43.86341,43.86341,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.245838,4.332435,0,0.7169887,-0.7169887,5.011017,83.51678,0.1405245,0.7492532,0,0,4.332435
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.12824,41.12824,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,1.042492,3.615446,0,0.7515134,-0.7515134,4.218853,70.31406,0.1405245,0.7853315,0,0,3.615446
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.05589,39.05589,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.877507,2.863933,0,0.09891198,-0.09891198,4.11459,68.57636,0.1405245,0.103363,0,0,2.863933
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.16812,37.16812,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,1.987409,2.765021,0,0.3280978,-0.3280978,3.768745,62.81229,0.1405245,0.3428622,0,0,2.765021
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.28035,35.28035,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.351962,2.436923,0,0.1124971,-0.1124971,3.650162,60.83592,0.1405245,0.1175594,0,0,2.436923
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.66945,33.66945,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.476959,2.324426,0,0.1566557,-0.1566557,3.485033,58.08376,0.1405245,0.1637052,0,0,2.324426
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,32.4445,32.4445,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.651021,2.16777,0,0.1084691,-0.1084691,3.370696,56.17816,0.1405245,0.1133502,0,0,2.16777
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.19437,31.19437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.771542,2.059301,0,0,0,3.370696,56.17816,0.1405245,0,0,0,2.059301
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.08688,30.08688,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.771542,2.059301,0,0.1148625,-0.1148625,3.24962,54.16023,0.1405245,0.1200313,0,0,2.059301
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.07168,29.07168,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.899167,1.944438,0,0.1391211,-0.1391211,3.102974,51.71613,0.1405245,0.1453815,0,0,1.944438
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.00614,28.00614,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,3.053746,1.805317,0,0.160079,-0.160079,2.934236,48.90384,0.1405245,0.1672826,0,0,1.805317
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.20908,27.20908,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.231612,1.645238,0,0.10994,-0.10994,2.818349,46.97239,0.1405245,0.1148873,0,0,1.645238
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.45397,26.45397,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.353767,1.535298,0,0.08165808,-0.08165808,2.732274,45.53781,0.1405245,0.08533269,0,0,1.535298
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4148267,32.70221,25.67369,1.778401,1.778401,1.7,0,0.5202,1.778401,23.32582,0,0,0.4148267,0.08252748,0.07840111,0,0,3.444499,1.45364,0.3322992,0,0.3322992,3.047521,50.79191,0.1405577,1.956241,0.3318614,1.7,1.868467
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.707737,40.03802,27.49434,1.116863,1.116863,1.7,0,0.5202,1.116863,63.36828,0,0,0.707737,0,0,0.5831369,0.55398,3.112199,1.75271,1.261717,0,1.261717,4.244491,70.74136,0.1406954,1.228549,0.5661896,1.7,2.460447
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.002345,50.73887,31.71456,0.5302711,0.5302711,1.336002,0,0.4208284,0.5302711,189.025,0,0,1.002345,0,0,0.8057305,0.765444,1.850482,2.888255,1.767789,0,1.767789,5.921562,98.6925,0.140714,0.5832981,0.8018759,1.7,3.8906
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.2099,60.62022,36.07741,0,0,0,0,0,0,0,1.127206,0,1.2099,0,0,0,0,0.08269339,4.479265,0.08269339,0,0.08269339,6.000012,100,0.1407062,0,0.9679196,0,5.689165
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.288949,66.9219,39.59286,1.416087,1.416087,0.425,0,0.172125,1.416087,91.02188,0.2456996,0,1.288949,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.1407062,1.557695,1.031159,1.7,5.842638
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.397067,73.50269,42.42871,0.3587044,0.3587044,0,0,0,0.3587044,389.476,1.019484,0,1.397067,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1407062,0.3945749,1.117654,0,5.950756
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.362394,75.96067,45.09676,0.7086643,0.7086643,0,0,0,0.7086643,192.2481,0.6164312,0,1.362394,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1407062,0.7795307,1.089915,0,5.916082
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.149212,71.91175,46.64893,0.7789852,0.7789852,0,0,0,0.7789852,147.5267,0.3292271,0,1.149212,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1407062,0.8568837,0.9193693,0,5.7029
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9584019,67.55708,47.14394,1.266578,1.266578,0.425,0,0.172125,1.266578,75.66862,0.07253066,0,0.9584019,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1407062,1.393235,0.7667215,1.7,5.512091
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5951946,59.63049,47.63896,0.4631756,0.4631756,0,0,0,0.4631756,128.503,0.1076413,0,0.5951946,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1407062,0.5094932,0.4761557,0,5.148883
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1993353,50.30404,46.53146,0,0,0,0,0,0,0,0.1993353,0,0.1993353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407062,0,0.1594683,0,4.753024
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,43.67883,43.67883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407062,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.94366,40.94366,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1407062,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.88809,38.88809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1407062,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.97515,36.97515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1407062,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.08738,35.08738,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1407062,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,33.48487,33.48487,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1407062,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.25991,32.25991,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1407062,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.00979,31.00979,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1407062,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.89391,29.89391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1407062,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.88709,28.88709,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1407062,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.84672,27.84672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1407062,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.04128,27.04128,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1407062,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.28617,26.28617,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1407062,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.364891,31.63181,25.48911,1.042976,1.042976,0,0,0,1.042976,34.98555,0,0,0.364891,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7329786,-0.7329786,3.707024,61.78361,0.1407062,1.147274,0.2919128,0,3.476239
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8179649,42.00358,27.32654,0.4152989,0.4152989,0,0,0,0.4152989,196.9581,0,0,0.8179649,0.4371568,0.4152989,0,0,2.417022,2.37837,0.3808082,0,0.3808082,4.068291,67.8047,0.14067,0.4568288,0.6543719,0,3.196335
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9191507,48.72174,31.5048,0.3169613,0.3169613,0,0,0,0.3169613,289.9883,0,0,0.9191507,0.3336435,0.3169613,0,0,2.036213,2.721097,0.5855072,0,0.5855072,4.623752,77.06237,0.1406143,0.3486574,0.7353206,0,3.640248
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.140077,58.65965,35.84248,0.3002721,0.3002721,0,0,0,0.3002721,379.6812,0,0,1.140077,0.3160759,0.3002721,0,0,1.450706,3.248054,0.824001,0,0.824001,5.405468,90.09094,0.1405361,0.3302993,0.9120616,0,4.388131
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.329423,67.70318,39.35793,0.1203795,0.1203795,0,0,0,0.1203795,1104.36,0.5760025,0,1.329423,0.1267153,0.1203795,0,0,0.626705,3.989655,0.626705,0,0.626705,6.000012,100,0.1404767,0.1324174,1.063538,0,5.319077
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.369694,72.41508,42.19379,0,0,0,0,0,0,0,1.369694,0,1.369694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404767,0,1.095755,0,5.923383
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.384928,76.34359,44.87862,0.1958272,0.1958272,0,0,0,0.1958272,707.2192,1.178794,0,1.384928,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1404767,0.21541,1.107942,0,5.938617
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.189903,72.76047,46.43917,0.3772908,0.3772908,0,0,0,0.3772908,315.381,0.7927552,0,1.189903,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1404767,0.4150199,0.9519227,0,5.743592
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9424,66.91444,46.93419,1.610655,1.610655,0.7153747,0,0.2513973,1.610655,58.51037,1.110223E-16,0,0.9424,0.9424,0.8952799,0,0,0,4.553689,0,0,0,6.000012,100,0.1404767,1.77172,0.75392,1.7,5.496089
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6666137,60.98565,47.42921,0.9407156,0.9407156,0,0,0,0.9407156,70.86241,0,0,0.6666137,0.9902269,0.9407156,0,0,0,4.553689,0,0.3236132,-0.3236132,5.658894,94.3147,0.1404767,1.034787,0.5332909,0,5.220303
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2987879,52.04151,46.32171,0,0,0,0,0,0,0,0,0,0.2987879,0,0,0,0,0.3595702,4.230076,0.2987879,0,0.2987879,5.942349,99.03895,0.1404484,0,0.2390303,0,4.528863
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,43.48586,43.48586,1.54493,1.54493,1.608912,0,0.4953329,1.54493,0,0,0,0,0,0,0.06398143,0.06078236,0.06078236,4.498985,0.06078236,0,0.06078236,6.000012,100,0.1404558,1.699423,0,1.7,4.498985
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,40.77586,40.77586,0.544499,0.544499,0,0,0,0.544499,0,0,1.110223E-16,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.1404558,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,38.72029,38.72029,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.1404558,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.81573,36.81573,1.314373,1.314373,1.7,0,0.5202,1.314373,0,0,0,0,0,0,0.3856274,0.366346,0.9370586,3.710336,0.366346,0,0.366346,5.458587,90.97626,0.1404999,1.44581,0,1.7,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.92796,34.92796,0.2285335,0.2285335,0,0,0,0.2285335,0,0,2.775558E-17,0,0.2405616,0.2285335,0,0,0.5707126,4.040048,0,0.2405616,-0.2405616,5.205012,86.75003,0.1404999,0.2513869,0,0,4.040048
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.31707,33.31707,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.8380033,3.799486,0,0.06089769,-0.06089769,5.140821,85.68017,0.1404999,0.06363808,0,0,3.799486
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.09211,32.09211,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.9056674,3.738588,0,0.07185125,-0.07185125,5.065083,84.41788,0.1404999,0.07508455,0,0,3.738588
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.84199,30.84199,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.9855021,3.666737,0,0.3263348,-0.3263348,4.721096,78.68477,0.1404999,0.3410199,0,0,3.666737
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.7345,29.7345,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,1.348096,3.340402,0,0.05615246,-0.05615246,4.661906,77.69827,0.1404999,0.05867932,0,0,3.340402
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.71929,28.71929,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,1.410488,3.28425,0,0.08327694,-0.08327694,4.574124,76.23524,0.1404999,0.08702441,0,0,3.28425
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.65375,27.65375,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.503018,3.200973,0,0.1102035,-0.1102035,4.457959,74.29917,0.1404999,0.1151627,0,0,3.200973
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.87347,26.87347,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.625466,3.090769,0,0.1992435,-0.1992435,4.247938,70.79883,0.1404999,0.2082095,0,0,3.090769
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.11837,26.11837,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.846848,2.891526,0,0.04230074,-0.04230074,4.203349,70.05568,0.1404999,0.04420427,0,0,2.891526
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4084389,32.24783,25.34648,0.9396655,0.9396655,0,0,0,0.9396655,43.46642,0,0,0.4084389,0.9891216,0.9396655,0,0,1.893849,2.849225,0,0.5806827,-0.5806827,3.591256,59.85415,0.1404999,1.033632,0.3267511,0,3.257664
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8328934,42.08626,27.13357,0.4159599,0.4159599,0,0,0,0.4159599,200.234,0,0,0.8328934,0.4378526,0.4159599,0,0,2.539052,2.268542,0.3950408,0,0.3950408,3.966025,66.10028,0.1404625,0.4575559,0.6663147,0,3.101436
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.179769,54.19708,31.28666,0,0,0,0,0,0,0,0,0,1.179769,0,0,0,0,2.144011,2.624079,1.179769,0,1.179769,5.085251,84.75402,0.1403509,0,0.943815,0,3.803848
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.295476,62.13926,35.58239,0.4671015,0.4671015,0,0,0,0.4671015,277.3436,0,0,1.295476,0.4916858,0.4671015,0,0,0.9642422,3.685871,0.8037906,0,0.8037906,5.847794,97.46304,0.140275,0.5138117,1.036381,0,4.981348
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.472609,71.33266,39.09784,0,0,0,0,0,0,0,1.312157,0,1.472609,0,0,0,0,0.1604516,4.409283,0.1604516,0,0.1604516,6.000012,100,0.1402598,0,1.178087,0,5.881891
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.506095,76.08494,41.93369,0.4103543,0.4103543,0,0,0,0.4103543,367.0229,1.074143,0,1.506095,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1402598,0.4513898,1.204876,0,6.059783
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.306968,73.7396,44.61852,0.5572411,0.5572411,0,0,0,0.5572411,234.5425,0.7203979,0,1.306968,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1402598,0.6129653,1.045574,0,5.860657
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.107513,70.25786,46.20425,0.56101,0.56101,0,0,0,0.56101,197.414,0.5169757,0,1.107513,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1402598,0.617111,0.8860101,0,5.661201
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9571224,67.00475,46.69926,0.7298738,0.7298738,0,0,0,0.7298738,131.1353,0.1888342,0,0.9571224,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1402598,0.8028612,0.765698,0,5.510811
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7032927,61.58091,47.21945,0.8342814,0.8342814,0,0,0,0.8342814,84.29922,0,1.110223E-16,0.7032927,0.8781909,0.8342814,0,0,0,4.553689,0,0.1748983,-0.1748983,5.815653,96.92736,0.1402598,0.9177095,0.5626341,0,5.256981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3612278,53.09214,46.12874,0.8485078,0.8485078,0,0,0,0.8485078,42.57212,0,0,0.3612278,0.8931661,0.8485078,0,0,0.1943314,4.378791,0,0.5319383,-0.5319383,5.254941,87.58217,0.1402598,0.9333586,0.2889822,0,4.740018
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,43.27611,43.27611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.785374,3.846852,0,0,0,5.254941,87.58217,0.1402598,0,0,0,3.846852
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,40.59128,40.59128,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.785374,3.846852,0,0.5771098,-0.5771098,4.646614,77.44341,0.1402598,0.6030797,0,0,3.846852
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,38.53571,38.53571,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.426607,3.269742,0,0.1083903,-0.1083903,4.53236,75.53918,0.1402598,0.1132679,0,0,3.269742
