Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,36.64793,36.64793,1.764501,1.764501,1.7,0,0.5202,1.764501,0,0,0,0,0.06789553,0.06450076,0,0,1.547041,3.161352,0,0.06789553,-0.06789553,4.460792,74.34639,0.1402598,1.940951,0,1.7,3.161352
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.76016,34.76016,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.62248,3.093457,1.38,0,1.38,5.769975,96.16606,0.1403411,0.01011985,0,1.7,3.093457
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.17443,33.17443,0.07050723,0.07050723,0,0,0,0.07050723,0,0,0,0,0.07421814,0.07050723,0,0,0.2424802,4.335457,0,0.07421814,-0.07421814,5.691742,94.86218,0.1403411,0.07755795,0,0,4.335457
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.94948,31.94948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3249448,4.261239,0,0,0,5.691742,94.86218,0.1403411,0,0,0,4.261239
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.69936,30.69936,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.3249448,4.261239,0,0.233251,-0.233251,5.445874,90.76439,0.1403411,0.2437473,0,0,4.261239
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.59186,29.59186,0.2167294,0.2167294,0,0,0,0.2167294,0,0,2.775558E-17,0,0.2281362,0.2167294,0,0,0.5841126,4.027987,0,0.2281362,-0.2281362,5.205398,86.75645,0.1403411,0.2384023,0,0,4.027987
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.57666,28.57666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8375973,3.799851,0,0,0,5.205398,86.75645,0.1403411,0,0,0,3.799851
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,27.53629,27.53629,0.08238109,0.08238109,0,0,0,0.08238109,0,0,1.387779E-17,0,0.08671694,0.08238109,0,0,0.8375973,3.799851,0,0.08671694,-0.08671694,5.11399,85.23299,0.1403411,0.09061921,0,0,3.799851
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.73923,26.73923,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0.01200472,0.01140448,0,0,0.9339494,3.713135,0,0.01200472,-0.01200472,5.101336,85.02209,0.1403411,0.01254493,0,0,3.713135
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.98412,25.98412,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0.1835328,0.1743562,0,0,0.947288,3.70113,0,0.1835328,-0.1835328,4.907875,81.79775,0.1403411,0.1917918,0,0,3.70113
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3978532,31.88655,25.17867,0.3677245,0.3677245,0,0,0,0.3677245,108.1933,0,0,0.3978532,0.3870784,0.3677245,0,0,1.151213,3.517597,0.01077475,0,0.01077475,4.918097,81.96812,0.1403401,0.4044969,0.3182825,0,3.91545
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7694874,40.66589,26.97415,0,0,0,0,0,0,0,0,0,0.7694874,0,0,0,0,1.140439,3.527294,0.7694874,0,0.7694874,5.648097,94.13476,0.1402676,0,0.6155899,0,4.296782
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.183706,54.03964,31.07691,0.3317478,0.3317478,0,0,0,0.3317478,356.809,0.4635468,0,1.183706,0.3492082,0.3317478,0,0,0.3709512,4.219833,0.3709512,0,0.3709512,6.000012,100,0.1402326,0.3649226,0.946965,0,5.403539
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.384338,64.12244,35.34747,1.124405,1.124405,0,0,0,1.124405,123.1174,0.2007539,0,1.384338,1.183584,1.124405,0,0,0,4.553689,0,0,0,6.000012,100,0.1402326,1.236845,1.107471,0,5.938027
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.476164,71.09404,38.83775,0.4462821,0.4462821,0,0,0,0.4462821,330.7692,1.006393,0,1.476164,0.4697706,0.4462821,0,0,0,4.553689,0,0,0,6.000012,100,0.1402326,0.4909103,1.180931,0,6.029853
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.483576,75.05542,41.6736,0.6823419,0.6823419,0,0,0,0.6823419,217.4242,0.7653216,0,1.483576,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1402326,0.7505761,1.186861,0,6.037265
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.405794,76.2939,44.36682,0.3071255,0.3071255,0,0,0,0.3071255,457.7261,1.082504,0,1.405794,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1402326,0.3378381,1.124635,0,5.959483
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.294433,75.07418,45.94416,0,0,0,0,0,0,0,1.294433,0,1.294433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402326,0,1.035547,0,5.848122
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.05828,69.28741,46.46434,0.7058861,0.7058861,0,0,0,0.7058861,149.9221,0.3152416,0,1.05828,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1402326,0.7764747,0.8466237,0,5.611969
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7244457,61.80051,46.98453,0.4620462,0.4620462,0,0,0,0.4620462,156.7907,0.2380812,0,0.7244457,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1402326,0.5082508,0.5795565,0,5.278135
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3117308,51.8802,45.91899,0.7741178,0.7741178,0,0,0,0.7741178,40.26917,0,1.110223E-16,0.3117308,0.8148609,0.7741178,0,0,0,4.553689,0,0.5031301,-0.5031301,5.469666,91.16093,0.1402326,0.8515297,0.2493847,0,4.86542
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.10831,43.10831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5590334,4.050559,0,0,0,5.469666,91.16093,0.1402326,0,0,0,4.050559
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,40.42348,40.42348,0.4907476,0.4907476,0,0,0,0.4907476,0,0,5.551115E-17,0,0.5165765,0.4907476,0,0,0.5590334,4.050559,0,0.5165765,-0.5165765,4.925147,82.08562,0.1402326,0.5398224,0,0,4.050559
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,38.39307,38.39307,0.2608266,0.2608266,0,0,0,0.2608266,0,0,0,0,0.2745543,0.2608266,0,0,1.133007,3.533983,0,0.2745543,-0.2745543,4.635741,77.2622,0.1402326,0.2869093,0,0,3.533983
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,36.53047,36.53047,0.4375127,0.4375127,0,0,0,0.4375127,0,0,5.551115E-17,0,0.4605396,0.4375127,0,0,1.438068,3.259428,0,0.4605396,-0.4605396,4.15029,69.17136,0.1402326,0.4812639,0,0,3.259428
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,34.6427,34.6427,0.194522,0.194522,0,0,0,0.194522,0,0,2.775558E-17,0,0.20476,0.194522,0,0,1.949778,2.798888,0,0.20476,-0.20476,3.934454,65.5741,0.1402326,0.2139742,0,0,2.798888
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.04019,33.04019,0.1227592,0.1227592,0,0,0,0.1227592,0,0,0,0,0.1292202,0.1227592,0,0,2.177289,2.594128,0,0.1292202,-0.1292202,3.798244,63.30394,0.1402326,0.1350351,0,0,2.594128
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.80685,31.80685,0.0776747,0.0776747,0,0,0,0.0776747,0,0,0,0,0.08176284,0.0776747,0,0,2.320867,2.464908,0,0.08176284,-0.08176284,3.712058,61.86752,0.1402326,0.08544217,0,0,2.464908
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,30.55672,30.55672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.411715,2.383146,0,0,0,3.712058,61.86752,0.1402326,0,0,0,2.383146
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,29.44923,29.44923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.411715,2.383146,0,0,0,3.712058,61.86752,0.1402326,0,0,0,2.383146
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.43403,28.43403,0.1192193,0.1192193,0,0,0,0.1192193,0,0,1.387779E-17,0,0.125494,0.1192193,0,0,2.411715,2.383146,0,0.125494,-0.125494,3.579776,59.66281,0.1402326,0.1311413,0,0,2.383146
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.37688,27.37688,0.06000326,0.06000326,0,0,0,0.06000326,0,0,1.387779E-17,0,0.06316132,0.06000326,0,0,2.551153,2.257651,0,0.06316132,-0.06316132,3.513198,58.55318,0.1402326,0.06600358,0,0,2.257651
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.5966,26.5966,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0.1575925,0.1497128,0,0,2.621332,2.19449,0,0.1575925,-0.1575925,3.347081,55.78457,0.1402326,0.1646841,0,0,2.19449
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.84149,25.84149,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0.1656722,0.1573886,0,0,2.796435,2.036898,0,0.1656722,-0.1656722,3.172447,52.87402,0.1402326,0.1731274,0,0,2.036898
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3098701,30.20819,25.03604,0.5864256,0.5864256,0,0,0,0.5864256,52.84048,0,0,0.3098701,0.6172901,0.5864256,0,0,2.980515,1.871225,0,0.30742,-0.30742,2.848398,47.47321,0.1402326,0.6450682,0.2478961,0,2.181096
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6919518,38.99055,26.80635,0.30591,0.30591,0,0,0,0.30591,226.1946,0,0,0.6919518,0.3220105,0.30591,0,0,3.322093,1.563805,0.3699414,0,0.3699414,3.199355,53.32248,0.1401977,0.336501,0.5535614,0,2.255757
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9474566,48.6003,30.86716,0.8066062,0.8066062,0,0,0,0.8066062,117.4621,0,0,0.9474566,0.8490592,0.8066062,0,0,2.952152,1.896753,0.09839744,0,0.09839744,3.292703,54.87828,0.1401885,0.8872668,0.7579653,0,2.844209
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9862146,54.27411,35.11255,0.3397837,0.3397837,0,0,0,0.3397837,290.2478,0,0,0.9862146,0.357667,0.3397837,0,0,2.853754,1.98531,0.6285476,0,0.6285476,3.888996,64.81647,0.1401293,0.373762,0.7889717,0,2.971525
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9563586,57.5773,38.57766,0.2793045,0.2793045,0,0,0,0.2793045,342.4072,0,0,0.9563586,0.2940047,0.2793045,0,0,2.225206,2.551003,0.6623539,0,0.6623539,4.51736,75.28918,0.140067,0.3072349,0.7650869,0,3.507362
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.100105,64.34071,41.43867,0,0,0,0,0,0,0,0,0,1.100105,0,0,0,0,1.562853,3.147122,1.100105,0,1.100105,5.561011,92.68334,0.1399637,0,0.8800843,0,4.247227
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.116222,67.99871,44.14868,0.6286117,0.6286117,0,0,0,0.6286117,177.5694,0,0,1.116222,0.6616966,0.6286117,0,0,0.4627472,4.137217,0.4545253,0,0.4545253,5.992212,99.87,0.139921,0.6914729,0.8929775,0,5.253438
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8369553,62.99437,45.73441,0.4250311,0.4250311,0,0,0,0.4250311,196.9162,0.3813323,0,0.8369553,0.4474012,0.4250311,0,0,0.008221831,4.546289,0.008221831,0,0.008221831,6.000012,100,0.1399202,0.4675342,0.6695642,0,5.383245
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6150966,58.57458,46.27137,1.28242,1.28242,0.6980786,0,0.2466755,1.28242,47.96372,1.110223E-16,0,0.6150966,0.6150966,0.5843418,0,0,0,4.553689,0,0,0,6.000012,100,0.1399202,1.410662,0.4920773,1.7,5.168786
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3897013,54.36797,46.79156,0.9738479,0.9738479,0,0,0,0.9738479,40.01665,0,2.220446E-16,0.3897013,1.025103,0.9738479,0,0,0,4.553689,0,0.6354018,-0.6354018,5.33024,88.83715,0.1399202,1.071233,0.311761,0,4.94339
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2802021,51.08135,45.75119,0,0,0,0,0,0,0,0,0,0.2802021,0,0,0,0,0.7060019,3.918287,0.2802021,0,0.2802021,5.596063,93.26752,0.139894,0,0.2241617,0,4.198489
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.92373,42.92373,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0.3072986,0.2919337,0,0,0.4257999,4.170469,0,0.3072986,-0.3072986,5.272141,87.86885,0.139894,0.321127,0,0,4.170469
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,40.25567,40.25567,0.2441405,0.2441405,0,0,0,0.2441405,0,0,5.551115E-17,0,0.25699,0.2441405,0,0,0.7672427,3.86317,0,0.25699,-0.25699,5.00125,83.354,0.139894,0.2685545,0,0,3.86317
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,38.25044,38.25044,0.8221743,0.8221743,0,0,0,0.8221743,0,0,0,0,0.8654467,0.8221743,0,0,1.052787,3.60618,0,0.8654467,-0.8654467,4.08899,68.14969,0.139894,0.9043918,0,0,3.60618
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,36.38784,36.38784,0.259528,0.259528,0,0,0,0.259528,0,0,5.551115E-17,0,0.2731873,0.259528,0,0,2.014395,2.740734,0,0.2731873,-0.2731873,3.801025,63.35028,0.139894,0.2854808,0,0,2.740734
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,34.50007,34.50007,0.03157783,0.03157783,0,0,0,0.03157783,0,0,0,0,0.03323983,0.03157783,0,0,2.317936,2.467546,0,0.03323983,-0.03323983,3.765987,62.76632,0.139894,0.03473562,0,0,2.467546
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.89756,32.89756,0.07711799,0.07711799,0,0,0,0.07711799,0,0,1.387779E-17,0,0.08117683,0.07711799,0,0,2.354869,2.434307,0,0.08117683,-0.08117683,3.680419,61.34019,0.139894,0.08482979,0,0,2.434307
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.66422,31.66422,0.2453804,0.2453804,0,0,0,0.2453804,0,0,2.775558E-17,0,0.2582952,0.2453804,0,0,2.445066,2.35313,0,0.2582952,-0.2582952,3.408152,56.80242,0.139894,0.2699185,0,0,2.35313
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.38892,30.38892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73206,2.094835,0,0,0,3.408152,56.80242,0.139894,0,0,0,2.094835
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.28143,29.28143,0.2270173,0.2270173,0,0,0,0.2270173,0,0,2.775558E-17,0,0.2389656,0.2270173,0,0,2.73206,2.094835,0,0.2389656,-0.2389656,3.15626,52.60423,0.139894,0.249719,0,0,2.094835
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.26623,28.26623,0.1042273,0.1042273,0,0,0,0.1042273,0,0,1.387779E-17,0,0.1097129,0.1042273,0,0,2.997578,1.855869,0,0.1097129,-0.1097129,3.040612,50.67677,0.139894,0.11465,0,0,1.855869
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.23425,27.23425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119481,1.746156,0,0,0,3.040612,50.67677,0.139894,0,0,0,1.746156
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.45397,26.45397,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0.3373863,0.3205169,0,0,3.119481,1.746156,0,0.3373863,-0.3373863,2.684976,44.74952,0.139894,0.3525686,0,0,1.746156
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.69886,25.69886,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0.3366453,0.319813,0,0,3.494354,1.40877,0,0.3366453,-0.3366453,2.330121,38.83527,0.139894,0.3517943,0,0,1.40877
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3760516,31.2079,24.89341,0,0,0,0,0,0,0,0,0,0.3760516,0,0,0,0,3.868405,1.072125,0.3760516,0,0.3760516,2.686875,44.78116,0.1398587,0,0.3008413,0,1.448176
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7931145,40.75891,26.63855,1.120297,1.120297,0,0,0,1.120297,70.79499,0,0,0.7931145,1.17926,1.120297,0,0,3.492353,1.410571,0,0.386146,-0.386146,2.279841,37.99728,0.1398587,1.232327,0.6344916,0,2.203686
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.071764,51.05886,30.67419,0.2945975,0.2945975,0,0,0,0.2945975,363.8061,0,0,1.071764,0.3101026,0.2945975,0,0,3.921404,1.024425,0.7616609,0,0.7616609,3.002416,50.04017,0.1397874,0.3240572,0.8574108,0,2.096189
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.184886,58.60847,34.90279,0.2203014,0.2203014,0,0,0,0.2203014,537.848,0,0,1.184886,0.2318962,0.2203014,0,0,3.159744,1.70992,0.9529902,0,0.9529902,3.906502,65.10824,0.1396982,0.2423315,0.9479091,0,2.894806
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.45418,69.82664,38.34273,0.4616926,0.4616926,0,0,0,0.4616926,314.967,0,0,1.45418,0.4859922,0.4616926,0,0,2.206753,2.567611,0.9681873,0,0.9681873,4.825005,80.41659,0.1396077,0.5078619,1.163344,0,4.021791
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.424397,72.69756,41.20375,0.9774226,0.9774226,0,0,0,0.9774226,145.7299,0,0,1.424397,1.028866,0.9774226,0,0,1.238566,3.43898,0.3955316,0,0.3955316,5.200239,86.67048,0.1395708,1.075165,1.139518,0,4.863377
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.150295,68.62868,43.93893,0,0,0,0,0,0,0,0.3072609,0,1.150295,0,0,0,0,0.8430344,3.794958,0.8430344,0,0.8430344,6.000012,100,0.1394921,0,0.9202362,0,4.945253
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.04916,67.95087,45.54144,1.026548,1.026548,0,0,0,1.026548,102.2028,0,0,1.04916,1.080577,1.026548,0,0,0,4.553689,0,0.03141651,-0.03141651,5.966896,99.44807,0.1394921,1.129202,0.839328,0,5.602849
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.04876,68.56105,46.06162,0.4174533,0.4174533,0,0,0,0.4174533,251.228,0.5744278,0,1.04876,0.4394245,0.4174533,0,0,0.03490723,4.522273,0.03490723,0,0.03490723,6.000012,100,0.1394889,0.4591986,0.8390076,0,5.571032
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5716507,58.01436,46.62376,0.5803789,0.5803789,0,0,0,0.5803789,98.49611,0,0,0.5716507,0.6109252,0.5803789,0,0,0,4.553689,0,0.03927454,-0.03927454,5.958613,99.31002,0.1394889,0.6384169,0.4573205,0,5.12534
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2012159,49.37693,45.59177,0.7659498,0.7659498,0,0,0,0.7659498,26.27012,0,0,0.2012159,0.806263,0.7659498,0,0,0.04363837,4.514414,0,0.605047,-0.605047,5.320837,88.68045,0.1394889,0.8425448,0.1609727,0,4.715631
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,42.78109,42.78109,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0.7596759,0.7216921,0,0,0.7159128,3.909367,0,0.7596759,-0.7596759,4.520069,75.33433,0.1394889,0.7938613,0,0,3.909367
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.11304,40.11304,0.02422245,0.02422245,0,0,0,0.02422245,0,0,3.469447E-18,0,0.02549732,0.02422245,0,0,1.559997,3.149692,0,0.02549732,-0.02549732,4.493192,74.88639,0.1394889,0.0266447,0,0,3.149692
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.13298,38.13298,1.003857,1.003857,0,0,0,1.003857,0,0,0,0,1.056691,1.003857,0,0,1.588328,3.124194,0,1.056691,-1.056691,3.379342,56.32225,0.1394889,1.104242,0,0,3.124194
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.24521,36.24521,0.7099623,0.7099623,0,0,0,0.7099623,0,0,0,0,0.7473288,0.7099623,0,0,2.762429,2.067503,0,0.7473288,-0.7473288,2.591588,43.19305,0.1394889,0.7809585,0,0,2.067503
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,34.38261,34.38261,0.08243916,0.08243916,0,0,0,0.08243916,0,0,1.387779E-17,0,0.08677807,0.08243916,0,0,3.592794,1.320174,0,0.08677807,-0.08677807,2.500116,41.66852,0.1394889,0.09068308,0,0,1.320174
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.75493,32.75493,0.2176966,0.2176966,0,0,0,0.2176966,0,0,2.775558E-17,0,0.2291543,0.2176966,0,0,3.689214,1.233396,0,0.2291543,-0.2291543,2.258566,37.6427,0.1394889,0.2394662,0,0,1.233396
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,31.54676,31.54676,0.1896113,0.1896113,0,0,0,0.1896113,0,0,0,0,0.1995909,0.1896113,0,0,3.94383,1.004242,0,0.1995909,-0.1995909,2.048179,34.13625,0.1394889,0.2085724,0,0,1.004242
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.27146,30.27146,0.1720409,0.1720409,0,0,0,0.1720409,0,0,0,0,0.1810957,0.1720409,0,0,4.165598,0.804651,0,0.1810957,-0.1810957,1.857287,30.95473,0.1394889,0.189245,0,0,0.804651
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.16397,29.16397,0.08568971,0.08568971,0,0,0,0.08568971,0,0,0,0,0.09019969,0.08568971,0,0,4.366815,0.6235553,0,0.09019969,-0.09019969,1.762209,29.37008,0.1394889,0.09425868,0,0,0.6235553
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.14877,28.14877,0.1461326,0.1461326,0,0,0,0.1461326,0,0,2.775558E-17,0,0.1538238,0.1461326,0,0,4.467037,0.5333556,0,0.1538238,-0.1538238,1.600064,26.66768,0.1394889,0.1607458,0,0,0.5333556
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.11679,27.11679,0.1454821,0.1454821,0,0,0,0.1454821,0,0,2.775558E-17,0,0.153139,0.1454821,0,0,4.637952,0.3795319,0,0.153139,-0.153139,1.438641,23.97731,0.1394889,0.1600303,0,0,0.3795319
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.33651,26.33651,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0.07589794,0.07210305,0,0,4.808107,0.2263928,0,0.07589794,-0.07589794,1.358638,22.64392,0.1394889,0.07931335,0,0,0.2263928
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.5814,25.5814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.892438,0.1504949,0,0,0,1.358638,22.64392,0.1394889,0,0,0,0.1504949
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4082381,31.64909,24.77595,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.0729,0,0,0.4082381,0,0,1.100293,1.045278,4.892438,0.1504949,1.453516,0,1.453516,2.737565,45.62598,0.1396117,0.6596779,0.3265904,1.7,0.5587329
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.862071,41.96015,26.49592,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,114.9358,0,0,0.862071,0,0,0.9499542,0.9024565,3.438922,1.45866,1.764527,0,1.764527,4.411542,73.52556,0.1397054,0.8250504,0.6896568,1.7,2.32073
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.112216,51.76786,30.51477,0.4061845,0.4061845,0.9979507,0,0.3285405,0.4061845,273.8204,1.110223E-16,0,1.112216,0,0,0.5917662,0.5621779,1.674394,3.046734,1.674394,0,1.674394,6.000012,100,0.1396653,0.446803,0.889773,1.7,4.15895
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.400508,63.71188,34.68465,0.02472036,0.02472036,0,0,0,0.02472036,5665.403,1.374487,0,1.400508,0.02602143,0.02472036,0,0,0,4.553689,0,0,0,6.000012,100,0.1396653,0.0271924,1.120406,0,5.954197
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.388113,67.70475,38.10781,0.6799322,0.6799322,0,0,0,0.6799322,204.1546,0.6723948,0,1.388113,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1396653,0.7479254,1.11049,0,5.941802
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.38067,71.17255,40.98561,0,0,0,0,0,0,0,1.38067,0,1.38067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396653,0,1.104536,0,5.934359
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.384328,74.82397,43.72917,0.387749,0.387749,0,0,0,0.387749,357.0164,0.9761708,0,1.384328,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1396653,0.426524,1.107462,0,5.938016
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.19884,71.63128,45.33168,0.2054659,0.2054659,0,0,0,0.2054659,583.4739,0.9825598,0,1.19884,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1396653,0.2260125,0.9590718,0,5.752529
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9837541,66.72224,45.89382,0,0,0,0,0,0,0,0.9837541,0,0.9837541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396653,0,0.7870033,0,5.537443
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.670094,59.97139,46.43917,1.263122,1.263122,0.6265326,0,0.2271434,1.263122,53.05062,1.110223E-16,0,0.670094,0.670094,0.6365893,0,0,0,4.553689,0,0,0,6.000012,100,0.1396653,1.389434,0.5360752,1.7,5.223783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3228385,51.58561,45.42397,0.565923,0.565923,0,0,0,0.565923,57.04637,0,0,0.3228385,0.5957085,0.565923,0,0,0,4.553689,0,0.2728699,-0.2728699,5.712382,95.20618,0.1396653,0.6225153,0.2582708,0,4.876527
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,42.63846,42.63846,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0.2225651,0.2114369,0,0,0.3031888,4.280819,0,0.2225651,-0.2225651,5.477777,91.29611,0.1396653,0.2325806,0,0,4.280819
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.99558,39.99558,0.6549179,0.6549179,0,0,0,0.6549179,0,0,1.110223E-16,0,0.6893873,0.6549179,0,0,0.5504834,4.058254,0,0.6893873,-0.6893873,4.7511,79.18484,0.1396653,0.7204097,0,0,4.058254
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.01552,38.01552,0.6724331,0.6724331,0,0,0,0.6724331,0,0,1.110223E-16,0,0.7078243,0.6724331,0,0,1.316469,3.368867,0,0.7078243,-0.7078243,4.004987,66.74966,0.1396653,0.7396764,0,0,3.368867
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.15292,36.15292,0.5738648,0.5738648,0,0,0,0.5738648,0,0,1.110223E-16,0,0.6040682,0.5738648,0,0,2.102941,2.661042,0,0.6040682,-0.6040682,3.368243,56.13728,0.1396653,0.6312512,0,0,2.661042
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.26514,34.26514,0.1151847,0.1151847,0,0,0,0.1151847,0,0,0,0,0.1212471,0.1151847,0,0,2.774127,2.056974,0,0.1212471,-0.1212471,3.240438,54.00719,0.1396653,0.1267032,0,0,2.056974
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.66264,32.66264,0.2865706,0.2865706,0,0,0,0.2865706,0,0,0,0,0.3016533,0.2865706,0,0,2.908847,1.935727,0,0.3016533,-0.3016533,2.922467,48.70769,0.1396653,0.3152277,0,0,1.935727
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,31.42929,31.42929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244017,1.634074,0,0,0,2.922467,48.70769,0.1396653,0,0,0,1.634074
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.17917,30.17917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244017,1.634074,0,0,0,2.922467,48.70769,0.1396653,0,0,0,1.634074
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.07168,29.07168,0.2845424,0.2845424,0,0,0,0.2845424,0,0,0,0,0.2995183,0.2845424,0,0,3.244017,1.634074,0,0.2995183,-0.2995183,2.606747,43.4457,0.1396653,0.3129966,0,0,1.634074
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.05648,28.05648,0.1657421,0.1657421,0,0,0,0.1657421,0,0,0,0,0.1744653,0.1657421,0,0,3.576815,1.334556,0,0.1744653,-0.1744653,2.422845,40.38066,0.1396653,0.1823163,0,0,1.334556
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.01611,27.01611,0.1360583,0.1360583,0,0,0,0.1360583,0,0,2.775558E-17,0,0.1432193,0.1360583,0,0,3.770665,1.16009,0,0.1432193,-0.1432193,2.271878,37.86456,0.1396653,0.1496641,0,0,1.16009
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.21905,26.21905,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0.1762998,0.1674848,0,0,3.929798,1.016871,0,0.1762998,-0.1762998,2.086042,34.7673,0.1396653,0.1842333,0,0,1.016871
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.48911,25.48911,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0.04669819,0.04436328,0,0,4.125687,0.840571,0,0.04669819,-0.04669819,2.036818,33.9469,0.1396653,0.04879961,0,0,0.840571
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3992528,31.39528,24.68366,0.2931872,0.2931872,0,0,0,0.2931872,136.1768,0,0,0.3992528,0.3086181,0.2931872,0,0,4.177573,0.7938729,0.09063471,0,0.09063471,2.122802,35.37996,0.1396569,0.3225059,0.3194022,0,1.193126
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8106411,40.84369,26.40363,0.07736906,0.07736906,0,0,0,0.07736906,1047.759,0,0,0.8106411,0.08144111,0.07736906,0,0,4.086939,0.8754441,0.7292,0,0.7292,2.814581,46.9096,0.1395891,0.08510596,0.6485129,0,1.686085
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.140377,52.22996,30.37214,0.8383127,0.8383127,0,0,0,0.8383127,136.0324,0,0,1.140377,0.8824344,0.8383127,0,0,3.357739,1.531724,0.2579422,0,0.2579422,3.059287,50.98801,0.1395651,0.9221439,0.9123013,0,2.672101
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.363276,62.52127,34.50007,0.4287269,0.4287269,0,0,0,0.4287269,317.9823,0,0,1.363276,0.4512915,0.4287269,0,0,3.099797,1.763872,0.9119842,0,0.9119842,3.924471,65.40772,0.1394804,0.4715996,1.090621,0,3.127148
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.507483,70.75797,37.89806,0.5424446,0.5424446,0,0,0,0.5424446,277.9054,0,0,1.507483,0.5709943,0.5424446,0,0,2.187812,2.584658,0.9364886,0,0.9364886,4.812902,80.21487,0.1393936,0.596689,1.205986,0,4.092141
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.476053,73.64014,40.77586,0.06538187,0.06538187,0,0,0,0.06538187,2257.588,0.1559065,0,1.476053,0.06882302,0.06538187,0,0,1.251324,3.427498,1.251324,0,1.251324,6.000012,100,0.1392777,0.07192005,1.180843,0,4.903551
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.419394,75.57268,43.51103,0.2259596,0.2259596,0,0,0,0.2259596,628.1627,1.181542,0,1.419394,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1392777,0.2485556,1.135515,0,5.973083
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.308872,74.4586,45.13871,0.3417447,0.3417447,0,0,0,0.3417447,382.9972,0.9491412,0,1.308872,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1392777,0.3759192,1.047098,0,5.862561
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9865026,66.54419,45.68407,1.150672,1.150672,0,0,0,1.150672,85.73276,0,0,0.9865026,1.211233,1.150672,0,0,0,4.553689,0,0.2247308,-0.2247308,5.763125,96.05189,0.1392777,1.265739,0.7892021,0,5.540192
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6711867,59.79218,46.25459,0.4061097,0.4061097,0,0,0,0.4061097,165.2723,0,0,0.6711867,0.4274839,0.4061097,0,0,0.2497009,4.328958,0.2437029,0,0.2437029,5.994322,99.90517,0.1392552,0.4467206,0.5369494,0,5.000145
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3233779,51.42143,45.25617,0.4077076,0.4077076,0,0,0,0.4077076,79.31613,0,0,0.3233779,0.4291659,0.4077076,0,0,0.00599801,4.548291,0,0.105788,-0.105788,5.882812,98.04666,0.1392552,0.4484784,0.2587023,0,4.871669
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,42.47905,42.47905,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0.06041527,0.05739451,0,0,0.1235402,4.442502,0,0.06041527,-0.06041527,5.819128,96.98528,0.1392552,0.06313396,0,0,4.442502
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.85295,39.85295,0.4720195,0.4720195,0,0,0,0.4720195,0,0,5.551115E-17,0,0.4968626,0.4720195,0,0,0.1906683,4.382087,0,0.4968626,-0.4968626,5.295389,88.25631,0.1392552,0.5192214,0,0,4.382087
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.87289,37.87289,0.59045,0.59045,0,0,0,0.59045,0,0,0,0,0.6215263,0.59045,0,0,0.7427379,3.885225,0,0.6215263,-0.6215263,4.640243,77.33723,0.1392552,0.649495,0,0,3.885225
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.01028,36.01028,0.05803271,0.05803271,0,0,0,0.05803271,0,0,6.938894E-18,0,0.06108707,0.05803271,0,0,1.433323,3.263699,0,0.06108707,-0.06108707,4.575851,76.26404,0.1392552,0.06383599,0,0,3.263699
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.14769,34.14769,0.2523026,0.2523026,0,0,0,0.2523026,0,0,0,0,0.2655816,0.2523026,0,0,1.501197,3.202611,0,0.2655816,-0.2655816,4.295904,71.59825,0.1392552,0.2775328,0,0,3.202611
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,32.52,32.52,0.1871694,0.1871694,0,0,0,0.1871694,0,0,0,0,0.1970204,0.1871694,0,0,1.796288,2.93703,0,0.1970204,-0.1970204,4.088226,68.13696,0.1392552,0.2058863,0,0,2.93703
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.31183,31.31183,0.2579897,0.2579897,0,0,0,0.2579897,0,0,0,0,0.2715681,0.2579897,0,0,2.015199,2.74001,0,0.2715681,-0.2715681,3.801968,63.36601,0.1392552,0.2837887,0,0,2.74001
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.08688,30.08688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.316942,2.468441,0,0,0,3.801968,63.36601,0.1392552,0,0,0,2.468441
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.00456,29.00456,0.1832334,0.1832334,0,0,0,0.1832334,0,0,2.775558E-17,0,0.1928772,0.1832334,0,0,2.316942,2.468441,0,0.1928772,-0.1928772,3.598658,59.97751,0.1392552,0.2015567,0,0,2.468441
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.98936,27.98936,0.0179895,0.0179895,0,0,0,0.0179895,0,0,3.469447E-18,0,0.01893631,0.0179895,0,0,2.53125,2.275564,0,0.01893631,-0.01893631,3.578697,59.64483,0.1392552,0.01978845,0,0,2.275564
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.94898,26.94898,0.02400176,0.02400176,0,0,0,0.02400176,0,0,3.469447E-18,0,0.02526501,0.02400176,0,0,2.55229,2.256628,0,0.02526501,-0.02526501,3.552065,59.20097,0.1392552,0.02640193,0,0,2.256628
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.14354,26.14354,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0.06272619,0.05958988,0,0,2.580362,2.231363,0,0.06272619,-0.06272619,3.485946,58.09899,0.1392552,0.06554887,0,0,2.231363
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.38843,25.38843,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0.1131518,0.1074942,0,0,2.650058,2.168637,0,0.1131518,-0.1131518,3.366674,56.11111,0.1392552,0.1182437,0,0,2.168637
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4231068,31.71778,24.59137,0.9971899,0.9971899,0,0,0,0.9971899,42.42992,0,0,0.4231068,1.049674,0.9971899,0,0,2.775782,2.055485,0,0.6265667,-0.6265667,2.706214,45.10348,0.1392552,1.096909,0.3384855,0,2.478592
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6970876,38.55267,26.31134,0.5155708,0.5155708,0,0,0,0.5155708,135.207,0,0,0.6970876,0.5427061,0.5155708,0,0,3.471968,1.428918,0.1543815,0,0.1543815,2.852674,47.54446,0.1392409,0.5671279,0.5576701,0,2.126006
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.141024,52.10715,30.25468,0,0,0,0,0,0,0,0,0,1.141024,0,0,0,0,3.317586,1.567861,1.141024,0,1.141024,3.935144,65.58559,0.1391354,0,0.912819,0,2.708885
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.333534,61.55939,34.33227,1.082012,1.082012,0,0,0,1.082012,123.2458,0,0,1.333534,1.13896,1.082012,0,0,2.176562,2.594783,0.1945742,0,0.1945742,4.119733,68.66208,0.1391175,1.190213,1.066827,0,3.928317
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.290453,64.65442,37.73026,0,0,0,0,0,0,0,0,0,1.290453,0,0,0,0,1.981988,2.7699,1.290453,0,1.290453,5.343965,89.0659,0.1389984,0,1.032363,0,4.060353
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.278676,67.91225,40.60806,0.8520594,0.8520594,0,0,0,0.8520594,150.0689,0,0,1.278676,0.8969046,0.8520594,0,0,0.6915349,3.931308,0.3817714,0,0.3817714,5.706144,95.10222,0.1389633,0.9372653,1.022941,0,5.209983
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9425506,62.75699,43.35162,0,0,0,0,0,0,0,0.632787,0,0.9425506,0,0,0,0,0.3097635,4.274902,0.3097635,0,0.3097635,6.000012,100,0.1389347,0,0.7540405,0,5.217453
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.020449,66.55959,44.9793,0.9119054,0.9119054,0,0,0,0.9119054,111.9029,0.06054836,0,1.020449,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1389347,1.003096,0.816359,0,5.574138
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7734952,61.30642,45.54144,0.07680827,0.07680827,0,0,0,0.07680827,1007.047,0.6926444,0,0.7734952,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1389347,0.08448909,0.6187962,0,5.327184
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6351158,58.85691,46.12874,0,0,0,0,0,0,0,0.6351158,0,0.6351158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389347,0,0.5080926,0,5.188805
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2523748,49.87658,45.11354,0,0,0,0,0,0,0,0.2523748,0,0.2523748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389347,0,0.2018999,0,4.806064
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,42.3532,42.3532,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1389347,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,39.73549,39.73549,0.9006682,0.9006682,0,0,0,0.9006682,0,0,1.110223E-16,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1389347,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.78059,37.78059,0.8313965,0.8313965,0,0,0,0.8313965,0,0,1.110223E-16,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1389347,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.918,35.918,0.3511184,0.3511184,0,0,0,0.3511184,0,0,5.551115E-17,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1389347,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.047,34.047,0.02396918,0.02396918,0,0,0,0.02396918,0,0,3.469447E-18,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1389347,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,32.41933,32.41933,0.02756395,0.02756395,0,0,0,0.02756395,0,0,3.469447E-18,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1389347,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.19437,31.19437,0.2678756,0.2678756,0,0,0,0.2678756,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1389347,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.94425,29.94425,0.008542548,0.008542548,0,0,0,0.008542548,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1389347,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.88709,28.88709,0.01113075,0.01113075,0,0,0,0.01113075,0,0,1.734723E-18,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1389347,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.87189,27.87189,0.1240975,0.1240975,0,0,0,0.1240975,0,0,1.387779E-17,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1389347,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.83152,26.83152,0.1784924,0.1784924,0,0,0,0.1784924,0,0,2.775558E-17,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1389347,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.02607,26.02607,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1389347,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.29613,25.29613,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1389347,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1970188,27.73115,24.49069,0.4266691,0.4266691,0,0,0,0.4266691,46.17602,0,0,0.1970188,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2521065,-0.2521065,1.580054,26.33418,0.1389347,0.469336,0.1576151,0,0.8096737
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4265343,33.42736,26.1687,0,0,0,0,0,0,0,0,0,0.4265343,0,0,0,0,4.659045,0.3605483,0.4265343,0,0.4265343,1.9847,33.07826,0.1388955,0,0.3412274,0,0.7870826
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.706881,42.83762,30.08688,0.4900256,0.4900256,0,0,0,0.4900256,144.2539,0,0,0.706881,0.5158164,0.4900256,0,0,4.232511,0.7444292,0.1910646,0,0.1910646,2.165959,36.09925,0.1388779,0.5390282,0.5655048,0,1.45131
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7366871,47.87087,34.14769,0.5977687,0.5977687,0,0,0,0.5977687,123.2395,0,0,0.7366871,0.6292303,0.5977687,0,0,4.041446,0.9163873,0.1074568,0,0.1074568,2.267902,37.79829,0.138868,0.6575456,0.5893497,0,1.653074
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9225391,55.60559,37.5205,0.9118612,0.9118612,0,0,0,0.9118612,101.171,1.110223E-16,0,0.9225391,0.9598538,0.9118612,0,0,3.933989,1.013098,0,0.03731479,-0.03731479,2.228569,37.14274,0.138868,1.003047,0.7380313,0,1.935638
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9589368,59.73167,40.3983,1.151492,1.151492,1.7,0,0.5202,1.151492,83.27779,0,0,0.9589368,0,0,0.5485083,0.5210829,3.97545,0.9757837,1.48002,0,1.48002,3.632639,60.54386,0.1389879,1.266641,0.7671494,1.7,1.93472
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.066646,65.5555,43.15865,1.08905,1.08905,1.7,0,0.5202,1.08905,97.94279,0,0,1.066646,0,0,0.6109504,0.5804029,2.495431,2.307801,1.647049,0,1.647049,5.195166,86.58593,0.1390923,1.197955,0.8533165,1.7,3.374447
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.752369,59.95295,44.76115,1.091077,1.091077,0,0,0,1.091077,68.95651,0,0,0.752369,1.148503,1.091077,0,0,0.8483821,3.790145,0,0.3961336,-0.3961336,4.777605,79.62659,0.1390923,1.200185,0.6018952,0,4.542514
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4447472,53.98114,45.35685,0,0,0,0,0,0,0,0,0,0.4447472,0,0,0,0,1.288531,3.394011,0.4447472,0,0.4447472,5.199529,86.65864,0.1390514,0,0.3557978,0,3.838759
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.23493,50.39298,45.94416,0.6807163,0.6807163,0,0,0,0.6807163,34.51218,0,0,0.23493,0.7165435,0.6807163,0,0,0.8437833,3.794284,0,0.4816135,-0.4816135,4.691864,78.19757,0.1390514,0.748788,0.187944,0,4.029214
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.196558,48.63382,44.95413,0.7798575,0.7798575,0,0,0,0.7798575,25.20435,0,0,0.196558,0.8209026,0.7798575,0,0,1.378909,3.31267,0,0.6243446,-0.6243446,4.033747,67.22897,0.1390514,0.8578433,0.1572464,0,3.509228
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,42.21896,42.21896,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0.9576953,0.9098105,0,0,2.072626,2.688326,0,0.9576953,-0.9576953,3.024247,50.40402,0.1390514,1.000792,0,0,2.688326
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,39.59286,39.59286,0.7629519,0.7629519,0,0,0,0.7629519,0,0,0,0,0.8031072,0.7629519,0,0,3.136732,1.730631,0,0.8031072,-0.8031072,2.177698,36.29489,0.1390514,0.839247,0,0,1.730631
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,37.63796,37.63796,0.8507257,0.8507257,1.7,0,0.5202,0.8507257,0,-1.110223E-16,0,0,0,0,0.8492743,0.8068106,4.029073,0.9275233,0.8068106,0,0.8068106,2.943105,49.05166,0.1391474,0.9357983,0,1.7,0.9275233
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.80053,35.80053,0.0954386,0.0954386,1.54807,0,0.4787232,0.0954386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.222262,1.653653,1.38,0,1.38,4.252288,70.87133,0.1392455,0.1049825,0,1.7,1.653653
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.91276,33.91276,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.842262,2.895653,1.38,0,1.38,5.561471,92.691,0.1393243,0,0,1.7,2.895653
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.30186,32.30186,0.2709369,0.2709369,0,0,0,0.2709369,0,0,5.551115E-17,0,0.2851967,0.2709369,0,0,0.4622623,4.137653,0,0.2851967,-0.2851967,5.260848,87.68062,0.1393243,0.2980306,0,0,4.137653
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.07691,31.07691,0.104388,0.104388,0,0,0,0.104388,0,0,1.387779E-17,0,0.1098821,0.104388,0,0,0.7791476,3.852456,0,0.1098821,-0.1098821,5.145022,85.75019,0.1393243,0.1148268,0,0,3.852456
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.82679,29.82679,0.005100604,0.005100604,0,0,0,0.005100604,0,0,8.673617E-19,0,0.005369056,0.005100604,0,0,0.9012388,3.742574,0,0.005369056,-0.005369056,5.139362,85.65587,0.1393243,0.005610664,0,0,3.742574
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.74446,28.74446,0.2112043,0.2112043,0,0,0,0.2112043,0,0,2.775558E-17,0,0.2223203,0.2112043,0,0,0.9072044,3.737205,0,0.2223203,-0.2223203,4.905016,81.75011,0.1393243,0.2323247,0,0,3.737205
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.74604,27.74604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.154227,3.514885,0,0,0,4.905016,81.75011,0.1393243,0,0,0,3.514885
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.71406,26.71406,0.2152775,0.2152775,0,0,0,0.2152775,0,0,2.775558E-17,0,0.2266079,0.2152775,0,0,1.154227,3.514885,0,0.2266079,-0.2266079,4.666151,77.76902,0.1393243,0.2368053,0,0,3.514885
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.90861,25.90861,0.02292952,0.02292952,0,0,0,0.02292952,0,0,0,0,0.02413634,0.02292952,0,0,1.406014,3.288277,0,0.02413634,-0.02413634,4.640708,77.34499,0.1393243,0.02522247,0,0,3.288277
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.17867,25.17867,0.06197754,0.06197754,0,0,0,0.06197754,0,0,6.938894E-18,0,0.06523951,0.06197754,0,0,1.432832,3.26414,0,0.06523951,-0.06523951,4.57194,76.19884,0.1393243,0.06817529,0,0,3.26414
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3347901,29.93545,24.35644,0.533084,0.533084,0,0,0,0.533084,62.80251,0,0,0.3347901,0.561141,0.533084,0,0,1.50532,3.198901,0,0.2263509,-0.2263509,4.333345,72.22227,0.1393243,0.5863923,0.2678321,0,3.533691
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8170446,40.55383,26.02607,0.6418788,0.6418788,0,0,0,0.6418788,127.2895,0,0,0.8170446,0.6756619,0.6418788,0,0,1.756821,2.97255,0.1413827,0,0.1413827,4.467473,74.45773,0.1393113,0.7060667,0.6536357,0,3.789595
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.1556,52.04103,29.91908,0.6239269,0.6239269,0,0,0,0.6239269,185.214,0,0,1.1556,0.6567651,0.6239269,0,0,1.615438,3.099794,0.4988345,0,0.4988345,4.940709,82.34498,0.1392656,0.6863195,0.9244797,0,4.255394
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.34922,61.48857,33.95471,0.3530037,0.3530037,0,0,0,0.3530037,382.2112,0,0,1.34922,0.3715829,0.3530037,0,0,1.116604,3.548745,0.9776369,0,0.9776369,5.868176,97.80274,0.1391759,0.3883041,1.079376,0,4.897965
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.436521,67.97389,37.28558,0.8559766,0.8559766,0,0,0,0.8559766,167.8225,0.3965263,0,1.436521,0.901028,0.8559766,0,0,0.138967,4.428619,0.138967,0,0.138967,6.000012,100,0.1391632,0.9415742,1.149217,0,5.86514
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.386257,70.2746,40.16338,0,0,0,0,0,0,0,1.386257,0,1.386257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391632,0,1.109006,0,5.939946
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.1996,68.71247,42.94889,0,0,0,0,0,0,0,1.1996,0,1.1996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391632,0,0.95968,0,5.753289
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.175353,70.06844,44.57657,0,0,0,0,0,0,0,1.175353,0,1.175353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391632,0,0.9402822,0,5.729042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.03129,67.0499,45.16388,0.9595193,0.9595193,0,0,0,0.9595193,107.4799,0.02126975,0,1.03129,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1391632,1.055471,0.8250321,0,5.584979
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5226111,56.05228,45.77636,0.01310998,0.01310998,0,0,0,0.01310998,3986.361,0.5088111,0,0.5226111,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1391632,0.01442098,0.4180889,0,5.0763
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1808183,48.18672,44.8115,0.5433654,0.5433654,0,0,0,0.5433654,33.27748,0,0,0.1808183,0.5719636,0.5433654,0,0,0,4.553689,0,0.3911453,-0.3911453,5.587708,93.12829,0.1391632,0.597702,0.1446546,0,4.734507
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.07632,42.07632,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0.7825358,0.743409,0,0,0.4346059,4.162544,0,0.7825358,-0.7825358,4.762844,79.38057,0.1391632,0.8177499,0,0,4.162544
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,39.4754,39.4754,0.3998804,0.3998804,0,0,0,0.3998804,0,0,5.551115E-17,0,0.4209268,0.3998804,0,0,1.30409,3.380008,0,0.4209268,-0.4209268,4.319148,71.98565,0.1391632,0.4398685,0,0,3.380008
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,37.5205,37.5205,0.0498007,0.0498007,0,0,0,0.0498007,0,0,6.938894E-18,0,0.05242179,0.0498007,0,0,1.771787,2.959081,0,0.05242179,-0.05242179,4.26389,71.0647,0.1391632,0.05478077,0,0,2.959081
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,35.67468,35.67468,0.5360781,0.5360781,0,0,0,0.5360781,0,0,1.110223E-16,0,0.5642927,0.5360781,0,0,1.830033,2.906659,0,0.5642927,-0.5642927,3.669074,61.1511,0.1391632,0.5896859,0,0,2.906659
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.78691,33.78691,0.1566456,0.1566456,0,0,0,0.1566456,0,0,0,0,0.1648901,0.1566456,0,0,2.457025,2.342366,0,0.1648901,-0.1648901,3.495264,58.25428,0.1391632,0.1723101,0,0,2.342366
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.15923,32.15923,0.04730808,0.04730808,0,0,0,0.04730808,0,0,0,0,0.04979798,0.04730808,0,0,2.640236,2.177476,0,0.04979798,-0.04979798,3.442772,57.37943,0.1391632,0.05203889,0,0,2.177476
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.93428,30.93428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.695567,2.127678,0,0,0,3.442772,57.37943,0.1391632,0,0,0,2.127678
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.68415,29.68415,0.0921888,0.0921888,0,0,0,0.0921888,0,0,0,0,0.09704084,0.0921888,0,0,2.695567,2.127678,0,0.09704084,-0.09704084,3.340482,55.67459,0.1391632,0.1014077,0,0,2.127678
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.627,28.627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.80339,2.030638,0,0,0,3.340482,55.67459,0.1391632,0,0,0,2.030638
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.62858,27.62858,0.3065943,0.3065943,0,0,0,0.3065943,0,0,5.551115E-17,0,0.3227308,0.3065943,0,0,2.80339,2.030638,0,0.3227308,-0.3227308,3.000294,50.0048,0.1391632,0.3372537,0,0,2.030638
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.5966,26.5966,0.2646284,0.2646284,0,0,0,0.2646284,0,0,0,0,0.2785563,0.2646284,0,0,3.16198,1.707907,0,0.2785563,-0.2785563,2.70667,45.11108,0.1391632,0.2910913,0,0,1.707907
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.81632,25.81632,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0.1631171,0.1549612,0,0,3.471487,1.42935,0,0.1631171,-0.1631171,2.53473,42.24541,0.1391632,0.1704574,0,0,1.42935
