Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.06121,25.06121,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0.2324621,0.220839,0,0,3.652728,1.266233,0,0.2324621,-0.2324621,2.289693,38.16148,0.1391632,0.2429229,0,0,1.266233
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3279223,29.71308,24.25576,0.5181646,0.5181646,0,0,0,0.5181646,63.28536,0,1.110223E-16,0.3279223,0.5454364,0.5181646,0,0,3.91102,1.033771,0,0.2175141,-0.2175141,2.060413,34.34015,0.1391632,0.569981,0.2623378,0,1.361694
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6919785,38.02024,25.90861,0.2981616,0.2981616,0,0,0,0.2981616,232.0817,0,0,0.6919785,0.3138543,0.2981616,0,0,4.152702,0.8162572,0.3781242,0,0.3781242,2.419133,40.31881,0.1391285,0.3279778,0.5535828,0,1.508236
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.015836,48.79694,29.75966,0.8963377,0.8963377,0,0,0,0.8963377,113.3318,0,0,1.015836,0.9435133,0.8963377,0,0,3.774578,1.156569,0.07232217,0,0.07232217,2.487744,41.46232,0.1391219,0.9859715,0.8126684,0,2.172405
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.271976,59.34716,33.77013,0.2546509,0.2546509,0,0,0,0.2546509,499.4979,0,0,1.271976,0.2680536,0.2546509,0,0,3.702255,1.221659,1.003922,0,1.003922,3.440148,57.33569,0.13903,0.280116,1.017581,0,2.493635
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.420525,67.25887,37.06744,0.3548998,0.3548998,0,0,0,0.3548998,400.2609,0,0,1.420525,0.3735787,0.3548998,0,0,2.698333,2.125189,1.046946,0,1.046946,4.433369,73.88934,0.1389343,0.3903897,1.13642,0,3.545714
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.389272,70.0898,39.95363,0.86466,0.86466,0,0,0,0.86466,160.6727,0,0,1.389272,0.9101683,0.86466,0,0,1.651387,3.067441,0.4791037,0,0.4791037,4.887887,81.46461,0.1388905,0.9511259,1.111418,0,4.456713
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.238539,69.45744,42.71397,0.5912328,0.5912328,0,0,0,0.5912328,209.484,0,0,1.238539,0.6223503,0.5912328,0,0,1.172283,3.498634,0.6161881,0,0.6161881,5.472454,91.20738,0.1388343,0.6503561,0.9908308,0,4.737173
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.141179,68.9108,44.36682,0.8316334,0.8316334,0,0,0,0.8316334,137.2214,0,0,1.141179,0.8754036,0.8316334,0,0,0.5560951,4.053204,0.2657754,0,0.2657754,5.724591,95.40965,0.1388101,0.9147968,0.9129432,0,5.194382
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7986263,61.25015,44.9793,0.3843619,0.3843619,0,0,0,0.3843619,207.7798,0.1037151,0,0.7986263,0.4045915,0.3843619,0,0,0.2903197,4.292401,0.2903197,0,0.2903197,6.000012,100,0.1387836,0.4227981,0.6389011,0,5.091028
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6193776,57.92595,45.59177,0.4474482,0.4474482,0,0,0,0.4474482,138.4244,0.1483795,0,0.6193776,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1387836,0.492193,0.4955021,0,5.173067
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3334113,50.98188,44.64369,0.212701,0.212701,0,0,0,0.212701,156.7512,0.1095155,0,0.3334113,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1387836,0.2339711,0.2667291,0,4.8871
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.93369,41.93369,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1387836,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,39.35793,39.35793,0.536065,0.536065,0,0,0,0.536065,0,0,1.110223E-16,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1387836,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,37.40304,37.40304,0.2875323,0.2875323,0,0,0,0.2875323,0,0,5.551115E-17,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1387836,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,35.55722,35.55722,0.1734969,0.1734969,0,0,0,0.1734969,0,0,2.775558E-17,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1387836,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.66945,33.66945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1387836,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.04177,32.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1387836,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.81682,30.81682,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1387836,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,29.56669,29.56669,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1387836,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,28.48437,28.48437,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1387836,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,27.49434,27.49434,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1387836,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,26.49592,26.49592,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1387836,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.69886,25.69886,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1387836,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.94375,24.94375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1387836,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2697939,28.58996,24.12991,0.8104049,0.8104049,0,0,0,0.8104049,33.29125,0,0,0.2697939,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5832639,-0.5832639,2.273788,37.89639,0.1387836,0.8914454,0.2158351,0,1.87174
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7657304,39.27299,25.76598,0,0,0,0,0,0,0,0,0,0.7657304,0,0,0,0,3.927785,1.018682,0.7657304,0,0.7657304,3.000224,50.00363,0.1387139,0,0.6125843,0,1.784413
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.000185,48.27206,29.59186,1.376134,1.376134,1.7,0,0.5202,1.376134,72.68077,0,0,1.000185,0,0,0.3238656,0.3076724,3.162055,1.70784,1.307857,0,1.307857,4.240966,70.68262,0.1388483,1.513748,0.8001481,1.7,2.708025
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.291035,59.57872,33.57716,0.4268885,0.4268885,0.9618922,0,0.3186966,0.4268885,302.4292,1.110223E-16,0,1.291035,0,0,0.5350037,0.5082536,1.854197,2.884912,1.799289,0,1.799289,5.947921,99.13183,0.1387914,0.4695773,1.032828,1.7,4.175947
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.401743,66.48599,36.85769,0.05940252,0.05940252,0,0,0,0.05940252,2359.736,1.284306,0,1.401743,0.06252897,0.05940252,0,0,0.05490828,4.504272,0.05490828,0,0.05490828,6.000012,100,0.1387864,0.06534278,1.121394,0,5.906014
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.504708,73.10532,39.73549,0.3869324,0.3869324,0,0,0,0.3869324,388.8813,1.09741,0,1.504708,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.1387864,0.4256257,1.203766,0,6.058396
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.351629,72.29139,42.49583,0.3887497,0.3887497,0,0,0,0.3887497,347.6861,0.9424186,0,1.351629,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1387864,0.4276247,1.081303,0,5.905318
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.182514,69.76448,44.17385,0.8823905,0.8823905,0,0,0,0.8823905,134.0125,0.2536817,0,1.182514,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1387864,0.9706295,0.9460111,0,5.736203
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9392367,64.36837,44.8115,0.2150844,0.2150844,0,0,0,0.2150844,436.6829,0.712832,0,0.9392367,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1387864,0.2365928,0.7513893,0,5.492926
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5906771,57.1226,45.42397,0,0,0,0,0,0,0,0.5906771,0,0.5906771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387864,0,0.4725417,0,5.144366
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2466317,49.13319,44.50106,0.702648,0.702648,0,0,0,0.702648,35.10032,0,1.110223E-16,0.2466317,0.7396295,0.702648,0,0,0,4.553689,0,0.4929978,-0.4929978,5.480347,91.33893,0.1387864,0.7729129,0.1973053,0,4.800321
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,41.79106,41.79106,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5477754,4.060691,0,1.217457,-1.217457,4.197034,69.95043,0.1387864,1.272243,0,0,4.060691
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.2153,39.2153,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.900505,2.843234,0,0.1347238,-0.1347238,4.055023,67.58358,0.1387864,0.1407864,0,0,2.843234
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,37.28558,37.28558,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.050199,2.70851,0,0.1960181,-0.1960181,3.848402,64.1399,0.1387864,0.2048389,0,0,2.70851
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,35.42298,35.42298,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.267996,2.512492,0,1.138209,-1.138209,2.648624,44.14364,0.1387864,1.189429,0,0,2.512492
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,33.53521,33.53521,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.532673,1.374283,0,0.06373631,-0.06373631,2.58144,43.02391,0.1387864,0.06660444,0,0,1.374283
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.89914,31.89914,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.603492,1.310547,0,0.1460229,-0.1460229,2.427518,40.45855,0.1387864,0.1525939,0,0,1.310547
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.67419,30.67419,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.765739,1.164524,0,0.08801873,-0.08801873,2.334738,38.91222,0.1387864,0.09197957,0,0,1.164524
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,29.44923,29.44923,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.863538,1.076505,0,0.1636916,-0.1636916,2.162192,36.03646,0.1387864,0.1710577,0,0,1.076505
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.38369,28.38369,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.045417,0.9128133,0,0.08552656,-0.08552656,2.072039,34.53392,0.1387864,0.08937525,0,0,0.9128133
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.39366,27.39366,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.140447,0.8272868,0,0.07804551,-0.07804551,1.989772,33.1628,0.1387864,0.08155756,0,0,0.8272868
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.40363,26.40363,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.227164,0.7492412,0,0.05930619,-0.05930619,1.927258,32.1209,0.1387864,0.06197497,0,0,0.7492412
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.5814,25.5814,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.29306,0.6899351,0,0.06086672,-0.06086672,1.863099,31.05158,0.1387864,0.06360572,0,0,0.6899351
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.85146,24.85146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36069,0.6290683,0,0,0,1.863099,31.05158,0.1387864,0,0,0,0.6290683
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06232072,25.04659,24.03762,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.370992,0,0,0.06232072,0,0,0.9555157,0.9077399,4.36069,0.6290683,0.9700606,0,0.9700606,2.783379,46.38956,0.1388997,0.8189328,0.04985657,1.7,0.6913891
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1510576,28.11349,25.62335,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.76995,0,0,0.1510576,0,0,1.156039,1.098238,3.390629,1.502123,1.249295,0,1.249295,3.968564,66.14261,0.1390392,0.5983565,0.1208461,1.7,1.65318
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2179988,33.15292,29.44923,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,242.6183,2.220446E-16,0,0.2179988,0,0,1.452632,1.38,2.141334,2.626488,1.597999,0,1.597999,5.484559,91.40913,0.1391155,0.09883779,0.174399,1.7,2.844487
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3537816,39.64763,33.39257,0.8292599,0.8292599,0,0,0,0.8292599,42.66234,0,1.110223E-16,0.3537816,0.8729051,0.8292599,0,0,0.5433351,4.064687,0,0.5191235,-0.5191235,4.937355,82.28909,0.1391155,0.9121858,0.2830253,0,4.418469
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4995978,45.85994,36.6731,0.271154,0.271154,0,0,0,0.271154,184.2487,0,0,0.4995978,0.2854253,0.271154,0,0,1.120139,3.545564,0.2141726,0,0.2141726,5.140537,85.67545,0.1390961,0.2982694,0.3996783,0,4.045162
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3312447,45.63314,39.55091,0,0,0,0,0,0,0,0,0,0.3312447,0,0,0,0,0.9059664,3.738319,0.3312447,0,0.3312447,5.454783,90.91287,0.139066,0,0.2649958,0,4.069564
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1063963,44.27315,42.33642,0.5684624,0.5684624,0,0,0,0.5684624,18.7165,0,1.110223E-16,0.1063963,0.5983815,0.5684624,0,0,0.5747217,4.036439,0,0.4919852,-0.4919852,4.936185,82.26959,0.139066,0.6253086,0.08511701,0,4.142836
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007844337,44.14872,44.00605,0,0,0,0,0,0,0,0,0,0.007844337,0,0,0,0,1.121372,3.544454,0.007844337,0,0.007844337,4.943627,82.39362,0.1390652,0,0.00627547,0,3.552299
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1038413,46.5618,44.64369,0.9512954,0.9512954,0,0,0,0.9512954,10.91577,0,0,0.1038413,1.001364,0.9512954,0,0,1.113528,3.551514,0,0.8975224,-0.8975224,3.997555,66.62579,0.1390652,1.046425,0.08307301,0,3.655355
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005638585,45.38471,45.28134,0.4170371,0.4170371,0,0,0,0.4170371,1.352058,0,1.110223E-16,0.005638585,0.4389864,0.4170371,0,0,2.110775,2.653992,0,0.4333479,-0.4333479,3.540767,59.01266,0.1390652,0.4587408,0.004510868,0,2.65963
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01925139,44.71825,44.36682,0,0,0,0,0,0,0,0,0,0.01925139,0,0,0,0,2.592272,2.220644,0.01925139,0,0.01925139,3.55903,59.31705,0.1390635,0,0.01540111,0,2.239895
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,41.6736,41.6736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573021,2.23797,0,0,0,3.55903,59.31705,0.1390635,0,0,0,2.23797
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.12301,39.12301,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,2.573021,2.23797,0,0.1018122,-0.1018122,3.451711,57.5284,0.1390635,0.1063937,0,0,2.23797
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.16812,37.16812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686146,2.136158,0,0,0,3.451711,57.5284,0.1390635,0,0,0,2.136158
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,35.3223,35.3223,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.686146,2.136158,0,0.40145,-0.40145,3.028545,50.47565,0.1390635,0.4195152,0,0,2.136158
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,33.43453,33.43453,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,3.132201,1.734708,0,0.01870739,-0.01870739,3.008826,50.147,0.1390635,0.01954923,0,0,1.734708
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.80685,31.80685,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,3.152987,1.716001,0,0.04765814,-0.04765814,2.95859,49.30973,0.1390635,0.04980275,0,0,1.716001
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,30.58189,30.58189,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,3.20594,1.668342,0,0.2151198,-0.2151198,2.731834,45.53047,0.1390635,0.2248002,0,0,1.668342
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.33177,29.33177,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,3.444963,1.453223,0,0.2278387,-0.2278387,2.491671,41.52776,0.1390635,0.2380914,0,0,1.453223
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.26623,28.26623,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.698117,1.225384,0,0.2974411,-0.2974411,2.17814,36.30227,0.1390635,0.3108259,0,0,1.225384
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.30137,27.30137,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,4.028606,0.927943,0,0.08747828,-0.08747828,2.08593,34.76543,0.1390635,0.0914148,0,0,0.927943
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.28617,26.28617,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,4.125805,0.8404647,0,0.1132595,-0.1132595,1.966544,32.77567,0.1390635,0.1183561,0,0,0.8404647
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.46394,25.46394,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,4.251648,0.7272052,0,0.1916409,-0.1916409,1.764537,29.40889,0.1390635,0.2002647,0,0,0.7272052
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.72561,24.72561,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,4.464583,0.5355644,0,0.04843313,-0.04843313,1.713484,28.55801,0.1390635,0.05061262,0,0,0.5355644
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.315507,29.14473,23.91177,0,0,0,0,0,0,0,0,0,0.315507,0,0,0,0,4.518397,0.4871312,0.315507,0,0.315507,2.0128,33.5466,0.1390348,0,0.2524056,0,0.8026382
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4679997,33.47237,25.50589,0.7159581,0.7159581,0,0,0,0.7159581,65.36691,0,0,0.4679997,0.7536401,0.7159581,0,0,4.20289,0.7710875,0,0.2856404,-0.2856404,1.711709,28.52842,0.1390348,0.7875538,0.3743998,0,1.239087
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.664124,41.16023,29.3066,0,0,0,0,0,0,0,0,0,0.664124,0,0,0,0,4.520268,0.4854472,0.664124,0,0.664124,2.341752,39.02912,0.1389746,0,0.5312991,0,1.149571
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9388417,51.08429,33.22477,0.04582999,0.04582999,0,0,0,0.04582999,2048.531,0,0,0.9388417,0.04824209,0.04582999,0,0,3.856145,1.083159,0.8905996,0,0.8905996,3.186649,53.11071,0.1388938,0.05041298,0.7510734,0,2.022
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8857608,53.61437,36.48013,0.7211118,0.7211118,0,0,0,0.7211118,122.8327,0,0,0.8857608,0.759065,0.7211118,0,0,2.965545,1.884698,0.1266958,0,0.1266958,3.306843,55.11394,0.1388823,0.793223,0.7086087,0,2.770459
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9265772,57.79293,39.35793,0.4513971,0.4513971,0,0,0,0.4513971,205.2688,0,0,0.9265772,0.4751548,0.4513971,0,0,2.838849,1.998725,0.4514224,0,0.4514224,3.7351,62.25154,0.1388415,0.4965368,0.7412618,0,2.925302
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9476764,61.48203,42.14344,0.6973736,0.6973736,0,0,0,0.6973736,135.8922,0,0,0.9476764,0.7340775,0.6973736,0,0,2.387427,2.405005,0.213599,0,0.213599,3.937738,65.62883,0.1388221,0.7671109,0.7581411,0,3.352681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.118287,67.68747,43.84663,0.8884077,0.8884077,0,0,0,0.8884077,125.8754,0,0,1.118287,0.935166,0.8884077,0,0,2.173828,2.597244,0.183121,0,0.183121,4.111462,68.52422,0.1388056,0.9772485,0.8946296,0,3.715531
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9460751,64.15382,44.48428,1.566084,1.566084,1.7,0,0.5202,1.566084,60.41024,0,0,0.9460751,0,0,0.1339159,0.1272201,1.990707,2.762053,1.073295,0,1.073295,5.129679,85.49448,0.1389126,1.722692,0.7568601,1.7,3.708128
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4577523,54.01733,45.13871,0.3022023,0.3022023,0,0,0,0.3022023,151.4722,0,0,0.4577523,0.3181077,0.3022023,0,0,0.9174119,3.728018,0.1396447,0,0.1396447,5.262157,87.70245,0.1388999,0.3324225,0.3662019,0,4.185771
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2857653,49.60795,44.22419,0.01641268,0.01641268,0,0,0,0.01641268,1741.125,0,0,0.2857653,0.01727651,0.01641268,0,0,0.7777672,3.853698,0.2684889,0,0.2684889,5.516868,91.94762,0.1388756,0.01805395,0.2286123,0,4.139464
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,41.55614,41.55614,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0.5092784,4.095338,0,0.211433,-0.211433,5.293998,88.23312,0.1388756,0.2209475,0,0,4.095338
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.00555,39.00555,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,0.7442039,3.883905,0,0.390857,-0.390857,4.881999,81.36648,0.1388756,0.4084456,0,0,3.883905
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.09261,37.09261,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,1.17849,3.493048,0,0.5054925,-0.5054925,4.349163,72.4859,0.1388756,0.5282397,0,0,3.493048
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.23001,35.23001,1.880891,1.880891,1.7,0,0.5202,1.880891,0,0,0,0,0.1904121,0.1808915,0,0,1.740148,2.987556,0,0.1904121,-0.1904121,4.148451,69.14071,0.1388756,2.068981,0,1.7,2.987556
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,33.34224,33.34224,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,1.951717,2.797144,1.38,0,1.38,5.457634,90.96038,0.1389779,0.1342153,0,1.7,2.797144
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.71456,31.71456,0.2670671,0.2670671,0,0,0,0.2670671,0,0,5.551115E-17,0,0.2811232,0.2670671,0,0,0.5717168,4.039144,0,0.2811232,-0.2811232,5.161304,86.02156,0.1389779,0.2937738,0,0,4.039144
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,30.4896,30.4896,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,0.8840759,3.758021,0,0.05735373,-0.05735373,5.100848,85.01396,0.1389779,0.05993464,0,0,3.758021
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.23948,29.23948,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,0.9478023,3.700667,0,0.09011631,-0.09011631,5.005857,83.43078,0.1389779,0.09417155,0,0,3.700667
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.17394,28.17394,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,1.047932,3.610551,0,0.1232369,-0.1232369,4.875954,81.26573,0.1389779,0.1287826,0,0,3.610551
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.20908,27.20908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.184862,3.487314,0,0,0,4.875954,81.26573,0.1389779,0,0,0,3.487314
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.19387,26.19387,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,1.184862,3.487314,0,0.170988,-0.170988,4.695716,78.26179,0.1389779,0.1786825,0,0,3.487314
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.36326,25.36326,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,1.374848,3.316326,0,0.388518,-0.388518,4.286182,71.43623,0.1389779,0.4060013,0,0,3.316326
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.60815,24.60815,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.806535,2.927808,0,0.2829388,-0.2829388,3.987939,66.46552,0.1389779,0.295671,0,0,2.927808
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1606163,26.43267,23.81109,0.376434,0.376434,0,0,0,0.376434,42.66786,0,5.551115E-17,0.1606163,0.3962463,0.376434,0,0,2.120911,2.644869,0,0.23563,-0.23563,3.739563,62.32593,0.1389779,0.4140774,0.1284931,0,2.805485
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2821707,30.09506,25.38843,0.6537426,0.6537426,0,0,0,0.6537426,43.16235,0,0,0.2821707,0.68815,0.6537426,0,0,2.382722,2.409239,0,0.4059794,-0.4059794,3.311623,55.19361,0.1389779,0.7191168,0.2257365,0,2.691409
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6337524,40.42344,29.16397,0.114579,0.114579,0,0,0,0.114579,553.114,0,0,0.6337524,0.1206095,0.114579,0,0,2.833811,2.003259,0.5131429,0,0.5131429,3.798433,63.30709,0.1389315,0.1260369,0.5070019,0,2.637012
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.033745,52.96811,33.05697,0.3438238,0.3438238,0,0,0,0.3438238,300.6614,0,0,1.033745,0.3619198,0.3438238,0,0,2.320668,2.465088,0.6718257,0,0.6718257,4.435783,73.92957,0.1388708,0.3782062,0.8269964,0,3.498833
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.107652,58.42886,36.29555,1.118861,1.118861,0,0,0,1.118861,98.99814,0,0,1.107652,1.177749,1.118861,0,0,1.648842,3.069731,0,0.07009684,-0.07009684,4.361895,72.6981,0.1388708,1.230747,0.8861215,0,4.177383
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.021061,59.79308,39.19852,0,0,0,0,0,0,0,0,0,1.021061,0,0,0,0,1.726727,2.999634,1.021061,0,1.021061,5.330558,88.84246,0.1387786,0,0.8168489,0,4.020695
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9008474,60.19596,41.97564,0.5211462,0.5211462,0,0,0,0.5211462,172.8589,0,0,0.9008474,0.5485749,0.5211462,0,0,0.7056663,3.918589,0.3522725,0,0.3522725,5.664753,94.41236,0.1387469,0.5732608,0.7206779,0,4.819437
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.10306,67.0956,43.67883,0.3190158,0.3190158,0,0,0,0.3190158,345.7698,0.4138603,0,1.10306,0.3358061,0.3190158,0,0,0.3533938,4.235634,0.3533938,0,0.3533938,6.000012,100,0.138715,0.3509174,0.8824481,0,5.338695
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7636667,59.73889,44.34165,0.3708765,0.3708765,0,0,0,0.3708765,205.9086,0.3732704,0,0.7636667,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.138715,0.4079641,0.6109334,0,5.317356
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2313771,49.34779,44.99608,1.006634,1.006634,0,0,0,1.006634,22.98524,0,0,0.2313771,1.059614,1.006634,0,0,0,4.553689,0,0.8282372,-0.8282372,5.126973,85.44939,0.138715,1.107297,0.1851017,0,4.785066
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1020002,45.95837,44.08156,0.3148036,0.3148036,0,0,0,0.3148036,32.40121,0,5.551115E-17,0.1020002,0.3313722,0.3148036,0,0,0.9202635,3.725452,0,0.2293721,-0.2293721,4.885194,81.41974,0.138715,0.346284,0.08160014,0,3.827452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,41.43867,41.43867,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.175121,3.49608,0,0.781826,-0.781826,4.061077,67.68448,0.138715,0.8170081,0,0,3.49608
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.91326,38.91326,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.043817,2.714254,0,0.2829428,-0.2829428,3.762829,62.71369,0.138715,0.2956752,0,0,2.714254
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.00032,37.00032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.358198,2.431311,0,0,0,3.762829,62.71369,0.138715,0,0,0,2.431311
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.13771,35.13771,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.358198,2.431311,0,0.3250118,-0.3250118,3.420237,57.00383,0.138715,0.3396374,0,0,2.431311
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.24994,33.24994,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.719322,2.106299,0,0.02673663,-0.02673663,3.392054,56.53411,0.138715,0.02793978,0,0,2.106299
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,31.62227,31.62227,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.749029,2.079562,0,0.09848606,-0.09848606,3.28824,54.80389,0.138715,0.1029179,0,0,2.079562
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.38892,30.38892,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.858459,1.981076,0,0.06510477,-0.06510477,3.219614,53.66012,0.138715,0.06803448,0,0,1.981076
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.1388,29.1388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.930797,1.915972,0,0,0,3.219614,53.66012,0.138715,0,0,0,1.915972
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.08165,28.08165,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.930797,1.915972,0,0.005862329,-0.005862329,3.213434,53.55713,0.138715,0.006126134,0,0,1.915972
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.11679,27.11679,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.937311,1.910109,0,0.1849844,-0.1849844,3.018444,50.30729,0.138715,0.1933087,0,0,1.910109
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.11837,26.11837,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.142849,1.725125,0,0.105811,-0.105811,2.906909,48.44839,0.138715,0.1105725,0,0,1.725125
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.27097,25.27097,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.260417,1.619314,0,0.3041034,-0.3041034,2.586356,43.10585,0.138715,0.317788,0,0,1.619314
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.51586,24.51586,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.598309,1.315211,0,0.2311566,-0.2311566,2.342695,39.04485,0.138715,0.2415586,0,0,1.315211
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2025772,27.03705,23.7188,0.9643117,0.9643117,0,0,0,0.9643117,21.00744,0,1.110223E-16,0.2025772,1.015065,0.9643117,0,0,3.85515,1.084054,0,0.8124878,-0.8124878,1.486258,24.77092,0.138715,1.060743,0.1620618,0,1.286631
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5099165,33.97761,25.27097,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.48181,0,0,0.5099165,0,0,0.8129079,0.7722625,4.757914,0.2715662,1.282179,0,1.282179,2.70264,45.04391,0.1388506,0.9758013,0.4079333,1.7,0.7814828
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.088626,49.51893,29.02134,0.4696716,0.4696716,1.7,0,0.5202,0.4696716,231.7846,0,0,1.088626,0,0,1.230328,1.168812,3.475735,1.425527,2.257438,0,2.257438,4.844234,80.73708,0.1388981,0.5166388,0.870901,1.7,2.514153
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.323394,59.54458,32.89756,0.8429608,0.8429608,0,0,0,0.8429608,156.9936,0,0,1.323394,0.8873271,0.8429608,0,0,1.218297,3.457222,0.436067,0,0.436067,5.257924,87.63188,0.1388589,0.9272568,1.058715,0,4.780616
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.121262,58.58157,36.15292,0.8226445,0.8226445,0,0,0,0.8226445,136.2997,0,0,1.121262,0.8659416,0.8226445,0,0,0.7822299,3.849682,0.2553207,0,0.2553207,5.500142,91.66885,0.1388359,0.904909,0.8970098,0,4.970944
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.105751,61.61601,39.03072,0.641968,0.641968,0,0,0,0.641968,172.244,0,0,1.105751,0.6757557,0.641968,0,0,0.5269092,4.079471,0.4299954,0,0.4299954,5.908072,98.46766,0.1387972,0.7061648,0.884601,0,5.185222
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9078631,60.17591,41.81623,0.6972335,0.6972335,0,0,0,0.6972335,130.2093,0.07701942,0,0.9078631,0.73393,0.6972335,0,0,0.09691372,4.466466,0.09691372,0,0.09691372,6.000012,100,0.1387885,0.7669568,0.7262905,0,5.37433
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8006734,59.64388,43.51103,0.5392094,0.5392094,0,0,0,0.5392094,148.4902,0.2330845,0,0.8006734,0.5675888,0.5392094,0,0,0,4.553689,0,0,0,6.000012,100,0.1387885,0.5931304,0.6405387,0,5.354362
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8497068,61.54611,44.19902,0.6856743,0.6856743,0,0,0,0.6856743,123.9228,0.1279445,0,0.8497068,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1387885,0.7542416,0.6797655,0,5.403396
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4631459,53.8341,44.86184,0.9785084,0.9785084,0,0,0,0.9785084,47.33183,0,0,0.4631459,1.030009,0.9785084,0,0,0,4.553689,0,0.5668629,-0.5668629,5.402486,90.04125,0.1387885,1.076359,0.3705167,0,5.016835
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.261724,48.87131,43.9641,0,0,0,0,0,0,0,0,0,0.261724,0,0,0,0,0.6298476,3.986826,0.261724,0,0.261724,5.650779,94.17947,0.138765,0,0.2093792,0,4.24855
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,41.338,41.338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3681236,4.222378,0,0,0,5.650779,94.17947,0.138765,0,0,0,4.222378
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,38.82097,38.82097,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.3681236,4.222378,0,0.5704255,-0.5704255,5.049498,84.15813,0.138765,0.5960946,0,0,4.222378
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,36.90802,36.90802,1.262497,1.262497,1.7,0,0.5202,1.262497,0,0,0,0,0,0,0.4375035,0.4156283,1.00193,3.651952,0.4156283,0,0.4156283,5.443798,90.72978,0.1388136,1.388746,0,1.7,3.651952
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,35.04543,35.04543,0.1113529,0.1113529,0,0,0,0.1113529,0,0,1.387779E-17,0,0.1172136,0.1113529,0,0,0.5863014,4.026018,0,0.1172136,-0.1172136,5.320244,88.67055,0.1388136,0.1224882,0,0,4.026018
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,33.15765,33.15765,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.7165387,3.908804,0,0.1437469,-0.1437469,5.168721,86.14518,0.1388136,0.1502155,0,0,3.908804
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,31.52159,31.52159,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.8762575,3.765057,0,0.246198,-0.246198,4.909206,81.81993,0.1388136,0.2572769,0,0,3.765057
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,30.29663,30.29663,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,1.149811,3.518859,0,0.2249846,-0.2249846,4.672051,77.86736,0.1388136,0.235109,0,0,3.518859
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.04651,29.04651,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.399794,3.293875,0,0.112296,-0.112296,4.553681,75.89452,0.1388136,0.1173493,0,0,3.293875
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.96419,27.96419,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.524567,3.181579,0,0.09906983,-0.09906983,4.449252,74.15405,0.1388136,0.103528,0,0,3.181579
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,26.99932,26.99932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634645,3.082509,0,0,0,4.449252,74.15405,0.1388136,0,0,0,3.082509
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,26.0009,26.0009,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.634645,3.082509,0,0.02907405,-0.02907405,4.418605,73.64327,0.1388136,0.03038239,0,0,3.082509
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,25.1535,25.1535,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.666949,3.053435,0,0.03474819,-0.03474819,4.381978,73.03281,0.1388136,0.03631186,0,0,3.053435
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,24.3984,24.3984,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.705558,3.018687,0,0.1367324,-0.1367324,4.237849,70.63067,0.1388136,0.1428854,0,0,3.018687
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3489369,29.39747,23.60134,0.3573576,0.3573576,0,0,0,0.3573576,97.64361,0,0,0.3489369,0.3761659,0.3573576,0,0,1.857483,2.881954,0,0.02722905,-0.02722905,4.209147,70.15231,0.1388136,0.3930934,0.2791495,0,3.230891
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8281235,39.81001,25.1535,1.201356,1.201356,0,0,0,1.201356,68.9324,0,0,0.8281235,1.264585,1.201356,0,0,1.887738,2.854725,0,0.4364617,-0.4364617,3.749076,62.48447,0.1388136,1.321491,0.6624987,0,3.682848
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.129977,50.26768,28.88709,1.153147,1.153147,0,0,0,1.153147,97.99068,0,2.220446E-16,1.129977,1.213839,1.153147,0,0,2.372695,2.418263,0,0.08386237,-0.08386237,3.660677,61.01116,0.1388136,1.268462,0.9039816,0,3.54824
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.401343,61.31886,32.75493,0.2470262,0.2470262,0,0,0,0.2470262,567.2852,0,0,1.401343,0.2600276,0.2470262,0,0,2.465876,2.334401,1.141316,0,1.141316,4.743424,79.05692,0.1387111,0.2717289,1.121075,0,3.735744
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.51248,68.36103,35.95995,0.9970053,0.9970053,0,0,0,0.9970053,151.7023,0,0,1.51248,1.049479,0.9970053,0,0,1.32456,3.361585,0.4630004,0,0.4630004,5.182665,86.37758,0.1386696,1.096706,1.209984,0,4.874065
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.472547,71.02361,38.86292,0.5367758,0.5367758,0,0,0,0.5367758,274.3318,0.0459603,0,1.472547,0.5650271,0.5367758,0,0,0.8615594,3.778286,0.8615594,0,0.8615594,6.000012,100,0.1385924,0.5904533,1.178037,0,5.250832
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.358288,71.42639,41.6736,0.07184685,0.07184685,0,0,0,0.07184685,1890.532,1.282659,0,1.358288,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0.07903153,1.08663,0,5.911977
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.23309,70.12313,43.3684,0,0,0,0,0,0,0,1.23309,0,1.23309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0,0.9864717,0,5.786778
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.083919,67.06115,44.05639,0,0,0,0,0,0,0,1.083919,0,1.083919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0,0.8671353,0,5.637608
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7181246,59.13872,44.7192,0,0,0,0,0,0,0,0.7181246,0,0.7181246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0,0.5744997,0,5.271813
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3182859,49.85267,43.84663,0.3552369,0.3552369,0,0,0,0.3552369,89.59821,0,0,0.3182859,0.3739336,0.3552369,0,0,0,4.553689,0,0.05564766,-0.05564766,5.941354,99.02237,0.1385924,0.3907606,0.2546287,0,4.871975
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,41.22054,41.22054,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.06183073,4.498041,0,0.2038733,-0.2038733,5.726453,95.44069,0.1385924,0.2130476,0,0,4.498041
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,38.70351,38.70351,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.2883567,4.294168,0,0.9925493,-0.9925493,4.680214,78.00341,0.1385924,1.037214,0,0,4.294168
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,36.79057,36.79057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.391189,3.301619,0,0,0,4.680214,78.00341,0.1385924,0,0,0,3.301619
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.94474,34.94474,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.391189,3.301619,0,0.2885371,-0.2885371,4.376069,72.93434,0.1385924,0.3015212,0,0,3.301619
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,33.05697,33.05697,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.711786,3.013082,0,0.03914632,-0.03914632,4.334805,72.24661,0.1385924,0.0409079,0,0,3.013082
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,31.45446,31.45446,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.755282,2.973935,0,0.01557006,-0.01557006,4.318393,71.97308,0.1385924,0.01627071,0,0,2.973935
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,30.20434,30.20434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772582,2.958365,0,0,0,4.318393,71.97308,0.1385924,0,0,0,2.958365
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.92905,28.92905,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.772582,2.958365,0,0.0718433,-0.0718433,4.242664,70.71092,0.1385924,0.07507624,0,0,2.958365
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,27.87189,27.87189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.852408,2.886522,0,0,0,4.242664,70.71092,0.1385924,0,0,0,2.886522
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,26.89864,26.89864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.852408,2.886522,0,0,0,4.242664,70.71092,0.1385924,0,0,0,2.886522
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.90861,25.90861,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.852408,2.886522,0,0.1186257,-0.1186257,4.117621,68.62688,0.1385924,0.1239638,0,0,2.886522
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.06121,25.06121,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,1.984214,2.767896,0,0.1359112,-0.1359112,3.974358,66.23917,0.1385924,0.1420272,0,0,2.767896
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,24.3061,24.3061,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.135226,2.631985,0,0.1376475,-0.1376475,3.829265,63.82096,0.1385924,0.1438417,0,0,2.631985
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4255174,30.62066,23.50066,0.3232142,0.3232142,0,0,0,0.3232142,131.6518,0,0,0.4255174,0.3402255,0.3232142,0,0,2.288168,2.494338,0.08529187,0,0.08529187,3.91018,65.16953,0.1385847,0.3555357,0.3404139,0,2.919855
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8070568,39.27193,25.03604,0,0,0,0,0,0,0,0,0,0.8070568,0,0,0,0,2.202876,2.5711,0.8070568,0,0.8070568,4.675821,77.9302,0.1385125,0,0.6456454,0,3.378157
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.035679,48.08031,28.76125,0.07069953,0.07069953,0,0,0,0.07069953,1464.902,0,0,1.035679,0.07442056,0.07069953,0,0,1.39582,3.297451,0.9612581,0,0.9612581,5.587751,93.12899,0.1384266,0.07776948,0.8285429,0,4.33313
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.13311,54.65962,32.58713,0.4193909,0.4193909,0,0,0,0.4193909,270.18,0.2570847,0,1.13311,0.4414641,0.4193909,0,0,0.4345615,4.162583,0.4345615,0,0.4345615,6.000012,100,0.1383878,0.4613299,0.9064882,0,5.295694
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.024439,55.92669,35.80053,0.4065148,0.4065148,0,0,0,0.4065148,252.0053,0.5965286,0,1.024439,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1383878,0.4471663,0.8195511,0,5.578128
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8662311,55.69497,38.70351,0,0,0,0,0,0,0,0.8662311,0,0.8662311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383878,0,0.6929849,0,5.41992
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.040022,62.94624,41.5058,0.7049813,0.7049813,0,0,0,0.7049813,147.5247,0.2979361,0,1.040022,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1383878,0.7754794,0.8320174,0,5.59371
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.299457,71.73827,43.20899,0.066953,0.066953,0,0,0,0.066953,1940.85,1.22898,0,1.299457,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1383878,0.0736483,1.039566,0,5.853146
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9904907,64.53722,43.88858,0.5078439,0.5078439,0,0,0,0.5078439,195.0384,0.4559182,0,0.9904907,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1383878,0.5586283,0.7923926,0,5.544179
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7512298,59.72121,44.57657,0.9538612,0.9538612,0,0,0,0.9538612,78.75672,0,0,0.7512298,1.004064,0.9538612,0,0,0,4.553689,0,0.2528346,-0.2528346,5.733501,95.55816,0.1383878,1.049247,0.6009838,0,5.304919
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.349833,50.3258,43.704,0,0,0,0,0,0,0,0.06890564,0,0.349833,0,0,0,0,0.2809274,4.300854,0.2809274,0,0.2809274,6.000012,100,0.1383627,0,0.2798664,0,4.650687
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,41.10307,41.10307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383627,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,38.60283,38.60283,1.276463,1.276463,1.276463,0,0.4045744,1.276463,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383627,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,36.68988,36.68988,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0,4.553689,0,1.192997,-1.192997,4.742483,79.04122,0.1383627,1.246682,0,0,4.553689
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,34.85245,34.85245,1.292091,1.292091,1.7,0,0.5202,1.292091,0,0,0,0,0,0,0.4079089,0.3875135,1.325552,3.360692,0.3875135,0,0.3875135,5.11011,85.16833,0.1384079,1.4213,0,1.7,3.360692
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,32.96468,32.96468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9380386,3.709454,0,0,0,5.11011,85.16833,0.1384079,0,0,0,3.709454
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,31.337,31.337,0.05665828,0.05665828,0,0,0,0.05665828,0,0,6.938894E-18,0,0.05964029,0.05665828,0,0,0.9380386,3.709454,0,0.05964029,-0.05964029,5.047244,84.12057,0.1384079,0.06232411,0,0,3.709454
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,30.08688,30.08688,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,1.004306,3.649814,0,0.0985943,-0.0985943,4.943316,82.38844,0.1384079,0.103031,0,0,3.649814
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,28.81158,28.81158,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,1.113855,3.55122,0,0.1214182,-0.1214182,4.815331,80.25535,0.1384079,0.126882,0,0,3.55122
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.74604,27.74604,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,1.248764,3.429801,0,0.1391977,-0.1391977,4.668603,77.8099,0.1384079,0.1454616,0,0,3.429801
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.78118,26.78118,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,1.403428,3.290604,0,0.1096186,-0.1096186,4.553055,75.8841,0.1384079,0.1145514,0,0,3.290604
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.81632,25.81632,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.525226,3.180985,0,0.1583174,-0.1583174,4.386174,73.10275,0.1384079,0.1654416,0,0,3.180985
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.96892,24.96892,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.701135,3.022668,0,0.1222326,-0.1222326,4.257329,70.95535,0.1384079,0.127733,0,0,3.022668
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,24.21381,24.21381,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.836949,2.900435,0,0.1629612,-0.1629612,4.085554,68.09242,0.1384079,0.1702944,0,0,2.900435
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3316258,28.89203,23.39997,0.3248903,0.3248903,0,0,0,0.3248903,102.0732,0,0,0.3316258,0.3419898,0.3248903,0,0,2.018017,2.737474,0,0.01036403,-0.01036403,4.074629,67.91035,0.1384079,0.3573794,0.2653007,0,3.0691
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7325928,37.71708,24.91858,0.3960109,0.3960109,0,0,0,0.3960109,184.9931,0,0,0.7325928,0.4168536,0.3960109,0,0,2.029532,2.72711,0.3157392,0,0.3157392,4.374166,72.90261,0.1383797,0.435612,0.5860742,0,3.459703
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9271849,45.62577,28.60183,0.04254864,0.04254864,0,0,0,0.04254864,2179.117,0,0,0.9271849,0.04478804,0.04254864,0,0,1.713793,3.011275,0.8823968,0,0.8823968,5.21128,86.8545,0.138301,0.0468035,0.7417479,0,3.93846
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.263314,57.5048,32.41933,0.3949901,0.3949901,0,0,0,0.3949901,319.8344,0.0161391,0,1.263314,0.4157791,0.3949901,0,0,0.831396,3.805433,0.831396,0,0.831396,6.000012,100,0.138227,0.4344891,1.010651,0,5.068747
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.350155,63.5617,35.60756,1.301488,1.301488,0.425,0,0.172125,1.301488,103.7393,0.427536,0,1.350155,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.138227,1.431637,1.080124,1.7,5.903844
