Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.466016,70.41102,38.53571,0.1793101,0.1793101,0,0,0,0.1793101,817.587,1.277269,0,1.466016,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.138227,0.1972411,1.172813,0,6.019705
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.298708,69.36114,41.338,0.8173994,0.8173994,0,0,0,0.8173994,158.8829,0.4382874,0,1.298708,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.138227,0.8991393,1.038966,0,5.852397
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.305061,71.71346,43.06636,0.8745347,0.8745347,0,0,0,0.8745347,149.2292,0.3844984,0,1.305061,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.138227,0.9619881,1.044049,0,5.85875
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.097215,67.05745,43.77113,1.345159,1.345159,0.425,0,0.172125,1.345159,81.56763,0.1286259,0,1.097215,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.138227,1.479675,0.8777717,1.7,5.650904
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7613773,59.84674,44.48428,0,0,0,0,0,0,0,0.7613773,0,0.7613773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138227,0,0.6091018,0,5.315066
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4036628,51.29271,43.60332,0,0,0,0,0,0,0,0.4036628,0,0.4036628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138227,0,0.3229302,0,4.957352
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,41.01078,41.01078,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.138227,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,38.51053,38.51053,0.5610212,0.5610212,0,0,0,0.5610212,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.138227,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,36.62276,36.62276,0.438297,0.438297,0,0,0,0.438297,0,0,5.551115E-17,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.138227,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,34.76016,34.76016,0.04226078,0.04226078,0,0,0,0.04226078,0,0,6.938894E-18,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.138227,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.87239,32.87239,0.1481279,0.1481279,0,0,0,0.1481279,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.138227,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,31.24471,31.24471,0.03814341,0.03814341,0,0,0,0.03814341,0,0,6.938894E-18,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.138227,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.99459,29.99459,0.1435147,0.1435147,0,0,0,0.1435147,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.138227,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,28.74446,28.74446,0.2312311,0.2312311,0,0,0,0.2312311,0,0,2.775558E-17,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.138227,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.67892,27.67892,0.1816926,0.1816926,0,0,0,0.1816926,0,0,2.775558E-17,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.138227,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.71406,26.71406,0.08591755,0.08591755,0,0,0,0.08591755,0,0,1.387779E-17,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.138227,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,25.74081,25.74081,0.1571583,0.1571583,0,0,0,0.1571583,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.138227,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.89341,24.89341,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.138227,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.12991,24.12991,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.138227,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3381763,28.91745,23.31607,0.7156279,0.7156279,0,0,0,0.7156279,47.25587,0,0,0.3381763,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4151163,-0.4151163,2.974169,49.56938,0.138227,0.7871907,0.270541,0,2.436414
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.849537,39.86715,24.82629,0.721102,0.721102,0,0,0,0.721102,117.8109,0,0,0.849537,0.7590548,0.721102,0,0,3.189519,1.683122,0.09048227,0,0.09048227,3.060008,51.00003,0.1382189,0.7932122,0.6796296,0,2.532659
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.200218,51.37681,28.50115,0.526096,0.526096,0,0,0,0.526096,228.1367,0,0,1.200218,0.5537853,0.526096,0,0,3.099037,1.764556,0.646433,0,0.646433,3.673268,61.22101,0.1381614,0.5787056,0.9601746,0,2.964774
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.325253,58.83101,32.2767,0.4218333,0.4218333,0,0,0,0.4218333,314.1651,0,0,1.325253,0.4440351,0.4218333,0,0,2.452604,2.346346,0.881218,0,0.881218,4.509264,75.15426,0.1380831,0.4640166,1.060202,0,3.671599
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.34488,63.24889,35.46493,0.04095111,0.04095111,0,0,0,0.04095111,3284.111,0,0,1.34488,0.04310643,0.04095111,0,0,1.571386,3.139442,1.301773,0,1.301773,5.744235,95.73706,0.1379675,0.04504622,1.075904,0,4.484322
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.434282,69.33595,38.39307,0.8235379,0.8235379,0,0,0,0.8235379,174.161,0.2977877,0,1.434282,0.866882,0.8235379,0,0,0.2696125,4.311038,0.2696125,0,0.2696125,6.000012,100,0.1379436,0.9058917,1.147426,0,5.74532
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.383336,71.5493,41.22054,1.244806,1.244806,0,0,0,1.244806,111.1286,0.07301379,0,1.383336,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1379436,1.369287,1.106669,0,5.937025
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.231567,69.56198,42.94889,0.8165699,0.8165699,0,0,0,0.8165699,150.822,0.3720201,0,1.231567,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1379436,0.8982269,0.9852539,0,5.785256
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.116986,67.42139,43.65366,1.039718,1.039718,0,0,0,1.039718,107.4316,0.02254602,0,1.116986,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1379436,1.143689,0.8935884,0,5.670674
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7733667,59.98617,44.36682,0,0,0,0,0,0,0,0.7733667,0,0.7733667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379436,0,0.6186934,0,5.327056
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.373219,50.58763,43.51103,0.2365752,0.2365752,0,0,0,0.2365752,157.7591,0.1241925,0,0.373219,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1379436,0.2602328,0.2985753,0,4.926908
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,40.94366,40.94366,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1379436,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,38.46019,38.46019,0.665436,0.665436,0,0,0,0.665436,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1379436,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,36.57242,36.57242,0.5193831,0.5193831,0,0,0,0.5193831,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1379436,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,34.70982,34.70982,0.209773,0.209773,0,0,0,0.209773,0,0,2.775558E-17,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1379436,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.82205,32.82205,0.0723298,0.0723298,0,0,0,0.0723298,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1379436,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.19437,31.19437,0.08720416,0.08720416,0,0,0,0.08720416,0,0,1.387779E-17,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1379436,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.94425,29.94425,0.1738853,0.1738853,0,0,0,0.1738853,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1379436,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,28.66895,28.66895,0.1958881,0.1958881,0,0,0,0.1958881,0,0,2.775558E-17,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1379436,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,27.6118,27.6118,0.3167222,0.3167222,0,0,0,0.3167222,0,0,5.551115E-17,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1379436,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,26.66372,26.66372,0.2953852,0.2953852,0,0,0,0.2953852,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1379436,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,25.67369,25.67369,0.2473767,0.2473767,0,0,0,0.2473767,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1379436,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,24.85146,24.85146,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1379436,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.0544,24.0544,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1379436,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4172358,30.19589,23.23217,0.6669304,0.6669304,0,0,0,0.6669304,62.56062,0,0,0.4172358,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2847962,-0.2847962,2.180794,36.34649,0.1379436,0.7336234,0.3337886,0,1.632492
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7826999,38.46269,24.72561,1.217779,1.217779,1.7,0,0.5202,1.217779,64.27272,0,0,0.7826999,0,0,0.4822206,0.4581095,4.02581,0.9304603,1.240809,0,1.240809,3.357929,55.96537,0.1380725,1.339557,0.62616,1.7,1.71316
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8413215,43.63644,28.38369,1.143837,1.143837,1.7,0,0.5202,1.143837,73.55254,0,0,0.8413215,0,0,0.5561625,0.5283544,2.785,2.047189,1.369676,0,1.369676,4.657318,77.6218,0.1381993,1.258221,0.6730572,1.7,2.88851
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.034243,51.94555,32.15923,0.9605465,0.9605465,1.322574,0,0.4171626,0.9605465,107.6724,0,0,1.034243,0,0,0.362027,0.3439257,1.415324,3.279897,1.378169,0,1.378169,5.964763,99.41252,0.1382517,1.056601,0.8273945,1.7,4.31414
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9841225,54.49688,35.34747,1.239877,1.239877,0,0,0,1.239877,79.37262,0,0,0.9841225,1.305133,1.239877,0,0,0.0371554,4.520249,0,0.3210107,-0.3210107,5.626388,93.77295,0.1382517,1.363864,0.787298,0,5.504372
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.183614,62.62091,38.27561,0.3498745,0.3498745,0,0,0,0.3498745,338.2968,0.4214913,0,1.183614,0.368289,0.3498745,0,0,0.393834,4.199238,0.393834,0,0.393834,6.000012,100,0.1382168,0.384862,0.9468914,0,5.382853
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.971591,60.84202,41.10307,0.6350396,0.6350396,0,0,0,0.6350396,152.9969,0.3031283,0,0.971591,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1382168,0.6985435,0.7772728,0,5.52528
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.021316,64.06946,42.84821,0.7612111,0.7612111,0,0,0,0.7612111,134.1698,0.2200408,0,1.021316,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1382168,0.8373322,0.8170525,0,5.575005
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.057832,65.8139,43.56137,0.5450498,0.5450498,0,0,0,0.5450498,194.0798,0.484095,0,1.057832,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1382168,0.5995548,0.8462653,0,5.611521
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7472323,59.31324,44.29131,1.091416,1.091416,0,0,0,1.091416,68.46448,0,0,0.7472323,1.148859,1.091416,0,0,0,4.553689,0,0.4016267,-0.4016267,5.57666,92.94415,0.1382168,1.200558,0.5977858,0,5.300921
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3366005,49.79307,43.44391,0.7403663,0.7403663,0,0,0,0.7403663,45.46405,0,1.110223E-16,0.3366005,0.7793329,0.7403663,0,0,0.4462519,4.152062,0,0.4427325,-0.4427325,5.109979,85.16615,0.1382168,0.8144029,0.2692804,0,4.488663
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.89332,40.89332,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0.5952494,0.5654868,0,0,0.9381769,3.70933,0,0.5952494,-0.5952494,4.482532,74.70871,0.1382168,0.6220356,0,0,3.70933
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,38.44341,38.44341,1.507231,1.507231,1.7,0,0.5202,1.507231,0,0,0,0,0,0,0.1927693,0.1831309,1.599565,3.11408,0.1831309,0,0.1831309,4.656265,77.60426,0.1382381,1.657954,0,1.7,3.11408
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,36.53047,36.53047,0.8381308,0.8381308,1.7,0,0.5202,0.8381308,0,0,0,0,0,0,0.8618692,0.8187758,1.416434,3.278898,0.8187758,0,0.8187758,5.433023,90.55021,0.1383331,0.9219438,0,1.7,3.278898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,34.68465,34.68465,1.092941,1.092941,0,0,0,1.092941,0,0,0,0,1.150464,1.092941,0,0,0.5976584,4.015796,0,1.150464,-1.150464,4.220328,70.33865,0.1383331,1.202235,0,0,4.015796
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.7801,32.7801,0.08261708,0.08261708,0,0,0,0.08261708,0,0,0,0,0.08696534,0.08261708,0,0,1.875952,2.865332,0,0.08696534,-0.08696534,4.128658,68.81083,0.1383331,0.09087879,0,0,2.865332
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,31.15242,31.15242,0.0602192,0.0602192,0,0,0,0.0602192,0,0,6.938894E-18,0,0.06338863,0.0602192,0,0,1.97258,2.778367,0,0.06338863,-0.06338863,4.061841,67.69721,0.1383331,0.06624112,0,0,2.778367
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,29.87713,29.87713,0.0253733,0.0253733,0,0,0,0.0253733,0,0,3.469447E-18,0,0.02670874,0.0253733,0,0,2.043012,2.714978,0,0.02670874,-0.02670874,4.033687,67.22798,0.1383331,0.02791063,0,0,2.714978
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,28.60183,28.60183,0.1700083,0.1700083,0,0,0,0.1700083,0,0,2.775558E-17,0,0.1789561,0.1700083,0,0,2.072688,2.688269,0,0.1789561,-0.1789561,3.845051,64.08405,0.1383331,0.1870092,0,0,2.688269
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.56146,27.56146,0.07695236,0.07695236,0,0,0,0.07695236,0,0,0,0,0.08100249,0.07695236,0,0,2.271528,2.509313,0,0.08100249,-0.08100249,3.759667,62.66099,0.1383331,0.0846476,0,0,2.509313
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,26.5966,26.5966,0.01271889,0.01271889,0,0,0,0.01271889,0,0,1.734723E-18,0,0.0133883,0.01271889,0,0,2.361531,2.428311,0,0.0133883,-0.0133883,3.745554,62.42578,0.1383331,0.01399078,0,0,2.428311
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,25.62335,25.62335,0.2061594,0.2061594,0,0,0,0.2061594,0,0,2.775558E-17,0,0.2170099,0.2061594,0,0,2.376407,2.414922,0,0.2170099,-0.2170099,3.516806,58.61331,0.1383331,0.2267753,0,0,2.414922
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.77595,24.77595,0.1107154,0.1107154,0,0,0,0.1107154,0,0,1.387779E-17,0,0.1165425,0.1107154,0,0,2.617529,2.197913,0,0.1165425,-0.1165425,3.393959,56.56587,0.1383331,0.121787,0,0,2.197913
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.98728,23.98728,0.03976249,0.03976249,0,0,0,0.03976249,0,0,0,0,0.04185525,0.03976249,0,0,2.747021,2.08137,0,0.04185525,-0.04185525,3.34984,55.83055,0.1383331,0.04373873,0,0,2.08137
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1557795,25.68821,23.15666,0.4185086,0.4185086,0,0,0,0.4185086,37.22253,0,0,0.1557795,0.4405354,0.4185086,0,0,2.793527,2.039515,0,0.2847559,-0.2847559,3.049681,50.82791,0.1383331,0.4603595,0.1246236,0,2.195294
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3267229,30.08268,24.63332,0.2178316,0.2178316,0,0,0,0.2178316,149.9888,0,0,0.3267229,0.2292964,0.2178316,0,0,3.109922,1.754759,0.0974265,0,0.0974265,3.142108,52.36835,0.1383244,0.2396148,0.2613783,0,2.081482
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7723773,42.16451,28.2914,0.5715904,0.5715904,0,0,0,0.5715904,135.1278,0,0,0.7723773,0.601674,0.5715904,0,0,3.012496,1.842443,0.1707033,0,0.1707033,3.304051,55.06741,0.1383093,0.6287494,0.6179019,0,2.61482
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9288685,49.56132,32.06694,0.7419221,0.7419221,0,0,0,0.7419221,125.1976,0,0,0.9288685,0.7809706,0.7419221,0,0,2.841792,1.996076,0.1478979,0,0.1478979,3.444359,57.40587,0.1382962,0.8161143,0.7430948,0,2.924944
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.08076,56.5819,35.25518,0,0,0,0,0,0,0,0,0,1.08076,0,0,0,0,2.693895,2.129184,1.08076,0,1.08076,4.469658,74.49415,0.1382005,0,0.8646078,0,3.209944
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.264047,64.53418,38.18332,0.4233394,0.4233394,0,0,0,0.4233394,298.5894,0,0,1.264047,0.4456204,0.4233394,0,0,1.613135,3.101868,0.8184261,0,0.8184261,5.246085,87.43458,0.1381282,0.4656733,1.011237,0,4.365914
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.077887,63.28448,41.01078,0.5484464,0.5484464,0,0,0,0.5484464,196.5347,0,0,1.077887,0.577312,0.5484464,0,0,0.7947088,3.838451,0.5005754,0,0.5005754,5.720973,95.34935,0.138084,0.603291,0.8623099,0,4.916338
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8263804,59.37618,42.75592,0.1219929,0.1219929,0,0,0,0.1219929,677.4003,0.4038334,0,0.8263804,0.1284136,0.1219929,0,0,0.2941334,4.288969,0.2941334,0,0.2941334,6.000012,100,0.138058,0.1341922,0.6611044,0,5.115349
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9505759,63.10397,43.48586,0.8867618,0.8867618,0,0,0,0.8867618,107.1963,0.01714247,0,0.9505759,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.138058,0.975438,0.7604608,0,5.504265
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4731907,53.36229,44.22419,0.02887558,0.02887558,0,0,0,0.02887558,1638.723,0.4427953,0,0.4731907,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.138058,0.03176314,0.3785526,0,5.02688
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1839809,46.79713,43.39357,0.1055519,0.1055519,0,0,0,0.1055519,174.3037,0.07287364,0,0.1839809,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.138058,0.1161071,0.1471847,0,4.73767
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,40.84298,40.84298,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.138058,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,38.41824,38.41824,0.6076836,0.6076836,0,0,0,0.6076836,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.138058,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,36.5053,36.5053,0.677326,0.677326,0,0,0,0.677326,0,0,1.110223E-16,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.138058,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,34.6427,34.6427,0.2410453,0.2410453,0,0,0,0.2410453,0,0,2.775558E-17,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.138058,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,32.72976,32.72976,0.2228963,0.2228963,0,0,0,0.2228963,0,0,2.775558E-17,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.138058,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,31.07691,31.07691,0.05944832,0.05944832,0,0,0,0.05944832,0,0,6.938894E-18,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.138058,0.06539315,0,0,2.0817
