Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,34.1938,34.1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,34.1938,34.1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,32.95679,32.95679,0.1648472,0.1648472,0,0,0,0.1648472,0,0,2.775558E-17,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,31.82035,31.82035,0.3032288,0.3032288,0,0,0,0.3032288,0,0,5.551115E-17,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,30.6638,30.6638,0.3062922,0.3062922,0,0,0,0.3062922,0,0,5.551115E-17,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,29.61787,29.61787,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,28.66245,28.66245,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1145807,29.57207,27.66681,0.3489159,0.3489159,0,0,0,0.3489159,32.83905,0,0,0.1145807,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2526992,-0.2526992,4.459315,74.32177,0,0.3838075,0.09166453,0,3.459336
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2517314,33.67694,29.38656,0.3575518,0.3575518,0,0,0,0.3575518,70.40416,0,0,0.2517314,0.3763703,0.3575518,0,0,1.624037,3.092056,0,0.124639,-0.124639,4.327934,72.1321,0,0.393307,0.2013851,0,3.343787
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.469042,42.19791,33.77141,0.742269,0.742269,0,0,0,0.742269,63.19029,0,1.110223E-16,0.469042,0.7813358,0.742269,0,0,1.762525,2.967417,0,0.3122939,-0.3122939,3.998748,66.64566,0,0.816496,0.3752336,0,3.436459
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1154793,40.31717,38.26689,0.2234291,0.2234291,0,0,0,0.2234291,51.68499,0,0,0.1154793,0.2351886,0.2234291,0,0,2.109518,2.655123,0,0.1197092,-0.1197092,3.872563,64.54259,0,0.245772,0.09238346,0,2.770602
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09169681,43.75219,42.08855,0.8991222,0.8991222,0,0,0,0.8991222,10.19848,0,1.110223E-16,0.09169681,0.9464445,0.8991222,0,0,2.242528,2.535414,0,0.8547477,-0.8547477,2.97158,49.52623,0,0.9890345,0.07335745,0,2.62711
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4679214,54.74897,45.62861,0.7800528,0.7800528,0,0,0,0.7800528,59.98587,0,0,0.4679214,0.8211082,0.7800528,0,0,3.192248,1.680666,0,0.3531867,-0.3531867,2.599288,43.32138,0,0.858058,0.3743372,0,2.148587
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4077375,57.09155,49.01782,0.5922363,0.5922363,0,0,0,0.5922363,68.8471,0,0,0.4077375,0.6234066,0.5922363,0,0,3.584677,1.327479,0,0.2156691,-0.2156691,2.371953,39.53247,0,0.6514599,0.32619,0,1.735217
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1753192,54.55254,51.13985,0.3597714,0.3597714,0,0,0,0.3597714,48.73071,0,0,0.1753192,0.3787067,0.3597714,0,0,3.82431,1.11181,0,0.2033875,-0.2033875,2.157564,35.95932,0,0.3957485,0.1402553,0,1.287129
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.09968532,53.97798,52.04498,0,0,0,0,0,0,0,0,0,0.09968532,0,0,0,0,4.050296,0.9084225,0.09968532,0,0.09968532,2.252134,37.53548,0,0,0.07974825,0,1.008108
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1933951,56.74031,52.91994,0.4810105,0.4810105,0,0,0,0.4810105,40.20599,0,5.551115E-17,0.1933951,0.5063269,0.4810105,0,0,3.950611,0.9981393,0,0.3129318,-0.3129318,1.922275,32.03785,0,0.5291116,0.1547161,0,1.191534
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1034075,53.96959,51.96452,0,0,0,0,0,0,0,0,0,0.1034075,0,0,0,0,4.298313,0.6852075,0.1034075,0,0.1034075,2.020375,33.67286,0,0,0.08272597,0,0.788615
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,48.93737,48.93737,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0.452541,0.4299139,0,0,4.194905,0.7782742,0,0.452541,-0.452541,1.543355,25.72254,0,0.4729053,0,0,0.7782742
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,46.08118,46.08118,0.5945514,0.5945514,0.425,0,0.172125,0.5945514,0,0,0,0,0.1784751,0.1695514,0,0,4.697729,0.3257332,0,0.1784751,-0.1784751,1.355226,22.58706,0,0.6540065,0,1.7,0.3257332
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,43.78818,43.78818,0.8293481,0.8293481,1.7,0,0.5202,0.8293481,0,0,0,0,0,0,0.8706518,0.8271192,4.896034,0.1472581,0.8271192,0,0.8271192,2.1399,35.66493,0.2563528,0.912283,0,1.7,0.1472581
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,41.55553,41.55553,0.9802442,0.9802442,1.7,0,0.5202,0.9802442,0,0,0,0,0,0,0.7197558,0.683768,4.068915,0.8916654,0.683768,0,0.683768,2.788579,46.47623,0.281464,1.078269,0,1.7,0.8916654
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,39.26253,39.26253,0.01337392,0.01337392,1.466005,0,0.4563195,0.01337392,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.385147,1.507057,1.38,0,1.38,4.097763,68.29591,0.2579834,0.01471132,0,1.7,1.507057
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,37.25113,37.25113,0.05547174,0.05547174,1.508103,0,0.4678122,0.05547174,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.005147,2.749057,1.38,0,1.38,5.406945,90.11558,0.2518421,0.06101892,0,1.7,2.749057
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,35.72247,35.72247,0.169652,0.169652,0,0,0,0.169652,0,0,0,0,0.1785811,0.169652,0,0,0.625147,3.991057,0,0.1785811,-0.1785811,5.218704,86.97823,0.2518421,0.1866172,0,0,3.991057
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,34.1938,34.1938,0.06995523,0.06995523,0,0,0,0.06995523,0,0,0,0,0.07363708,0.06995523,0,0,0.8235705,3.812475,0,0.07363708,-0.07363708,5.141084,85.68456,0.2518421,0.07695076,0,0,3.812475
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,32.92662,32.92662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9053894,3.738838,0,0,0,5.141084,85.68456,0.2518421,0,0,0,3.738838
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,31.79018,31.79018,0.2466618,0.2466618,0,0,0,0.2466618,0,0,2.775558E-17,0,0.2596439,0.2466618,0,0,0.9053894,3.738838,0,0.2596439,-0.2596439,4.867395,81.12309,0.2518421,0.2713279,0,0,3.738838
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,30.63363,30.63363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.193883,3.479194,0,0,0,4.867395,81.12309,0.2518421,0,0,0,3.479194
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,29.61787,29.61787,0.04013894,0.04013894,0,0,0,0.04013894,0,0,6.938894E-18,0,0.04225152,0.04013894,0,0,1.193883,3.479194,0,0.04225152,-0.04225152,4.822858,80.38081,0.2518421,0.04415284,0,0,3.479194
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,28.64234,28.64234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240829,3.436943,0,0,0,4.822858,80.38081,0.2518421,0,0,0,3.436943
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1741768,30.56006,27.6467,0.2280782,0.2280782,0,0,0,0.2280782,76.36713,0,0,0.1741768,0.2400823,0.2280782,0,0,1.240829,3.436943,0,0.06590556,-0.06590556,4.753388,79.22297,0.2518421,0.250886,0.1393414,0,3.61112
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4649563,37.46669,29.35639,0.1510106,0.1510106,0,0,0,0.1510106,307.8964,0,0,0.4649563,0.1589586,0.1510106,0,0,1.314057,3.371037,0.3059977,0,0.3059977,5.043683,84.06121,0.2357201,0.1661117,0.371965,0,3.835994
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8053642,48.83823,33.74124,0.1780614,0.1780614,0,0,0,0.1780614,452.2957,0,0,0.8053642,0.1874331,0.1780614,0,0,1.00806,3.646435,0.6179311,0,0.6179311,5.629904,93.83154,0.2087358,0.1958676,0.6442913,0,4.451799
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.201924,63.00488,38.2166,0,0,0,0,0,0,0,0.8117953,0,1.201924,0,0,0,0,0.3901285,4.202573,0.3901285,0,0.3901285,6.000012,100,0.1946664,0,0.961539,0,5.404497
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.420322,73.65515,42.02821,0,0,0,0,0,0,0,1.420322,0,1.420322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946664,0,1.136258,0,5.974011
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.451501,79.29379,45.56827,0.4834188,0.4834188,0,0,0,0.4834188,300.2575,0.9426393,0,1.451501,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1946664,0.5317607,1.161201,0,6.00519
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.323029,79.82325,48.95748,0.8784049,0.8784049,0,0,0,0.8784049,150.6172,0.3983922,0,1.323029,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1946664,0.9662454,1.058423,0,5.876718
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.290669,81.6489,51.10968,0.8488883,0.8488883,0,0,0,0.8488883,152.0423,0.3971027,0,1.290669,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1946664,0.9337771,1.032535,0,5.844358
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,0.969977,73.60582,52.01481,0.2250611,0.2250611,0,0,0,0.2250611,430.9837,0.7330705,0,0.969977,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1946664,0.2475673,0.7759816,0,5.523666
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4032847,61.09743,52.88977,0.5246083,0.5246083,0,0,0,0.5246083,76.87349,0,0,0.4032847,0.5522192,0.5246083,0,0,0,4.553689,0,0.1489345,-0.1489345,5.843021,97.38349,0.1946664,0.5770691,0.3226278,0,4.956974
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3064209,58.07263,51.96452,0.7374443,0.7374443,0,0,0,0.7374443,41.55173,0,0,0.3064209,0.7762572,0.7374443,0,0,0.1654828,4.404755,0,0.4698363,-0.4698363,5.34777,89.12933,0.1946664,0.8111887,0.2451367,0,4.711175
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,48.95748,48.95748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6875231,3.934918,0,0,0,5.34777,89.12933,0.1946664,0,0,0,3.934918
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,46.08118,46.08118,0.1684344,0.1684344,0,0,0,0.1684344,0,0,0,0,0.1772994,0.1684344,0,0,0.6875231,3.934918,0,0.1772994,-0.1772994,5.160881,86.0145,0.1946664,0.1852778,0,0,3.934918
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,43.81835,43.81835,0.4435368,0.4435368,0,0,0,0.4435368,0,0,5.551115E-17,0,0.4668808,0.4435368,0,0,0.8845224,3.757619,0,0.4668808,-0.4668808,4.668745,77.81226,0.1946664,0.4878904,0,0,3.757619
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,41.57564,41.57564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.403279,3.290738,0,0,0,4.668745,77.81226,0.1946664,0,0,0,3.290738
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,39.26253,39.26253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.403279,3.290738,0,0,0,4.668745,77.81226,0.1946664,0,0,0,3.290738
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,37.2813,37.2813,0.1444061,0.1444061,0,0,0,0.1444061,0,0,0,0,0.1520064,0.1444061,0,0,1.403279,3.290738,0,0.1520064,-0.1520064,4.508516,75.14178,0.1946664,0.1588467,0,0,3.290738
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,35.72247,35.72247,0.1761416,0.1761416,0,0,0,0.1761416,0,0,0,0,0.1854123,0.1761416,0,0,1.572175,3.138732,0,0.1854123,-0.1854123,4.313074,71.88443,0.1946664,0.1937558,0,0,3.138732
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,34.1938,34.1938,0.01878676,0.01878676,0,0,0,0.01878676,0,0,0,0,0.01977554,0.01878676,0,0,1.778188,2.953319,0,0.01977554,-0.01977554,4.292229,71.53701,0.1946664,0.02066544,0,0,2.953319
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,32.92662,32.92662,0.0467104,0.0467104,0,0,0,0.0467104,0,0,6.938894E-18,0,0.04916884,0.0467104,0,0,1.800161,2.933544,0,0.04916884,-0.04916884,4.240401,70.6732,0.1946664,0.05138144,0,0,2.933544
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,31.79018,31.79018,0.2542924,0.2542924,0,0,0,0.2542924,0,0,0,0,0.2676762,0.2542924,0,0,1.854793,2.884375,0,0.2676762,-0.2676762,3.958245,65.97062,0.1946664,0.2797217,0,0,2.884375
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,30.6638,30.6638,0.1762055,0.1762055,0,0,0,0.1762055,0,0,0,0,0.1854795,0.1762055,0,0,2.152211,2.616699,0,0.1854795,-0.1854795,3.762733,62.71208,0.1946664,0.1938261,0,0,2.616699
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,29.61787,29.61787,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0.2809653,0.266917,0,0,2.3583,2.431219,0,0.2809653,-0.2809653,3.466569,57.77604,0.1946664,0.2936087,0,0,2.431219
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,28.64234,28.64234,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0.1088145,0.1033738,0,0,2.670483,2.150254,0,0.1088145,-0.1088145,3.351869,55.86436,0.1946664,0.1137112,0,0,2.150254
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3717548,33.98449,27.63664,0,0,0,0,0,0,0,0,0,0.3717548,0,0,0,0,2.791388,2.04144,0.3717548,0,0.3717548,3.704546,61.74231,0.182918,0,0.2974038,0,2.413194
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7349891,42.57178,29.33627,0.4854425,0.4854425,0,0,0,0.4854425,151.406,0,0,0.7349891,0.5109921,0.4854425,0,0,2.419633,2.376019,0.223997,0,0.223997,3.917048,65.284,0.1764997,0.5339867,0.5879913,0,3.111008
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.018738,53.36482,33.69095,0.6488382,0.6488382,0,0,0,0.6488382,157.0096,0,0,1.018738,0.6829876,0.6488382,0,0,2.195637,2.577616,0.3357508,0,0.3357508,4.235569,70.59268,0.1676806,0.713722,0.8149907,0,3.596354
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.345393,66.62086,38.15626,0.4350865,0.4350865,0,0,0,0.4350865,309.2243,0,0,1.345393,0.4579858,0.4350865,0,0,1.859886,2.879792,0.8874074,0,0.8874074,5.077438,84.62379,0.1481194,0.4785951,1.076314,0,4.225185
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.507865,76.15792,41.94775,1.242077,1.242077,0,0,0,1.242077,121.3987,0,0,1.507865,1.30745,1.242077,0,0,0.9724784,3.678458,0.2004152,0,0.2004152,5.267569,87.79263,0.1443172,1.366285,1.206292,0,5.186323
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.528226,81.67565,45.50793,0.2660619,0.2660619,0,0,0,0.2660619,574.3876,0.4760982,0,1.528226,0.2800651,0.2660619,0,0,0.7720632,3.858832,0.7720632,0,0.7720632,6.000012,100,0.1313301,0.292668,1.222581,0,5.387059
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.461905,84.23803,48.93737,0.4368947,0.4368947,0,0,0,0.4368947,334.6128,1.002016,0,1.461905,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,0.4805841,1.169524,0,6.015594
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.310646,82.23292,51.07951,0.276343,0.276343,0,0,0,0.276343,474.2822,1.019758,0,1.310646,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,0.3039773,1.048517,0,5.864335
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.030507,75.19648,51.98464,0.765018,0.765018,0,0,0,0.765018,134.7037,0.2252252,0,1.030507,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,0.8415198,0.8244058,0,5.584196
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7230598,68.41579,52.91994,0.6481665,0.6481665,0,0,0,0.6481665,111.5546,0.04077933,0,0.7230598,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,0.7129831,0.5784479,0,5.276749
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3490939,58.98696,51.98464,1.553488,1.553488,0.425,0,0.172125,1.553488,22.47162,0,0,0.3490939,1.187882,1.128488,0,0,0,4.553689,0,0.8387884,-0.8387884,5.115851,85.26402,0.1313301,1.708837,0.2792751,1.7,4.902783
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,48.98765,48.98765,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0.7018127,0.6667221,0,0,0.9319872,3.7149,0,0.7018127,-0.7018127,4.376076,72.93445,0.1313301,0.7333943,0,0,3.7149
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,46.13146,46.13146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.711779,3.013088,0,0,0,4.376076,72.93445,0.1313301,0,0,0,3.013088
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,43.83847,43.83847,0.6547287,0.6547287,0,0,0,0.6547287,0,0,0,0,0.6891881,0.6547287,0,0,1.711779,3.013088,0,0.6891881,-0.6891881,3.649608,60.82668,0.1313301,0.7202016,0,0,3.013088
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,41.57564,41.57564,0.7221189,0.7221189,0,0,0,0.7221189,0,0,1.110223E-16,0,0.7601252,0.7221189,0,0,2.477544,2.3239,0,0.7601252,-0.7601252,2.848366,47.47266,0.1313301,0.7943308,0,0,2.3239
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,39.2927,39.2927,0.2846383,0.2846383,0,0,0,0.2846383,0,0,0,0,0.2996193,0.2846383,0,0,3.322127,1.563774,0,0.2996193,-0.2996193,2.532539,42.2089,0.1313301,0.3131021,0,0,1.563774
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,37.31147,37.31147,0.1853896,0.1853896,0,0,0,0.1853896,0,0,2.775558E-17,0,0.195147,0.1853896,0,0,3.655037,1.264155,0,0.195147,-0.195147,2.326836,38.78053,0.1313301,0.2039286,0,0,1.264155
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,35.75264,35.75264,0.06843671,0.06843671,0,0,0,0.06843671,0,0,0,0,0.07203865,0.06843671,0,0,3.871867,1.069008,0,0.07203865,-0.07203865,2.250901,37.51494,0.1313301,0.07528039,0,0,1.069008
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,34.1938,34.1938,0.2552021,0.2552021,0,0,0,0.2552021,0,0,0,0,0.2686337,0.2552021,0,0,3.95191,0.9969696,0,0.2686337,-0.2686337,1.967736,32.79553,0.1313301,0.2807223,0,0,0.9969696
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,32.95679,32.95679,0.2206393,0.2206393,0,0,0,0.2206393,0,0,2.775558E-17,0,0.2322519,0.2206393,0,0,4.250392,0.7283359,0,0.2322519,-0.2322519,1.722921,28.71529,0.1313301,0.2427032,0,0,0.7283359
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,31.82035,31.82035,0.04533559,0.04533559,0,0,0,0.04533559,0,0,6.938894E-18,0,0.04772168,0.04533559,0,0,4.50845,0.4960841,0,0.04772168,-0.04772168,1.672618,27.87691,0.1313301,0.04986915,0,0,0.4960841
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,30.69397,30.69397,0.001669191,0.001669191,0,0,0,0.001669191,0,0,2.168404E-19,0,0.001757044,0.001669191,0,0,4.561474,0.4483624,0,0.001757044,-0.001757044,1.670766,27.84604,0.1313301,0.00183611,0,0,0.4483624
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,29.61787,29.61787,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0.1087328,0.1032962,0,0,4.563426,0.4466054,0,0.1087328,-0.1087328,1.556151,25.9358,0.1313301,0.1136258,0,0,0.4466054
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,28.64234,28.64234,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0.184385,0.1751657,0,0,4.68424,0.3378725,0,0.184385,-0.184385,1.361792,22.6965,0.1313301,0.1926823,0,0,0.3378725
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1002722,29.30129,27.63664,0,0,0,0,0,0,0,0,0,0.1002722,0,0,0,0,4.889112,0.1534876,0.1002722,0,0.1002722,1.456919,24.28193,0.1298129,0,0.08021773,0,0.2537597
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3497655,35.32753,29.3061,0.01108928,0.01108928,0,0,0,0.01108928,3154.088,0,0,0.3497655,0.01167292,0.01108928,0,0,4.78884,0.2437325,0.3380926,0,0.3380926,1.777662,29.62764,0.124946,0.01219821,0.2798125,0,0.5934981
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6772751,46.16978,33.69095,0,0,0,0,0,0,0,0,0,0.6772751,0,0,0,0,4.450748,0.5480159,0.6772751,0,0.6772751,2.420181,40.33628,0.1162175,0,0.54182,0,1.225291
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5089886,47.59047,38.12609,1.435524,1.435524,0.425,0,0.172125,1.435524,35.45663,0,0,0.5089886,1.06371,1.010524,0,0,3.773473,1.157563,0,0.5547213,-0.5547213,1.835454,30.59084,0.1162175,1.579077,0.4071909,1.7,1.666552
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1943697,45.48312,41.91758,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,31.44525,0,0,0.1943697,0,0,1.081879,1.027785,4.38983,0.6028422,1.222155,0,1.222155,2.994891,49.91476,0.1383976,0.6799333,0.1554958,1.7,0.7972119
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4839973,54.92243,45.47776,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,300.4543,2.220446E-16,0,0.4839973,0,0,1.452632,1.38,3.167675,1.702781,1.863997,0,1.863997,4.763235,79.38708,0.1464255,0.1771973,0.3871978,1.7,2.186779
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.7937889,65.61154,48.93737,0.5071142,0.5071142,0.9915087,0,0.3267819,0.5071142,156.5306,0,0,0.7937889,0,0,0.4843946,0.4601749,1.303678,3.380379,1.253964,0,1.253964,5.952849,99.21395,0.1455868,0.5578256,0.6350311,1.7,4.174168
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1873444,54.76156,51.10968,0.6857141,0.6857141,0,0,0,0.6857141,27.32106,0,1.110223E-16,0.1873444,0.7218044,0.6857141,0,0,0.04971418,4.508946,0,0.53446,-0.53446,5.389479,89.82446,0.1455868,0.7542856,0.1498755,0,4.69629
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2222513,56.39498,52.01481,0.2112014,0.2112014,0,0,0,0.2112014,105.232,0,0,0.2222513,0.2223172,0.2112014,0,0,0.6435586,3.974486,0,0.00006588543,-0.00006588543,5.389409,89.82331,0.1455868,0.2323215,0.1778011,0,4.196737
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1422071,55.74041,52.95011,0,0,0,0,0,0,0,0,0,0.1422071,0,0,0,0,0.6436318,3.97442,0.1422071,0,0.1422071,5.524319,92.07179,0.1441265,0,0.1137656,0,4.116627
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08444194,53.64864,52.01481,0.1917618,0.1917618,0,0,0,0.1917618,44.03481,0,0,0.08444194,0.2018545,0.1917618,0,0,0.5014248,4.102407,0,0.1174126,-0.1174126,5.400555,90.00907,0.1441265,0.210938,0.06755355,0,4.186849
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,49.04799,49.04799,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0.895451,0.8506784,0,0,0.6318832,3.984994,0,0.895451,-0.895451,4.456666,74.27763,0.1441265,0.9357463,0,0,3.984994
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,46.1918,46.1918,0.5242959,0.5242959,0,0,0,0.5242959,0,0,0,0,0.5518904,0.5242959,0,0,1.626829,3.089543,0,0.5518904,-0.5518904,3.874923,64.58192,0.1441265,0.5767255,0,0,3.089543
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,43.89881,43.89881,0.1241028,0.1241028,0,0,0,0.1241028,0,0,1.387779E-17,0,0.1306345,0.1241028,0,0,2.24004,2.537652,0,0.1306345,-0.1306345,3.737222,62.28691,0.1441265,0.136513,0,0,2.537652
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,41.63598,41.63598,0.6170309,0.6170309,0,0,0,0.6170309,0,0,1.110223E-16,0,0.6495063,0.6170309,0,0,2.38519,2.407018,0,0.6495063,-0.6495063,3.052583,50.87627,0.1441265,0.678734,0,0,2.407018
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,39.31282,39.31282,0.1502111,0.1502111,0,0,0,0.1502111,0,0,0,0,0.158117,0.1502111,0,0,3.106863,1.757512,0,0.158117,-0.158117,2.885913,48.09845,0.1441265,0.1652322,0,0,1.757512
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,37.36176,37.36176,0.150432,0.150432,0,0,0,0.150432,0,0,2.775558E-17,0,0.1583495,0.150432,0,0,3.282549,1.599395,0,0.1583495,-0.1583495,2.718998,45.31654,0.1441265,0.1654752,0,0,1.599395
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,35.81298,35.81298,0.01520529,0.01520529,0,0,0,0.01520529,0,0,0,0,0.01600557,0.01520529,0,0,3.458493,1.441045,0,0.01600557,-0.01600557,2.702126,45.03535,0.1441265,0.01672582,0,0,1.441045
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,34.25414,34.25414,0.1128,0.1128,0,0,0,0.1128,0,0,1.387779E-17,0,0.1187368,0.1128,0,0,3.476277,1.42504,0,0.1187368,-0.1187368,2.576967,42.94936,0.1441265,0.12408,0,0,1.42504
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,33.00708,33.00708,0.07429645,0.07429645,0,0,0,0.07429645,0,0,1.387779E-17,0,0.07820679,0.07429645,0,0,3.608207,1.306303,0,0.07820679,-0.07820679,2.494529,41.57541,0.1441265,0.0817261,0,0,1.306303
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,31.88069,31.88069,0.2934026,0.2934026,0,0,0,0.2934026,0,0,0,0,0.3088448,0.2934026,0,0,3.695103,1.228096,0,0.3088448,-0.3088448,2.168978,36.14957,0.1441265,0.3227428,0,0,1.228096
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,30.71408,30.71408,0.04534417,0.04534417,0,0,0,0.04534417,0,0,0,0,0.04773071,0.04534417,0,0,4.038264,0.9192514,0,0.04773071,-0.04773071,2.118666,35.31103,0.1441265,0.04987859,0,0,0.9192514
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,29.63798,29.63798,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0.2685792,0.2551502,0,0,4.091298,0.8715206,0,0.2685792,-0.2685792,1.835559,30.59258,0.1441265,0.2806652,0,0,0.8715206
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,28.6524,28.6524,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0.05147893,0.04890498,0,0,4.389719,0.6029415,0,0.05147893,-0.05147893,1.781295,29.68819,0.1441265,0.05379548,0,0,0.6029415
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1484781,30.11354,27.63664,0,0,0,0,0,0,0,0,0,0.1484781,0,0,0,0,4.446918,0.5514626,0.1484781,0,0.1484781,1.922154,32.03583,0.1426327,0,0.1187825,0,0.6999406
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3156835,34.7207,29.3061,0.4570512,0.4570512,0,0,0,0.4570512,69.06961,0,5.551115E-17,0.3156835,0.4811066,0.4570512,0,0,4.29844,0.6850928,0,0.1654231,-0.1654231,1.747782,29.12965,0.1426327,0.5027564,0.2525468,0,1.000776
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3414057,39.69896,33.66078,0.4239489,0.4239489,0,0,0,0.4239489,80.52992,0,0,0.3414057,0.4462619,0.4239489,0,0,4.482244,0.5196698,0,0.1048563,-0.1048563,1.637254,27.28752,0.1426327,0.4663437,0.2731245,0,0.8610755
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5166404,47.71001,38.09592,0.2942376,0.2942376,0,0,0,0.2942376,175.5861,0,0,0.5166404,0.3097238,0.2942376,0,0,4.598751,0.4148135,0.2069166,0,0.2069166,1.833553,30.55915,0.1406019,0.3236614,0.4133123,0,0.9314539
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4479399,50.3686,41.88741,0.0664992,0.0664992,0,0,0,0.0664992,673.6021,0,0,0.4479399,0.06999915,0.0664992,0,0,4.391834,0.6010385,0.3779408,0,0.3779408,2.192099,36.5349,0.1370381,0.07314911,0.3583519,0,1.048978
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.6854446,59.25174,45.47776,0,0,0,0,0,0,0,0,0,0.6854446,0,0,0,0,4.013893,0.9411852,0.6854446,0,0.6854446,2.842369,47.37271,0.1310153,0,0.5483556,0,1.62663
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1382167,51.57516,48.93737,1.004146,1.004146,0,0,0,1.004146,13.7646,0,2.220446E-16,0.1382167,1.056996,1.004146,0,0,3.328449,1.558085,0,0.9187789,-0.9187789,1.873891,31.23145,0.1310153,1.10456,0.1105733,0,1.696302
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4314839,59.81385,51.10968,0,0,0,0,0,0,0,0,0,0.4314839,0,0,0,0,4.349314,0.6393064,0.4314839,0,0.4314839,2.283232,38.05379,0.1274882,0,0.3451872,0,1.07079
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4507251,61.22633,52.04498,1.312967,1.312967,0.425,0,0.172125,1.312967,34.32874,0,0,0.4507251,0.9347025,0.8879673,0,0,3.91783,1.027642,0,0.4839773,-0.4839773,1.773075,29.5512,0.1274882,1.444264,0.3605801,1.7,1.478367
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3389854,59.81874,52.98028,0,0,1.452632,0,0.4526684,0,0,0,0,0.3389854,0,0,1.452632,1.38,4.455583,0.5436646,1.718985,0,1.718985,3.403848,56.73069,0.1327041,0,0.2711883,1.7,0.88265
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1373185,54.75171,52.07515,0.3789233,0.3789233,1.7,0,0.5202,0.3789233,36.23914,0,0,0.1373185,0,0,1.321077,1.255023,2.736597,2.090751,1.392341,0,1.392341,4.724739,78.74549,0.1432575,0.4168156,0.1098548,1.7,2.22807
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,49.09828,49.09828,0.04279296,0.04279296,1.457799,0,0.4540792,0.04279296,0,0,0,0,0,0,1.415006,1.344256,1.344256,3.343859,1.344256,0,1.344256,6.000012,100,0.1491505,0.04707226,0,1.7,3.343859
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,46.27226,46.27226,0.3276448,0.3276448,0,0,0,0.3276448,0,0,5.551115E-17,0,0.3448893,0.3276448,0,0,0,4.553689,0,0.3448893,-0.3448893,5.636467,93.94093,0.1491505,0.3604093,0,0,4.553689
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,43.95915,43.95915,0.2731223,0.2731223,0,0,0,0.2731223,0,0,0,0,0.2874972,0.2731223,0,0,0.3832103,4.2088,0,0.2874972,-0.2874972,5.333418,88.89012,0.1491505,0.3004346,0,0,4.2088
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,41.71644,41.71644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7026517,3.921303,0,0,0,5.333418,88.89012,0.1491505,0,0,0,3.921303
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,39.40333,39.40333,0.09726252,0.09726252,0,0,0,0.09726252,0,0,1.387779E-17,0,0.1023816,0.09726252,0,0,0.7026517,3.921303,0,0.1023816,-0.1023816,5.225498,87.09147,0.1491505,0.1069888,0,0,3.921303
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,37.4221,37.4221,0.1299946,0.1299946,0,0,0,0.1299946,0,0,0,0,0.1368364,0.1299946,0,0,0.816409,3.818921,0,0.1368364,-0.1368364,5.08126,84.6875,0.1491505,0.142994,0,0,3.818921
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,35.86327,35.86327,0.1866006,0.1866006,0,0,0,0.1866006,0,0,2.775558E-17,0,0.1964217,0.1866006,0,0,0.9684495,3.682084,0,0.1964217,-0.1964217,4.874214,81.23673,0.1491505,0.2052607,0,0,3.682084
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,34.31449,34.31449,0.09688117,0.09688117,0,0,0,0.09688117,0,0,1.387779E-17,0,0.1019802,0.09688117,0,0,1.186696,3.485663,0,0.1019802,-0.1019802,4.766717,79.44512,0.1491505,0.1065693,0,0,3.485663
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,33.06742,33.06742,0.1421089,0.1421089,0,0,0,0.1421089,0,0,2.775558E-17,0,0.1495884,0.1421089,0,0,1.300007,3.383682,0,0.1495884,-0.1495884,4.609037,76.81713,0.1491505,0.1563198,0,0,3.383682
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,31.93098,31.93098,0.01104405,0.01104405,0,0,0,0.01104405,0,0,1.734723E-18,0,0.01162531,0.01104405,0,0,1.466216,3.234094,0,0.01162531,-0.01162531,4.596783,76.61289,0.1491505,0.01214845,0,0,3.234094
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,30.77442,30.77442,0.3005611,0.3005611,0,0,0,0.3005611,0,0,5.551115E-17,0,0.3163801,0.3005611,0,0,1.479133,3.222469,0,0.3163801,-0.3163801,4.263289,71.05467,0.1491505,0.3306172,0,0,3.222469
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,29.63798,29.63798,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0.2233766,0.2122078,0,0,1.830667,2.906089,0,0.2233766,-0.2233766,4.027829,67.13036,0.1491505,0.2334286,0,0,2.906089
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,28.6524,28.6524,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0.1928001,0.1831601,0,0,2.078863,2.682712,0,0.1928001,-0.1928001,3.8246,63.74321,0.1491505,0.2014761,0,0,2.682712
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3111763,32.91579,27.63664,0.08287633,0.08287633,0,0,0,0.08287633,375.4707,0,0,0.3111763,0.08723824,0.08287633,0,0,2.293086,2.489912,0.2239381,0,0.2239381,4.037046,67.28397,0.1475375,0.09116396,0.248941,0,2.801088
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8140938,44.10966,29.3061,0,0,0,0,0,0,0,0,0,0.8140938,0,0,0,0,2.069147,2.691456,0.8140938,0,0.8140938,4.809363,80.1559,0.1419565,0,0.651275,0,3.50555
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.199427,57.47242,33.66078,0,0,0,0,0,0,0,0,0,1.199427,0,0,0,0,1.255054,3.424141,1.199427,0,1.199427,5.94724,99.12048,0.1344626,0,0.9595419,0,4.623568
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.334624,66.26025,38.09592,0.4343008,0.4343008,0,0,0,0.4343008,307.304,0.821839,0,1.334624,0.4571588,0.4343008,0,0,0.05562626,4.503625,0.05562626,0,0.05562626,6.000012,100,0.1341342,0.4777309,1.067699,0,5.838249
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.382914,72.39614,41.88741,0,0,0,0,0,0,0,1.382914,0,1.382914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341342,0,1.106331,0,5.936603
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.40544,77.79053,45.50793,0,0,0,0,0,0,0,1.40544,0,1.40544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341342,0,1.124352,0,5.959129
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.418522,82.834,48.95748,0.6233121,0.6233121,0,0,0,0.6233121,227.5781,0.7624038,0,1.418522,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1341342,0.6856433,1.134817,0,5.972211
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.265587,80.91558,51.13985,0.1097434,0.1097434,0,0,0,0.1097434,1153.224,1.150068,0,1.265587,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1341342,0.1207177,1.01247,0,5.819276
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.095172,77.13668,52.10532,0.9114336,0.9114336,0,0,0,0.9114336,120.1593,0.1357687,0,1.095172,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1341342,1.002577,0.8761379,0,5.648861
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8238512,71.02363,53.03057,0.2736567,0.2736567,0,0,0,0.2736567,301.0528,0.5357915,0,0.8238512,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1341342,0.3010224,0.6590809,0,5.37754
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3714045,59.60701,52.12543,0.5013116,0.5013116,0,0,0,0.5013116,74.08656,0,1.110223E-16,0.3714045,0.5276964,0.5013116,0,0,0,4.553689,0,0.1562919,-0.1562919,5.835266,97.25423,0.1341342,0.5514427,0.2971236,0,4.925094
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,49.15862,49.15862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1736577,4.397397,0,0,0,5.835266,97.25423,0.1341342,0,0,0,4.397397
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,46.3326,46.3326,0.4278544,0.4278544,0,0,0,0.4278544,0,0,5.551115E-17,0,0.450373,0.4278544,0,0,0.1736577,4.397397,0,0.450373,-0.450373,5.360531,89.342,0.1341342,0.4706398,0,0,4.397397
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,44.00944,44.00944,0.04512798,0.04512798,0,0,0,0.04512798,0,0,6.938894E-18,0,0.04750314,0.04512798,0,0,0.6740721,3.947024,0,0.04750314,-0.04750314,5.310458,88.50746,0.1341342,0.04964078,0,0,3.947024
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,41.77678,41.77678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7268534,3.899521,0,0,0,5.310458,88.50746,0.1341342,0,0,0,3.899521
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,39.45362,39.45362,0.1550949,0.1550949,0,0,0,0.1550949,0,0,2.775558E-17,0,0.1632578,0.1550949,0,0,0.7268534,3.899521,0,0.1632578,-0.1632578,5.13837,85.63932,0.1341342,0.1706044,0,0,3.899521
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,37.50256,37.50256,0.05089757,0.05089757,0,0,0,0.05089757,0,0,6.938894E-18,0,0.05357639,0.05089757,0,0,0.9082509,3.736263,0,0.05357639,-0.05357639,5.081895,84.69808,0.1341342,0.05598733,0,0,3.736263
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,35.95378,35.95378,0.04401745,0.04401745,0,0,0,0.04401745,0,0,0,0,0.04633415,0.04401745,0,0,0.9677802,3.682687,0,0.04633415,-0.04633415,5.033054,83.88407,0.1341342,0.04841919,0,0,3.682687
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,34.39494,34.39494,0.09889745,0.09889745,0,0,0,0.09889745,0,0,1.387779E-17,0,0.1041026,0.09889745,0,0,1.019263,3.636353,0,0.1041026,-0.1041026,4.923321,82.05518,0.1341342,0.1087872,0,0,3.636353
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,33.14788,33.14788,0.2593795,0.2593795,0,0,0,0.2593795,0,0,0,0,0.2730311,0.2593795,0,0,1.134932,3.53225,0,0.2730311,-0.2730311,4.635521,77.25852,0.1341342,0.2853175,0,0,3.53225
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,32.02149,32.02149,0.04711867,0.04711867,0,0,0,0.04711867,0,0,6.938894E-18,0,0.0495986,0.04711867,0,0,1.4383,3.259219,0,0.0495986,-0.0495986,4.583239,76.38717,0.1341342,0.05183054,0,0,3.259219
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,30.85488,30.85488,0.1140925,0.1140925,0,0,0,0.1140925,0,0,1.387779E-17,0,0.1200973,0.1140925,0,0,1.49341,3.20962,0,0.1200973,-0.1200973,4.456645,74.27728,0.1341342,0.1255017,0,0,3.20962
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,29.69832,29.69832,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0.1337218,0.1270357,0,0,1.626851,3.089523,0,0.1337218,-0.1337218,4.315691,71.92803,0.1341342,0.1397393,0,0,3.089523
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,28.71274,28.71274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.775431,2.955801,0,0,0,4.315691,71.92803,0.1341342,0,0,0,2.955801
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2389241,31.73158,27.70704,0,0,0,0,0,0,0,0,0,0.2389241,0,0,0,0,1.775431,2.955801,0.2389241,0,0.2389241,4.542354,75.70574,0.1327418,0,0.1911393,0,3.194725
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5615938,39.26187,29.35639,0.2334316,0.2334316,0,0,0,0.2334316,240.5817,0,0,0.5615938,0.2457175,0.2334316,0,0,1.536507,3.170833,0.3158763,0,0.3158763,4.84202,80.70017,0.1309446,0.2567748,0.449275,0,3.732427
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.969063,52.29304,33.71107,0.2031931,0.2031931,0,0,0,0.2031931,476.9172,0,0,0.969063,0.2138875,0.2031931,0,0,1.220631,3.455122,0.7551755,0,0.7551755,5.558443,92.64053,0.1268391,0.2235125,0.7752504,0,4.424184
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.307975,65.63612,38.15626,1.00884,1.00884,0,0,0,1.00884,129.6514,0,0,1.307975,1.061936,1.00884,0,0,0.465455,4.134779,0.2460383,0,0.2460383,5.791855,96.53072,0.1255566,1.109724,1.04638,0,5.442754
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.215413,67.8614,41.91758,0.06421666,0.06421666,0,0,0,0.06421666,1892.675,0.9283997,0,1.215413,0.06759649,0.06421666,0,0,0.2194166,4.356214,0.2194166,0,0.2194166,6.000012,100,0.1244345,0.07063833,0.9723303,0,5.571627
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.364759,76.60634,45.5381,0,0,0,0,0,0,0,1.364759,0,1.364759,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244345,0,1.091807,0,5.918447
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.308056,79.44589,49.01782,0,0,0,0,0,0,0,1.308056,0,1.308056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244345,0,1.046445,0,5.861745
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.231079,79.94851,51.20019,0.1509837,0.1509837,0,0,0,0.1509837,815.372,1.072149,0,1.231079,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1244345,0.1660821,0.9848633,0,5.784768
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.053693,76.00371,52.12543,0.01574229,0.01574229,0,0,0,0.01574229,6693.391,1.037122,0,1.053693,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1244345,0.01731651,0.8429542,0,5.607382
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.7794783,69.98674,53.09091,0.980801,0.980801,0,0,0,0.980801,79.47363,2.220446E-16,0,0.7794783,1.032422,0.980801,0,0,0,4.553689,0,0.2529439,-0.2529439,5.733386,95.55624,0.1244345,1.078881,0.6235826,0,5.333167
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.3902263,60.07164,52.18578,0.1343243,0.1343243,0,0,0,0.1343243,290.5107,0,0,0.3902263,0.1413939,0.1343243,0,0,0.2810488,4.300745,0.2488324,0,0.2488324,5.969449,99.49062,0.123186,0.1477567,0.3121811,0,4.690971
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,49.24913,49.24913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03221645,4.524694,0,0,0,5.969449,99.49062,0.123186,0,0,0,4.524694
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,46.41306,46.41306,0.3668053,0.3668053,0,0,0,0.3668053,0,0,0,0,0.3861108,0.3668053,0,0,0.03221645,4.524694,0,0.3861108,-0.3861108,5.562452,92.70735,0.123186,0.4034858,0,0,4.524694
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,44.09995,44.09995,0.3556531,0.3556531,0,0,0,0.3556531,0,0,5.551115E-17,0,0.3743716,0.3556531,0,0,0.4612284,4.138583,0,0.3743716,-0.3743716,5.16783,86.13033,0.123186,0.3912184,0,0,4.138583
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,41.83712,41.83712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.877197,3.764212,0,0,0,5.16783,86.13033,0.123186,0,0,0,3.764212
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,39.54413,39.54413,0.06078051,0.06078051,0,0,0,0.06078051,0,0,1.387779E-17,0,0.06397948,0.06078051,0,0,0.877197,3.764212,0,0.06397948,-0.06397948,5.100389,85.00632,0.123186,0.06685856,0,0,3.764212
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,37.59307,37.59307,0.02021263,0.02021263,0,0,0,0.02021263,0,0,3.469447E-18,0,0.02127646,0.02021263,0,0,0.9482853,3.700232,0,0.02127646,-0.02127646,5.077962,84.63254,0.123186,0.0222339,0,0,3.700232
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,36.00406,36.00406,0.07138772,0.07138772,0,0,0,0.07138772,0,0,1.387779E-17,0,0.07514497,0.07138772,0,0,0.9719258,3.678956,0,0.07514497,-0.07514497,4.998753,83.31238,0.123186,0.0785265,0,0,3.678956
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,34.45528,34.45528,0.1747094,0.1747094,0,0,0,0.1747094,0,0,0,0,0.1839047,0.1747094,0,0,1.05542,3.603811,0,0.1839047,-0.1839047,4.8049,80.0815,0.123186,0.1921804,0,0,3.603811
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.20822,33.20822,0.07787482,0.07787482,0,0,0,0.07787482,0,0,1.387779E-17,0,0.0819735,0.07787482,0,0,1.259759,3.419906,0,0.0819735,-0.0819735,4.718493,78.64138,0.123186,0.08566231,0,0,3.419906
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,32.07178,32.07178,0.05931051,0.05931051,0,0,0,0.05931051,0,0,6.938894E-18,0,0.06243212,0.05931051,0,0,1.35084,3.337933,0,0.06243212,-0.06243212,4.652683,77.54456,0.123186,0.06524157,0,0,3.337933
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,30.91522,30.91522,0.1658518,0.1658518,0,0,0,0.1658518,0,0,0,0,0.1745808,0.1658518,0,0,1.420209,3.275501,0,0.1745808,-0.1745808,4.468659,74.47749,0.123186,0.182437,0,0,3.275501
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,29.72849,29.72849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.614188,3.10092,0,0,0,4.468659,74.47749,0.123186,0,0,0,3.10092
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,28.75297,28.75297,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0.1494472,0.1419748,0,0,1.614188,3.10092,0,0.1494472,-0.1494472,4.311128,71.85198,0.123186,0.1561723,0,0,3.10092
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3755817,34.1676,27.74726,0.1536748,0.1536748,0,0,0,0.1536748,244.4003,0,0,0.3755817,0.161763,0.1536748,0,0,1.780241,2.951473,0.2138187,0,0.2138187,4.513974,75.23275,0.122133,0.1690423,0.3004653,0,3.327054
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7294475,42.5178,29.38656,0.4731738,0.4731738,0,0,0,0.4731738,154.1606,0,0,0.7294475,0.4980777,0.4731738,0,0,1.566422,3.143909,0.2313698,0,0.2313698,4.73347,78.89101,0.1210137,0.5204911,0.583558,0,3.873357
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.8812232,50.43318,33.74124,0.4992956,0.4992956,0,0,0,0.4992956,176.4933,0,0,0.8812232,0.5255743,0.4992956,0,0,1.335052,3.352142,0.3556489,0,0.3556489,5.070868,84.51431,0.1193326,0.5492252,0.7049786,0,4.233366
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.152913,61.7222,38.15626,1.051225,1.051225,0,0,0,1.051225,109.6732,0,0,1.152913,1.106553,1.051225,0,0,0.979403,3.672226,0.04635984,0,0.04635984,5.11485,85.24732,0.1191169,1.156348,0.9223301,0,4.825139
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.207977,67.70368,41.94775,1.170109,1.170109,0,0,0,1.170109,103.2363,0,0,1.207977,1.231694,1.170109,0,0,0.9330432,3.71395,0,0.02371676,-0.02371676,5.08985,84.83066,0.1191169,1.28712,0.9663814,0,4.921927
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.363245,76.60076,45.56827,0.01805045,0.01805045,0,0,0,0.01805045,7552.42,0.3848499,0,1.363245,0.01900047,0.01805045,0,0,0.9593951,3.690233,0.9593951,0,0.9593951,6.000012,100,0.1148218,0.01985549,1.090596,0,5.053479
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.351946,80.83588,49.04799,0.9154886,0.9154886,0,0,0,0.9154886,147.6748,0.388274,0,1.351946,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1148218,1.007037,1.081557,0,5.905635
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.229089,79.95341,51.25048,0.7148089,0.7148089,0,0,0,0.7148089,171.9465,0.4766587,0,1.229089,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1148218,0.7862899,0.9832713,0,5.782778
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,0.9703277,73.81875,52.18578,0.4708928,0.4708928,0,0,0,0.4708928,206.0613,0.4746511,0,0.9703277,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1148218,0.5179821,0.7762622,0,5.524017
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6622216,67.22223,53.15125,0.8617901,0.8617901,0,0,0,0.8617901,76.84256,1.110223E-16,0,0.6622216,0.9071475,0.8617901,0,0,0,4.553689,0,0.2449259,-0.2449259,5.741838,95.6971,0.1148218,0.9479691,0.5297772,0,5.21591
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3513196,59.32977,52.26624,0.562947,0.562947,0,0,0,0.562947,62.40724,0,0,0.3513196,0.5925757,0.562947,0,0,0.2721399,4.308763,0,0.2412561,-0.2412561,5.487531,91.45867,0.1148218,0.6192417,0.2810557,0,4.660083
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,49.32959,49.32959,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0.6226181,0.5914872,0,0,0.5402023,4.067507,0,0.6226181,-0.6226181,4.831234,80.52041,0.1148218,0.6506359,0,0,4.067507
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,46.50357,46.50357,1.147285,1.147285,0,0,0,1.147285,0,0,0,0,1.207669,1.147285,0,0,1.232,3.444889,0,1.207669,-1.207669,3.558239,59.30387,0.1148218,1.262014,0,0,3.444889
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,44.1804,44.1804,0.9961092,0.9961092,0,0,0,0.9961092,0,0,1.110223E-16,0,1.048536,0.9961092,0,0,2.573854,2.23722,0,1.048536,-1.048536,2.452985,40.88301,0.1148218,1.09572,0,0,2.23722
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,41.91758,41.91758,0.5718706,0.5718706,0,0,0,0.5718706,0,0,1.110223E-16,0,0.6019691,0.5718706,0,0,3.738894,1.188684,0,0.6019691,-0.6019691,1.818454,30.30751,0.1148218,0.6290577,0,0,1.188684
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,39.60447,39.60447,0.1911169,0.1911169,0,0,0,0.1911169,0,0,2.775558E-17,0,0.2011757,0.1911169,0,0,4.407749,0.5867148,0,0.2011757,-0.2011757,1.606396,26.77322,0.1148218,0.2102286,0,0,0.5867148
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,37.64336,37.64336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.631278,0.3855391,0,0,0,1.606396,26.77322,0.1148218,0,0,0,0.3855391
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,36.09457,36.09457,0.1322601,0.1322601,0,0,0,0.1322601,0,0,0,0,0.1392211,0.1322601,0,0,4.631278,0.3855391,0,0.1392211,-0.1392211,1.459644,24.32736,0.1148218,0.1454861,0,0,0.3855391
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,34.53574,34.53574,0.1457016,0.1457016,0,0,0,0.1457016,0,0,0,0,0.1533701,0.1457016,0,0,4.785968,0.246318,0,0.1533701,-0.1533701,1.297978,21.63292,0.1148218,0.1602718,0,0,0.246318
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,33.2585,33.2585,0.1638693,0.1638693,1.616501,0,0.4974047,0.1638693,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.956379,0.09294783,1.38,0,1.38,2.607161,43.45259,0.122074,0.1802562,0,1.7,0.09294783
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,32.13212,32.13212,0.1681152,0.1681152,1.620747,0,0.4985639,0.1681152,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.576379,1.334948,1.38,0,1.38,3.916344,65.27227,0.1286884,0.1849267,0,1.7,1.334948
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,30.97556,30.97556,0.2123974,0.2123974,1.665029,0,0.5106529,0.2123974,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.196379,2.576948,1.38,0,1.38,5.225527,87.09194,0.135146,0.2336371,0,1.7,2.576948
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.816379,3.818948,0,0,0,5.225527,87.09194,0.135146,0,0,0,3.818948
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,28.79319,28.79319,0.1686588,0.1686588,0,0,0,0.1686588,0,0,2.775558E-17,0,0.1775356,0.1686588,0,0,0.816379,3.818948,0,0.1775356,-0.1775356,5.038388,83.97296,0.135146,0.1855247,0,0,3.818948
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2442011,31.90523,27.78749,0.7548667,0.7548667,0,0,0,0.7548667,32.35023,0,1.110223E-16,0.2442011,0.7945966,0.7548667,0,0,1.013641,3.641412,0,0.5503954,-0.5503954,4.45822,74.30352,0.135146,0.8303534,0.1953609,0,3.885613
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5868186,39.80199,29.41673,0.6692804,0.6692804,0,0,0,0.6692804,87.67904,0,0,0.5868186,0.7045056,0.6692804,0,0,1.625191,3.091017,0,0.117687,-0.117687,4.334167,72.23598,0.135146,0.7362084,0.4694549,0,3.677835
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9026123,50.92361,33.77141,0.7604667,0.7604667,0,0,0,0.7604667,118.6919,0,0,0.9026123,0.8004913,0.7604667,0,0,1.755955,2.97333,0.102121,0,0.102121,4.431047,73.85065,0.1346986,0.8365134,0.7220898,0,3.875942
