Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,33.83175,33.83175,0.1348774,0.1348774,0,0,0,0.1348774,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.129878,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,32.61485,32.61485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.129878,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,31.39796,31.39796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.129878,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,30.35203,30.35203,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.129878,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3080794,34.61712,29.33627,0,0,0,0,0,0,0,0,0,0.3080794,0,0,0,0,1.820192,2.915516,0.3080794,0,0.3080794,4.565496,76.09145,0.1294944,0,0.2464635,0,3.223596
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.6966078,43.60196,30.97556,0.6901987,0.6901987,0,0,0,0.6901987,100.9286,0,0,0.6966078,0.7265249,0.6901987,0,0,1.512112,3.192788,0,0.02991717,-0.02991717,4.533961,75.56586,0.1294944,0.7592186,0.5572862,0,3.889396
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.020898,55.39578,35.4107,0.008055403,0.008055403,0,0,0,0.008055403,12673.46,0,0,1.020898,0.008479372,0.008055403,0,0,1.545354,3.162871,1.012419,0,1.012419,5.494426,91.57359,0.1282495,0.008860944,0.8167188,0,4.183769
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.342335,68.89365,40.02686,0.2526226,0.2526226,0,0,0,0.2526226,531.3598,0.5434822,0,1.342335,0.2659186,0.2526226,0,0,0.5329344,4.074048,0.5329344,0,0.5329344,6.000012,100,0.1276037,0.2778849,1.073868,0,5.416383
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.4471,77.06707,44.00944,0,0,0,0,0,0,0,1.4471,0,1.4471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276037,0,1.15768,0,6.000789
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.514209,84.33116,47.74059,0,0,0,0,0,0,0,1.514209,0,1.514209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276037,0,1.211367,0,6.067897
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.419507,86.14066,51.34099,0.4183836,0.4183836,0,0,0,0.4183836,339.2836,0.9791032,0,1.419507,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1276037,0.4602219,1.135606,0,5.973196
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.336643,86.48187,53.62393,0,0,0,0,0,0,0,1.336643,0,1.336643,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276037,0,1.069314,0,5.890331
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.005502,77.69978,54.61957,0.3664512,0.3664512,0,0,0,0.3664512,274.3891,0.6197641,0,1.005502,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1276037,0.4030963,0.8044018,0,5.559191
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7731066,72.73344,55.63533,0.8583295,0.8583295,0,0,0,0.8583295,90.07107,1.110223E-16,0,0.7731066,0.9035048,0.8583295,0,0,0,4.553689,0,0.1303982,-0.1303982,5.86256,97.70914,0.1276037,0.9441625,0.6184853,0,5.326796
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3795089,62.68019,54.871,0.7014802,0.7014802,0,0,0,0.7014802,54.10115,0,1.110223E-16,0.3795089,0.7384002,0.7014802,0,0,0.1448869,4.423291,0,0.3588913,-0.3588913,5.484256,91.40408,0.1276037,0.7716281,0.3036071,0,4.8028
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1851203,55.64479,52.01481,0,0,0,0,0,0,0,0,0,0.1851203,0,0,0,0,0.543655,4.064399,0.1851203,0,0.1851203,5.659876,94.33108,0.1273809,0,0.1480962,0,4.24952
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,49.18879,49.18879,0.426807,0.426807,0,0,0,0.426807,0,0,5.551115E-17,0,0.4492706,0.426807,0,0,0.3585347,4.231008,0,0.4492706,-0.4492706,5.186303,86.43822,0.1273809,0.4694878,0,0,4.231008
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,46.78517,46.78517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8577242,3.781737,0,0,0,5.186303,86.43822,0.1273809,0,0,0,3.781737
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,44.38155,44.38155,0.2060903,0.2060903,0,0,0,0.2060903,0,0,0,0,0.2169371,0.2060903,0,0,0.8577242,3.781737,0,0.2169371,-0.2169371,4.957632,82.62703,0.1273809,0.2266993,0,0,3.781737
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,41.88741,41.88741,0.1876987,0.1876987,0,0,0,0.1876987,0,0,2.775558E-17,0,0.1975776,0.1876987,0,0,1.098765,3.5648,0,0.1975776,-0.1975776,4.749366,79.15595,0.1273809,0.2064686,0,0,3.5648
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,39.85589,39.85589,0.09530919,0.09530919,0,0,0,0.09530919,0,0,1.387779E-17,0,0.1003255,0.09530919,0,0,1.318296,3.367222,0,0.1003255,-0.1003255,4.643614,77.39342,0.1273809,0.1048401,0,0,3.367222
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,38.18643,38.18643,0.1986667,0.1986667,0,0,0,0.1986667,0,0,2.775558E-17,0,0.2091229,0.1986667,0,0,1.429769,3.266897,0,0.2091229,-0.2091229,4.423179,73.71951,0.1273809,0.2185334,0,0,3.266897
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,36.54714,36.54714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.662128,3.057774,0,0,0,4.423179,73.71951,0.1273809,0,0,0,3.057774
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.15928,35.15928,0.2178343,0.2178343,0,0,0,0.2178343,0,0,2.775558E-17,0,0.2292992,0.2178343,0,0,1.662128,3.057774,0,0.2292992,-0.2292992,4.181477,69.69114,0.1273809,0.2396177,0,0,3.057774
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,33.97255,33.97255,0.0453223,0.0453223,0,0,0,0.0453223,0,0,6.938894E-18,0,0.04770768,0.0453223,0,0,1.916904,2.828475,0,0.04770768,-0.04770768,4.131188,68.853,0.1273809,0.04985452,0,0,2.828475
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,32.75565,32.75565,0.06764305,0.06764305,0,0,0,0.06764305,0,0,1.387779E-17,0,0.07120322,0.06764305,0,0,1.969913,2.780767,0,0.07120322,-0.07120322,4.056134,67.60209,0.1273809,0.07440736,0,0,2.780767
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,31.50858,31.50858,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0.2234443,0.2122721,0,0,2.049028,2.709564,0,0.2234443,-0.2234443,3.820603,63.67658,0.1273809,0.2334993,0,0,2.709564
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,30.49283,30.49283,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0.1003501,0.09533258,0,0,2.297299,2.48612,0,0.1003501,-0.1003501,3.714824,61.91362,0.1273809,0.1048658,0,0,2.48612
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1127435,31.37207,29.47707,0.4134322,0.4134322,0,0,0,0.4134322,27.27013,0,5.551115E-17,0.1127435,0.4351918,0.4134322,0,0,2.408799,2.38577,0,0.3224483,-0.3224483,3.374934,56.24879,0.1273809,0.4547754,0.09019481,0,2.498513
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4025074,38.16784,31.11636,0.6832935,0.6832935,0,0,0,0.6832935,58.90696,0,0,0.4025074,0.7192563,0.6832935,0,0,2.767075,2.063321,0,0.3167489,-0.3167489,3.041051,50.68409,0.1273809,0.7516228,0.3220059,0,2.465829
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6653925,47.98601,35.58167,1.102383,1.102383,0,0,0,1.102383,60.35947,0,2.220446E-16,0.6653925,1.160403,1.102383,0,0,3.119018,1.746572,0,0.4950106,-0.4950106,2.519264,41.98766,0.1273809,1.212621,0.532314,0,2.411965
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.532178,50.28882,40.21795,0.5330189,0.5330189,0,0,0,0.5330189,99.84223,0,0,0.532178,0.5610726,0.5330189,0,0,3.66903,1.251562,0,0.02889457,-0.02889457,2.488807,41.48003,0.1273809,0.5863209,0.4257424,0,1.78374
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6272136,56.58794,44.21058,0.7208731,0.7208731,0,0,0,0.7208731,87.00749,0,0,0.6272136,0.7588138,0.7208731,0,0,3.701135,1.222667,0,0.1316002,-0.1316002,2.350088,39.16806,0.1273809,0.7929604,0.5017709,0,1.849881
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8596964,66.05762,47.94172,0.6068517,0.6068517,0,0,0,0.6068517,141.665,0,0,0.8596964,0.6387913,0.6068517,0,0,3.847358,1.091067,0.2209052,0,0.2209052,2.559657,42.66087,0.1271161,0.6675369,0.6877572,0,1.950764
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6528926,65.20741,51.53207,0.9602605,0.9602605,0,0,0,0.9602605,67.9912,0,1.110223E-16,0.6528926,1.0108,0.9602605,0,0,3.626452,1.289882,0,0.3579079,-0.3579079,2.182389,36.37308,0.1271161,1.056286,0.5223141,0,1.942774
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3357525,60.60492,53.7949,0,0,0,0,0,0,0,0,0,0.3357525,0,0,0,0,4.024128,0.9319739,0.3357525,0,0.3357525,2.500912,41.68179,0.1267156,0,0.268602,0,1.267727
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6098716,67.83652,54.82071,0.8982614,0.8982614,0,0,0,0.8982614,67.89466,0,1.110223E-16,0.6098716,0.9455383,0.8982614,0,0,3.688375,1.234151,0,0.3356668,-0.3356668,2.147088,35.78473,0.1267156,0.9880876,0.4878973,0,1.844023
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.646719,69.83967,55.83647,0,0,0,0,0,0,0,0,0,0.646719,0,0,0,0,4.061338,0.8984845,0.646719,0,0.646719,2.76062,46.01024,0.1259514,0,0.5173752,0,1.545204
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3375286,61.9522,55.04197,0,0,0,0,0,0,0,0,0,0.3375286,0,0,0,0,3.414619,1.480532,0.3375286,0,0.3375286,3.080827,51.34702,0.1255562,0,0.2700229,0,1.81806
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1000683,54.15872,52.21595,0,0,0,0,0,0,0,0,0,0.1000683,0,0,0,0,3.077091,1.784307,0.1000683,0,0.1000683,3.175761,52.92924,0.1254395,0,0.08005466,0,1.884376
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,49.35976,49.35976,0.7739606,0.7739606,0,0,0,0.7739606,0,0,0,0,0.8146954,0.7739606,0,0,2.977022,1.874369,0,0.8146954,-0.8146954,2.316996,38.61653,0.1254395,0.8513567,0,0,1.874369
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,46.95613,46.95613,0.1361114,0.1361114,0,0,0,0.1361114,0,0,0,0,0.1432752,0.1361114,0,0,3.88224,1.059673,0,0.1432752,-0.1432752,2.165971,36.09945,0.1254395,0.1497226,0,0,1.059673
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,44.55251,44.55251,0.7327765,0.7327765,0,0,0,0.7327765,0,0,0,0,0.7713436,0.7327765,0,0,4.041434,0.9163982,0,0.7713436,-0.7713436,1.352903,22.54834,0.1254395,0.8060541,0,0,0.9163982
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,42.00809,42.00809,0.2031111,0.2031111,1.655743,0,0.5081177,0.2031111,0,0,0,0,0,0,1.452632,1.38,4.898483,0.1450546,1.38,0,1.38,2.662086,44.36802,0.1272755,0.2234222,0,1.7,0.1450546
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,39.99669,39.99669,0.05582761,0.05582761,1.508459,0,0.4679094,0.05582761,0,0,0,0,0,0,1.452632,1.38,3.518483,1.387055,1.38,0,1.38,3.971269,66.18769,0.1286612,0.06141037,0,1.7,1.387055
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,38.3574,38.3574,0.08236151,0.08236151,1.534993,0,0.4751531,0.08236151,0,0,0,0,0,0,1.452632,1.38,2.138483,2.629055,1.38,0,1.38,5.280452,88.00736,0.1300845,0.09059767,0,1.7,2.629055
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,36.68794,36.68794,0.1305239,0.1305239,0,0,0,0.1305239,0,0,2.775558E-17,0,0.1373936,0.1305239,0,0,0.7584826,3.871055,0,0.1373936,-0.1373936,5.135627,85.59361,0.1300845,0.1435763,0,0,3.871055
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,35.30007,35.30007,0.1407385,0.1407385,0,0,0,0.1407385,0,0,0,0,0.1481458,0.1407385,0,0,0.9111421,3.733661,0,0.1481458,-0.1481458,4.979467,82.99096,0.1300845,0.1548124,0,0,3.733661
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,34.08318,34.08318,0.06280097,0.06280097,0,0,0,0.06280097,0,0,1.387779E-17,0,0.06610629,0.06280097,0,0,1.075749,3.585515,0,0.06610629,-0.06610629,4.909785,81.82959,0.1300845,0.06908107,0,0,3.585515
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,32.86628,32.86628,0.06507461,0.06507461,0,0,0,0.06507461,0,0,1.387779E-17,0,0.06849959,0.06507461,0,0,1.1492,3.519409,0,0.06849959,-0.06849959,4.83758,80.62617,0.1300845,0.07158206,0,0,3.519409
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,31.61921,31.61921,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0.05240395,0.04978376,0,0,1.225311,3.450909,0,0.05240395,-0.05240395,4.782341,79.70554,0.1300845,0.05476213,0,0,3.450909
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,30.60345,30.60345,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0.06058332,0.05755416,0,0,1.283537,3.398505,0,0.06058332,-0.06058332,4.718481,78.6412,0.1300845,0.06330957,0,0,3.398505
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1619697,32.32577,29.5877,0.3508582,0.3508582,0,0,0,0.3508582,46.16387,0,5.551115E-17,0.1619697,0.3693244,0.3508582,0,0,1.350852,3.337922,0,0.2073547,-0.2073547,4.49991,74.99835,0.1300845,0.385944,0.1295758,0,3.499892
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4740809,39.63871,31.25716,0.3920866,0.3920866,0,0,0,0.3920866,120.9123,0,0,0.4740809,0.4127228,0.3920866,0,0,1.581246,3.130567,0.0613581,0,0.0613581,4.55812,75.96851,0.1300132,0.4312953,0.3792647,0,3.604648
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8828365,52.73029,35.75264,0.7649077,0.7649077,0,0,0,0.7649077,115.4174,0,0,0.8828365,0.8051661,0.7649077,0,0,1.519888,3.18579,0.07767048,0,0.07767048,4.631804,77.19659,0.129923,0.8413985,0.7062692,0,4.068626
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.171184,64.86013,40.38892,0,0,0,0,0,0,0,0,0,1.171184,0,0,0,0,1.442218,3.255693,1.171184,0,1.171184,5.742887,95.71459,0.1285778,0,0.936947,0,4.426877
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8304296,61.34119,44.41172,0.7499933,0.7499933,0,0,0,0.7499933,110.725,0,0,0.8304296,0.7894666,0.7499933,0,0,0.2710338,4.309759,0.04096306,0,0.04096306,5.781748,96.36227,0.1285313,0.8249925,0.6643437,0,5.140188
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.144121,73.64843,48.17303,0.4441851,0.4441851,0,0,0,0.4441851,257.5776,0.4464874,0,1.144121,0.4675633,0.4441851,0,0,0.2300707,4.346625,0.2300707,0,0.2300707,6.000012,100,0.1282705,0.4886037,0.9152972,0,5.490746
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.081236,76.28819,51.73321,0,0,0,0,0,0,0,1.081236,0,1.081236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282705,0,0.8649892,0,5.634925
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.057602,78.43941,54.02621,0.02594637,0.02594637,0,0,0,0.02594637,4076.108,1.03029,0,1.057602,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1282705,0.02854101,0.8460818,0,5.611291
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6705757,69.49535,55.0118,0.102728,0.102728,0,0,0,0.102728,652.7679,0.5624409,0,0.6705757,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1282705,0.1130008,0.5364605,0,5.224265
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3576461,63.43593,56.03761,0.4533078,0.4533078,0,0,0,0.4533078,78.89697,0,0,0.3576461,0.4771661,0.4533078,0,0,0,4.553689,0,0.11952,-0.11952,5.874027,97.90025,0.1282705,0.4986385,0.2861169,0,4.911335
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2842005,61.02423,55.24311,0.5901844,0.5901844,0,0,0,0.5901844,48.15452,0,1.110223E-16,0.2842005,0.6212468,0.5901844,0,0,0.1328,4.434169,0,0.3370463,-0.3370463,5.518749,91.97897,0.1282705,0.6492028,0.2273604,0,4.718369
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1648344,55.64939,52.41709,0,0,0,0,0,0,0,0,0,0.1648344,0,0,0,0,0.5072958,4.097123,0.1648344,0,0.1648344,5.675125,94.58522,0.1280843,0,0.1318675,0,4.261957
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,49.55085,49.55085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3424615,4.245473,0,0,0,5.675125,94.58522,0.1280843,0,0,0,4.245473
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,47.12711,47.12711,1.338747,1.338747,0.425,0,0.172125,1.338747,0,0,2.220446E-16,0,0.9618384,0.9137465,0,0,0.3424615,4.245473,0,0.9618384,-0.9618384,4.661258,77.68748,0.1280843,1.472621,0,1.7,4.245473
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,44.69331,44.69331,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.411171,3.283635,1.38,0,1.38,5.970441,99.50715,0.1292585,0,0,1.7,3.283635
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.16901,42.16901,0.09893314,0.09893314,0,0,0,0.09893314,0,0,1.387779E-17,0,0.1041401,0.09893314,0,0,0.03117083,4.525635,0,0.1041401,-0.1041401,5.860667,97.6776,0.1292585,0.1088265,0,0,4.525635
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,40.16766,40.16766,0.01200015,0.01200015,0,0,0,0.01200015,0,0,0,0,0.01263173,0.01200015,0,0,0.1468821,4.421495,0,0.01263173,-0.01263173,5.847353,97.45568,0.1292585,0.01320016,0,0,4.421495
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,38.4982,38.4982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1609174,4.408864,0,0,0,5.847353,97.45568,0.1292585,0,0,0,4.408864
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,36.82874,36.82874,0.2001545,0.2001545,0,0,0,0.2001545,0,0,2.775558E-17,0,0.2106889,0.2001545,0,0,0.1609174,4.408864,0,0.2106889,-0.2106889,5.625267,93.75426,0.1292585,0.2201699,0,0,4.408864
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,35.44087,35.44087,0.1460855,0.1460855,0,0,0,0.1460855,0,0,0,0,0.1537742,0.1460855,0,0,0.3950161,4.198174,0,0.1537742,-0.1537742,5.463174,91.05273,0.1292585,0.160694,0,0,4.198174
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,34.22397,34.22397,0.06966409,0.06966409,0,0,0,0.06966409,0,0,1.387779E-17,0,0.07333062,0.06966409,0,0,0.5658764,4.0444,0,0.07333062,-0.07333062,5.385877,89.76444,0.1292585,0.0766305,0,0,4.0444
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,33.00708,33.00708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6473548,3.97107,0,0,0,5.385877,89.76444,0.1292585,0,0,0,3.97107
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,31.73989,31.73989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6473548,3.97107,0,0,0,5.385877,89.76444,0.1292585,0,0,0,3.97107
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,30.71408,30.71408,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0.2463408,0.2340238,0,0,0.6473548,3.97107,0,0.2463408,-0.2463408,5.126211,85.43668,0.1292585,0.2574261,0,0,3.97107
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1204974,31.75854,29.72849,1.108561,1.108561,0,0,0,1.108561,10.86972,0,2.220446E-16,0.1204974,1.166906,1.108561,0,0,0.9210668,3.724729,0,1.046409,-1.046409,4.0232,67.05319,0.1292585,1.219417,0.09639795,0,3.845226
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2306338,35.36948,31.39796,0.3002122,0.3002122,0,0,0,0.3002122,76.82359,0,5.551115E-17,0.2306338,0.3160128,0.3002122,0,0,2.083743,2.67832,0,0.08537903,-0.08537903,3.933202,65.55324,0.1292585,0.3302334,0.184507,0,2.908954
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9343475,54.016,35.89344,0,0,0,0,0,0,0,0,0,0.9343475,0,0,0,0,2.178609,2.592941,0.9343475,0,0.9343475,4.819602,80.32655,0.1282162,0,0.747478,0,3.527289
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9176864,58.96452,40.55988,0,0,0,0,0,0,0,0,0,0.9176864,0,0,0,0,1.244261,3.433854,0.9176864,0,0.9176864,5.690196,94.83641,0.1272087,0,0.7341491,0,4.35154
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9503801,64.39548,44.6028,0.2546321,0.2546321,0,0,0,0.2546321,373.2366,0.3557715,0,0.9503801,0.2680338,0.2546321,0,0,0.3265748,4.259772,0.3265748,0,0.3265748,6.000012,100,0.1268539,0.2800953,0.7603041,0,5.210152
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7379877,63.65355,48.36412,0,0,0,0,0,0,0,0.7379877,0,0.7379877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1268539,0,0.5903901,0,5.291677
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.877732,71.1524,51.96452,0.04414321,0.04414321,0,0,0,0.04414321,1988.374,0.8312654,0,0.877732,0.04646654,0.04414321,0,0,0,4.553689,0,0,0,6.000012,100,0.1268539,0.04855753,0.7021856,0,5.431421
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6653814,68.49526,54.22735,0.2879003,0.2879003,0,0,0,0.2879003,231.1152,0.3623284,0,0.6653814,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1268539,0.3166904,0.5323051,0,5.21907
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7017047,70.47733,55.21293,1.082511,1.082511,0,0,0,1.082511,64.82193,0,0,0.7017047,1.139485,1.082511,0,0,0,4.553689,0,0.4377808,-0.4377808,5.53855,92.30899,0.1268539,1.190762,0.5613638,0,5.255394
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.2937704,62.25578,56.22869,0.440758,0.440758,0,0,0,0.440758,66.65118,0,0,0.2937704,0.4639558,0.440758,0,0,0.4864231,4.115908,0,0.1701854,-0.1701854,5.359159,89.31915,0.1268539,0.4848338,0.2350163,0,4.409678
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2203677,59.89203,55.44424,0.7505786,0.7505786,0,0,0,0.7505786,29.35972,0,1.110223E-16,0.2203677,0.7900828,0.7505786,0,0,0.675518,3.945723,0,0.569715,-0.569715,4.758627,79.3103,0.1268539,0.8256364,0.1762942,0,4.16609
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2114728,56.75593,52.578,0.8554376,0.8554376,0,0,0,0.8554376,24.72101,0,1.110223E-16,0.2114728,0.9004606,0.8554376,0,0,1.308535,3.376008,0,0.6889879,-0.6889879,4.03237,67.20603,0.1268539,0.9409813,0.1691782,0,3.587481
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,49.75198,49.75198,0.5760989,0.5760989,0,0,0,0.5760989,0,0,1.110223E-16,0,0.6064199,0.5760989,0,0,2.074077,2.68702,0,0.6064199,-0.6064199,3.393147,56.55234,0.1268539,0.6337088,0,0,2.68702
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,47.28802,47.28802,0.1821417,0.1821417,0,0,0,0.1821417,0,0,2.775558E-17,0,0.1917281,0.1821417,0,0,2.747877,2.0806,0,0.1917281,-0.1917281,3.191048,53.18403,0.1268539,0.2003559,0,0,2.0806
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,44.86428,44.86428,0.5959733,0.5959733,0,0,0,0.5959733,0,0,1.110223E-16,0,0.6273403,0.5959733,0,0,2.960908,1.888872,0,0.6273403,-0.6273403,2.529773,42.16281,0.1268539,0.6555706,0,0,1.888872
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,42.3098,42.3098,0.1949364,0.1949364,0,0,0,0.1949364,0,0,2.775558E-17,0,0.2051962,0.1949364,0,0,3.657953,1.261532,0,0.2051962,-0.2051962,2.313478,38.55788,0.1268539,0.21443,0,0,1.261532
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,40.30846,40.30846,0.05100179,0.05100179,0,0,0,0.05100179,0,0,6.938894E-18,0,0.0536861,0.05100179,0,0,3.885948,1.056335,0,0.0536861,-0.0536861,2.256887,37.61472,0.1268539,0.05610197,0,0,1.056335
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,38.66917,38.66917,0.2261842,0.2261842,0,0,0,0.2261842,0,0,2.775558E-17,0,0.2380887,0.2261842,0,0,3.9456,1.002649,0,0.2380887,-0.2380887,2.00592,33.43193,0.1268539,0.2488026,0,0,1.002649
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,36.99971,36.99971,0.1672171,0.1672171,0,0,0,0.1672171,0,0,2.775558E-17,0,0.176018,0.1672171,0,0,4.210143,0.7645606,0,0.176018,-0.176018,1.820381,30.33962,0.1268539,0.1839388,0,0,0.7645606
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,35.58167,35.58167,0.181385,0.181385,0,0,0,0.181385,0,0,2.775558E-17,0,0.1909316,0.181385,0,0,4.405718,0.5885426,0,0.1909316,-0.1909316,1.619121,26.9853,0.1268539,0.1995235,0,0,0.5885426
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,34.36477,34.36477,0.04195903,0.04195903,0,0,0,0.04195903,0,0,6.938894E-18,0,0.0441674,0.04195903,0,0,4.617865,0.397611,0,0.0441674,-0.0441674,1.572565,26.20936,0.1268539,0.04615493,0,0,0.397611
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,33.14788,33.14788,0.2501134,0.2501134,0,0,0,0.2501134,0,0,0,0,0.2632773,0.2501134,0,0,4.666939,0.3534436,0,0.2632773,-0.2632773,1.295046,21.58406,0.1268539,0.2751248,0,0,0.3534436
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,31.88069,31.88069,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.95947,0.09016631,1.38,0,1.38,2.604229,43.40373,0.1284908,0.2078039,0,1.7,0.09016631
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,30.85488,30.85488,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.57947,1.332166,1.38,0,1.38,3.913412,65.2234,0.1301286,0.2245493,0,1.7,1.332166
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.299308,34.98101,29.83912,1.189847,1.189847,1.7,0,0.5202,1.189847,25.15516,0,0,0.299308,0,0,0.5101529,0.4846452,2.19947,2.574166,0.7839532,0,0.7839532,4.657135,77.61877,0.1312805,1.308832,0.2394464,1.7,2.873474
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6181844,42.67837,31.53875,0.7345125,0.7345125,1.491978,0,0.46341,0.7345125,84.16254,0,0,0.6181844,0,0,0.7574654,0.7195921,1.415516,3.279724,1.337777,0,1.337777,5.926261,98.77083,0.1324938,0.8079637,0.4945475,1.7,3.897909
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.098323,57.93801,36.0644,0.8815613,0.8815613,0,0,0,0.8815613,124.5884,0.09262431,0,1.098323,0.9279592,0.8815613,0,0,0.07773986,4.483723,0.07773986,0,0.07773986,6.000012,100,0.1324095,0.9697174,0.8786587,0,5.582047
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.387631,71.07952,40.76102,0.1006803,0.1006803,0,0,0,0.1006803,1378.254,1.281651,0,1.387631,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1324095,0.1107484,1.110105,0,5.94132
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.35745,75.43467,44.80394,0,0,0,0,0,0,0,1.35745,0,1.35745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324095,0,1.08596,0,5.911139
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.245043,76.99064,48.56526,0.8340142,0.8340142,0,0,0,0.8340142,149.2832,0.3671335,0,1.245043,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1324095,0.9174156,0.9960345,0,5.798732
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.127955,78.13181,52.15561,0.9039195,0.9039195,0,0,0,0.9039195,124.7849,0.1764605,0,1.127955,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1324095,0.9943115,0.9023637,0,5.681643
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.024831,77.99522,54.41843,0,0,0,0,0,0,0,1.024831,0,1.024831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324095,0,0.8198648,0,5.57852
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.009807,78.78574,55.41407,0.6965634,0.6965634,0,0,0,0.6965634,144.9698,0.2765821,0,1.009807,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1324095,0.7662198,0.8078454,0,5.563496
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7670358,73.48869,56.42983,0.7994413,0.7994413,0,0,0,0.7994413,95.94649,0,0,0.7670358,0.8415171,0.7994413,0,0,0,4.553689,0,0.07448133,-0.07448133,5.921502,98.6915,0.1324095,0.8793854,0.6136286,0,5.320724
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4617125,65.31352,55.63533,1.483665,1.483665,0.425,0,0.172125,1.483665,31.11973,0,0,0.4617125,1.114384,1.058665,0,0,0.08275703,4.479208,0,0.6526718,-0.6526718,5.233525,87.22525,0.1324095,1.632032,0.36937,1.7,4.94092
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1418442,55.55893,52.77914,0.9163671,0.9163671,0,0,0,0.9163671,15.47898,0,1.110223E-16,0.1418442,0.964597,0.9163671,0,0,0.8079479,3.826536,0,0.8227527,-0.8227527,4.366268,72.77098,0.1324095,1.008004,0.1134754,0,3.96838
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,49.92295,49.92295,0.831854,0.831854,0,0,0,0.831854,0,0,1.110223E-16,0,0.8756358,0.831854,0,0,1.722118,3.003783,0,0.8756358,-0.8756358,3.443267,57.38766,0.1324095,0.9150394,0,0,3.003783
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,47.48916,47.48916,2.012712,2.012712,0.6327123,0,0.2288305,2.012712,0,0,0,0,1.452632,1.38,0,0,2.695046,2.128147,0,1.452632,-1.452632,1.912058,31.86758,0.1324095,2.213984,0,1.7,2.128147
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,45.02519,45.02519,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.309082,0.6755158,1.38,0,1.38,3.221241,53.68725,0.1334543,0,0,1.7,0.6755158
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,42.48077,42.48077,0.1140688,0.1140688,1.5667,0,0.4838092,0.1140688,0,0,0,0,0,0,1.452632,1.38,2.929081,1.917516,1.38,0,1.38,4.530425,75.50692,0.1347532,0.1254757,0,1.7,1.917516
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,40.47943,40.47943,0.09833559,0.09833559,1.550967,0,0.479514,0.09833559,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.549081,3.159516,1.38,0,1.38,5.839607,97.32659,0.135986,0.1081692,0,1.7,3.159516
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,38.84014,38.84014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1690813,4.401516,0,0,0,5.839607,97.32659,0.135986,0,0,0,4.401516
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,37.17067,37.17067,0.1491059,0.1491059,0,0,0,0.1491059,0,0,2.775558E-17,0,0.1569535,0.1491059,0,0,0.1690813,4.401516,0,0.1569535,-0.1569535,5.674164,94.56921,0.135986,0.1640165,0,0,4.401516
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,35.75264,35.75264,0.173092,0.173092,0,0,0,0.173092,0,0,0,0,0.1822021,0.173092,0,0,0.3434741,4.244562,0,0.1822021,-0.1822021,5.482106,91.36825,0.135986,0.1904012,0,0,4.244562
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,34.50557,34.50557,0.1636067,0.1636067,0,0,0,0.1636067,0,0,2.775558E-17,0,0.1722175,0.1636067,0,0,0.545921,4.06236,0,0.1722175,-0.1722175,5.300573,88.3427,0.135986,0.1799673,0,0,4.06236
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,33.28867,33.28867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7372738,3.890142,0,0,0,5.300573,88.3427,0.135986,0,0,0,3.890142
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,32.02149,32.02149,0.3704667,0.3704667,0,0,0,0.3704667,0,0,5.551115E-17,0,0.389965,0.3704667,0,0,0.7372738,3.890142,0,0.389965,-0.389965,4.889513,81.49173,0.135986,0.4075134,0,0,3.890142
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,30.99568,30.99568,0.1314112,0.1314112,0,0,0,0.1314112,0,0,0,0,0.1383276,0.1314112,0,0,1.170568,3.500178,0,0.1383276,-0.1383276,4.743703,79.06156,0.135986,0.1445523,0,0,3.500178
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.350184,36.06603,30.01009,0.776258,0.776258,0,0,0,0.776258,45.11181,0,0,0.350184,0.8171137,0.776258,0,0,1.324266,3.36185,0,0.4669297,-0.4669297,4.251516,70.85847,0.135986,0.8538838,0.2801472,0,3.712034
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6699855,43.87462,31.70972,0.4723251,0.4723251,0,0,0,0.4723251,141.8484,0,0,0.6699855,0.4971843,0.4723251,0,0,1.843076,2.89492,0.1728012,0,0.1728012,4.41545,73.59068,0.1358,0.5195576,0.5359884,0,3.564906
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.898181,53.60928,36.23537,0.7773603,0.7773603,0,0,0,0.7773603,115.5424,0,0,0.898181,0.818274,0.7773603,0,0,1.670275,3.050441,0.07990708,0,0.07990708,4.491256,74.85413,0.1357142,0.8550963,0.7185448,0,3.948622
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.230921,67.05566,40.93199,0.2600873,0.2600873,0,0,0,0.2600873,473.2724,0,0,1.230921,0.2737761,0.2600873,0,0,1.590368,3.122358,0.9571451,0,0.9571451,5.399284,89.98788,0.1346948,0.286096,0.9847369,0,4.353279
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,0.9956856,65.97416,45.00508,0.7867686,0.7867686,0,0,0,0.7867686,126.5538,0,0,0.9956856,0.8281774,0.7867686,0,0,0.6332229,3.983788,0.1675082,0,0.1675082,5.558196,92.63642,0.134518,0.8654454,0.7965485,0,4.979474
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.091846,72.95295,48.7664,0.4859196,0.4859196,0,0,0,0.4859196,224.6968,0.1146365,0,1.091846,0.5114943,0.4859196,0,0,0.4657147,4.134546,0.4657147,0,0.4657147,6.000012,100,0.1340287,0.5345115,0.8734764,0,5.226391
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.049591,76.17226,52.35675,0.3105796,0.3105796,0,0,0,0.3105796,337.946,0.7226653,0,1.049591,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1340287,0.3416376,0.8396729,0,5.60328
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.023496,78.20291,54.61957,0.0129958,0.0129958,0,0,0,0.0129958,7875.586,1.009816,0,1.023496,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1340287,0.01429539,0.8187966,0,5.577185
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7070239,71.04963,55.60516,0.8330161,0.8330161,0,0,0,0.8330161,84.87517,0,1.110223E-16,0.7070239,0.8768591,0.8330161,0,0,0,4.553689,0,0.1698352,-0.1698352,5.82099,97.0163,0.1340287,0.9163178,0.5656191,0,5.260713
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.602432,69.65807,56.63097,0.551554,0.551554,0,0,0,0.551554,109.2245,0,0,0.602432,0.5805832,0.551554,0,0,0.1887058,4.383854,0.02184878,0,0.02184878,5.841718,97.36176,0.1340059,0.6067094,0.4819455,0,4.986286
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3497306,63.05161,55.83647,0.8176107,0.8176107,0,0,0,0.8176107,42.77471,0,1.110223E-16,0.3497306,0.8606429,0.8176107,0,0,0.166857,4.403518,0,0.5109122,-0.5109122,5.303169,88.38597,0.1340059,0.8993718,0.2797845,0,4.753248
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.0800136,54.53764,52.98028,0,0,0,0,0,0,0,0,0,0.0800136,0,0,0,0,0.7345373,3.892605,0.0800136,0,0.0800136,5.379076,89.65109,0.1339222,0,0.06401088,0,3.972619
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,50.15426,50.15426,1.013108,1.013108,0,0,0,1.013108,0,0,0,0,1.06643,1.013108,0,0,0.6545237,3.964617,0,1.06643,-1.06643,4.254961,70.91586,0.1339222,1.114419,0,0,3.964617
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,47.6903,47.6903,0.8326641,0.8326641,0,0,0,0.8326641,0,0,1.110223E-16,0,0.8764886,0.8326641,0,0,1.839446,2.898188,0,0.8764886,-0.8764886,3.33106,55.51756,0.1339222,0.9159305,0,0,2.898188
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,45.22633,45.22633,0.8838884,0.8838884,0,0,0,0.8838884,0,0,0,0,0.9304088,0.8838884,0,0,2.813322,2.021699,0,0.9304088,-0.9304088,2.350323,39.17197,0.1339222,0.9722772,0,0,2.021699
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,42.68191,42.68191,0.3291788,0.3291788,0,0,0,0.3291788,0,0,0,0,0.346504,0.3291788,0,0,3.84711,1.09129,0,0.346504,-0.346504,1.985076,33.08453,0.1339222,0.3620967,0,0,1.09129
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,40.67051,40.67051,0.02592022,0.02592022,0,0,0,0.02592022,0,0,3.469447E-18,0,0.02728445,0.02592022,0,0,4.232114,0.7447861,0,0.02728445,-0.02728445,1.956316,32.60519,0.1339222,0.02851225,0,0,0.7447861
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,39.00105,39.00105,0.1874791,0.1874791,0,0,0,0.1874791,0,0,2.775558E-17,0,0.1973464,0.1874791,0,0,4.26243,0.7175017,0,0.1973464,-0.1973464,1.748294,29.13818,0.1339222,0.206227,0,0,0.7175017
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,37.31147,37.31147,0.4094675,0.4094675,0,0,0,0.4094675,0,0,5.551115E-17,0,0.4310184,0.4094675,0,0,4.481704,0.5201553,0,0.4310184,-0.4310184,1.293961,21.56597,0.1339222,0.4504142,0,0,0.5201553
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,35.86327,35.86327,0.03166671,0.03166671,0,0,0,0.03166671,0,0,0,0,0.03333338,0.03166671,0,0,4.960613,0.0891369,0,0.03333338,-0.03333338,1.258824,20.98037,0.1339222,0.03483338,0,0,0.0891369
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,34.64637,34.64637,0.1254878,0.1254878,1.578119,0,0.4869266,0.1254878,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.997651,0.05580352,1.38,0,1.38,2.568007,42.80004,0.1351957,0.1380366,0,1.7,0.05580352
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,33.40936,33.40936,0.176464,0.176464,1.629096,0,0.5008431,0.176464,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.617651,1.297804,1.38,0,1.38,3.87719,64.61971,0.1365605,0.1941104,0,1.7,1.297804
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,32.16229,32.16229,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,1.377668,1.308784,2.23765,2.539804,1.308784,0,1.308784,5.118812,85.31337,0.1381337,0.3545654,0,1.7,2.539804
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,31.14653,31.14653,0.1786797,0.1786797,0,0,0,0.1786797,0,0,0,0,0.1880839,0.1786797,0,0,0.928866,3.71771,0,0.1880839,-0.1880839,4.920555,82.00908,0.1381337,0.1965477,0,0,3.71771
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2441299,34.29726,30.12072,0.8109961,0.8109961,0,0,0,0.8109961,30.10248,0,1.110223E-16,0.2441299,0.85368,0.8109961,0,0,1.137848,3.529626,0,0.6095501,-0.6095501,4.278032,71.30039,0.1381337,0.8920956,0.1953039,0,3.773756
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.5893635,42.45588,31.85052,0.2378277,0.2378277,0,0,0,0.2378277,247.8111,0,0,0.5893635,0.250345,0.2378277,0,0,1.815126,2.920075,0.3390185,0,0.3390185,4.599653,76.66074,0.1377805,0.2616105,0.4714907,0,3.509439
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9354606,54.62441,36.40634,0,0,0,0,0,0,0,0,0,0.9354606,0,0,0,0,1.476108,3.225192,0.9354606,0,0.9354606,5.487109,91.45164,0.136815,0,0.7483684,0,4.160653
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.237545,67.46419,41.12308,1.012247,1.012247,0,0,0,1.012247,122.2572,0,0,1.237545,1.065523,1.012247,0,0,0.540647,4.067107,0.1720217,0,0.1720217,5.650303,94.17153,0.136639,1.113472,0.9900357,0,5.304651
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.408766,77.51856,45.22633,1.075429,1.075429,0,0,0,1.075429,130.9957,0,0,1.408766,1.132031,1.075429,0,0,0.3686253,4.221926,0.2767352,0,0.2767352,5.912838,98.5471,0.1363567,1.182972,1.127013,0,5.630692
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.411692,82.6534,48.98765,0.2656109,0.2656109,0,0,0,0.2656109,531.4888,1.040212,0,1.411692,0.2795905,0.2656109,0,0,0.09189012,4.470988,0.09189012,0,0.09189012,6.000012,100,0.1362632,0.292172,1.129354,0,5.88268
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.394729,87.00954,52.578,1.325368,1.325368,0.425,0,0.172125,1.325368,105.2334,0.4469738,0,1.394729,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1362632,1.457905,1.115784,1.7,5.948419
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.195941,83.60564,54.871,0.6386162,0.6386162,0,0,0,0.6386162,187.2707,0.5237136,0,1.195941,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1362632,0.7024779,0.956753,0,5.74963
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9392418,77.37241,55.86664,0.3465855,0.3465855,0,0,0,0.3465855,270.9986,0.574415,0,0.9392418,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1362632,0.3812441,0.7513935,0,5.492931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7376456,73.19118,56.82206,0.02904902,0.02904902,0,0,0,0.02904902,2539.313,0.7070677,0,0.7376456,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1362632,0.03195393,0.5901164,0,5.291335
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4259371,64.96397,56.05772,0.2842458,0.2842458,0,0,0,0.2842458,149.8481,0.1267309,0,0.4259371,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1362632,0.3126704,0.3407497,0,4.979626
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1363589,55.8796,53.20153,1.287033,1.287033,0.425,0,0.172125,1.287033,10.59482,0,2.220446E-16,0.1363589,0.9074036,0.8620335,0,0,0,4.553689,0,0.7710447,-0.7710447,5.18726,86.45415,0.1362632,1.415737,0.1090871,1.7,4.690048
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,50.37552,50.37552,0.5193437,0.5193437,0,0,0,0.5193437,0,0,0,0,0.5466775,0.5193437,0,0,0.8567163,3.782644,0,0.5466775,-0.5466775,4.611011,76.85003,0.1362632,0.571278,0,0,3.782644
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,47.91155,47.91155,0.8370225,0.8370225,0,0,0,0.8370225,0,0,1.110223E-16,0,0.8810763,0.8370225,0,0,1.464136,3.235967,0,0.8810763,-0.8810763,3.682275,61.37112,0.1362632,0.9207247,0,0,3.235967
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,45.42747,45.42747,0.3521609,0.3521609,0,0,0,0.3521609,0,0,5.551115E-17,0,0.3706957,0.3521609,0,0,2.44311,2.35489,0,0.3706957,-0.3706957,3.291527,54.85868,0.1362632,0.387377,0,0,2.35489
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,42.85288,42.85288,0.3092768,0.3092768,0,0,0,0.3092768,0,0,5.551115E-17,0,0.3255545,0.3092768,0,0,2.854994,1.984195,0,0.3255545,-0.3255545,2.948363,49.13928,0.1362632,0.3402045,0,0,1.984195
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,40.84148,40.84148,0.2590145,0.2590145,0,0,0,0.2590145,0,0,5.551115E-17,0,0.2726468,0.2590145,0,0,3.216721,1.65864,0,0.2726468,-0.2726468,2.660968,44.34937,0.1362632,0.2849159,0,0,1.65864
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,39.17202,39.17202,0.2126523,0.2126523,0,0,0,0.2126523,0,0,2.775558E-17,0,0.2238446,0.2126523,0,0,3.519662,1.385993,0,0.2238446,-0.2238446,2.425015,40.41683,0.1362632,0.2339176,0,0,1.385993
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,37.50256,37.50256,0.01531331,0.01531331,0,0,0,0.01531331,0,0,1.734723E-18,0,0.01611927,0.01531331,0,0,3.768378,1.162149,0,0.01611927,-0.01611927,2.408024,40.13364,0.1362632,0.01684464,0,0,1.162149
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.0644,36.0644,0.132013,0.132013,0,0,0,0.132013,0,0,2.775558E-17,0,0.138961,0.132013,0,0,3.786288,1.146029,0,0.138961,-0.138961,2.261546,37.69236,0.1362632,0.1452143,0,0,1.146029
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,34.81734,34.81734,0.1798201,0.1798201,0,0,0,0.1798201,0,0,0,0,0.1892843,0.1798201,0,0,3.940689,1.007069,0,0.1892843,-0.1892843,2.062023,34.36697,0.1362632,0.1978021,0,0,1.007069
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,33.57027,33.57027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.151005,0.8177842,0,0,0,2.062023,34.36697,0.1362632,0,0,0,0.8177842
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,32.30309,32.30309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.151005,0.8177842,0,0,0,2.062023,34.36697,0.1362632,0,0,0,0.8177842
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,31.30745,31.30745,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0.08937211,0.08490351,0,0,4.151005,0.8177842,0,0.08937211,-0.08937211,1.967816,32.79687,0.1362632,0.09339385,0,0,0.8177842
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.09870714,31.95661,30.29169,0,0,0,0,0,0,0,0,0,0.09870714,0,0,0,0,4.250308,0.7284121,0.09870714,0,0.09870714,2.061458,34.35756,0.1361629,0,0.07896571,0,0.8271192
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3486564,38.15941,32.05166,1.149197,1.149197,0.425,0,0.172125,1.149197,30.33914,0,0,0.3486564,0.7623124,0.7241967,0,0,4.1516,0.8172485,0,0.4136559,-0.4136559,1.625426,27.09039,0.1361629,1.264116,0.2789252,1.7,1.165905
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3757395,43.39916,36.59743,0.4944378,0.4944378,1.7,0,0.5202,0.4944378,75.99327,0,0,0.3757395,0,0,1.205562,1.145284,4.611218,0.4035926,1.521024,0,1.521024,3.068396,51.13983,0.1374871,0.5438816,0.3005916,1.7,0.7793321
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.42182,49.25284,41.32421,0.1543517,0.1543517,1.606983,0,0.4948064,0.1543517,273.285,2.220446E-16,0,0.42182,0,0,1.452632,1.38,3.090194,1.772514,1.80182,0,1.80182,4.777752,79.62905,0.1382932,0.1697868,0.337456,1.7,2.194334
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6596141,58.6589,45.45764,0.9952655,0.9952655,1.592588,0,0.4908765,0.9952655,66.27519,0,0,0.6596141,0,0,0.5973224,0.5674562,1.288375,3.394152,1.22707,0,1.22707,5.941854,99.0307,0.1396233,1.094792,0.5276913,1.7,4.053766
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.148172,75.09092,49.24913,0.8705955,0.8705955,0,0,0,0.8705955,131.8836,0.1704519,0,1.148172,0.9164163,0.8705955,0,0,0.06130414,4.498515,0.06130414,0,0.06130414,6.000012,100,0.1395616,0.9576551,0.9185379,0,5.646688
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7714735,69.46894,52.80931,0.6389272,0.6389272,0,0,0,0.6389272,120.7451,0.0989186,0,0.7714735,0.6725549,0.6389272,0,0,0,4.553689,0,0,0,6.000012,100,0.1395616,0.7028199,0.6171788,0,5.325162
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4670708,64.86158,55.10231,0,0,0,0,0,0,0,0.4670708,0,0.4670708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395616,0,0.3736567,0,5.02076
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.5847709,68.64038,56.08789,0.3383465,0.3383465,0,0,0,0.3383465,172.832,0.2286167,0,0.5847709,0.3561542,0.3383465,0,0,0,4.553689,0,0,0,6.000012,100,0.1395616,0.3721811,0.4678167,0,5.13846
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5093009,67.93011,57.05336,1.167664,1.167664,0,0,0,1.167664,43.61709,0,0,0.5093009,1.22912,1.167664,0,0,0,4.553689,0,0.7198187,-0.7198187,5.241257,87.3541,0.1395616,1.28443,0.4074407,0,5.06299
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3242892,62.97576,56.28903,0.6299661,0.6299661,0,0,0,0.6299661,51.47724,0,0,0.3242892,0.6631222,0.6299661,0,0,0.7997985,3.83387,0,0.3388331,-0.3388331,4.884095,81.40142,0.1395616,0.6929627,0.2594313,0,4.158159
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1214084,55.84693,53.46302,0,0,0,0,0,0,0,0,0,0.1214084,0,0,0,0,1.17628,3.495037,0.1214084,0,0.1214084,4.999273,83.32105,0.1394396,0,0.09712671,0,3.616446
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,50.62694,50.62694,0.7606955,0.7606955,0,0,0,0.7606955,0,0,0,0,0.8007321,0.7606955,0,0,1.054871,3.604305,0,0.8007321,-0.8007321,4.155228,69.25365,0.1394396,0.836765,0,0,3.604305
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,48.14286,48.14286,0.9476032,0.9476032,0,0,0,0.9476032,0,0,1.110223E-16,0,0.9974771,0.9476032,0,0,1.944574,2.803573,0,0.9974771,-0.9974771,3.103794,51.7298,0.1394396,1.042364,0,0,2.803573
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,45.64873,45.64873,0.4685928,0.4685928,0,0,0,0.4685928,0,0,0,0,0.4932556,0.4685928,0,0,3.052881,1.806096,0,0.4932556,-0.4932556,2.583857,43.0642,0.1394396,0.5154521,0,0,1.806096
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.07413,43.07413,0.1059655,0.1059655,0,0,0,0.1059655,0,0,1.387779E-17,0,0.1115427,0.1059655,0,0,3.600943,1.31284,0,0.1115427,-0.1115427,2.466281,41.1046,0.1394396,0.1165621,0,0,1.31284
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,41.07279,41.07279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.72488,1.201297,0,0,0,2.466281,41.1046,0.1394396,0,0,0,1.201297
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,39.40333,39.40333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.72488,1.201297,0,0,0,2.466281,41.1046,0.1394396,0,0,0,1.201297
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,37.73387,37.73387,0.2222181,0.2222181,0,0,0,0.2222181,0,0,2.775558E-17,0,0.2339138,0.2222181,0,0,3.72488,1.201297,0,0.2339138,-0.2339138,2.219714,36.99516,0.1394396,0.2444399,0,0,1.201297
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,36.28566,36.28566,0.02125582,0.02125582,0,0,0,0.02125582,0,0,3.469447E-18,0,0.02237455,0.02125582,0,0,3.984784,0.9673835,0,0.02237455,-0.02237455,2.196129,36.60208,0.1394396,0.0233814,0,0,0.9673835
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,35.01848,35.01848,0.04784444,0.04784444,0,0,0,0.04784444,0,0,6.938894E-18,0,0.05036257,0.04784444,0,0,4.009645,0.9450089,0,0.05036257,-0.05036257,2.143043,35.7173,0.1394396,0.05262889,0,0,0.9450089
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,33.77141,33.77141,0.07321939,0.07321939,0,0,0,0.07321939,0,0,1.387779E-17,0,0.07707305,0.07321939,0,0,4.065603,0.8946464,0,0.07707305,-0.07707305,2.0618,34.36327,0.1394396,0.08054133,0,0,0.8946464
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,32.52434,32.52434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.151239,0.8175734,0,0,0,2.0618,34.36327,0.1394396,0,0,0,0.8175734
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,31.50858,31.50858,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0.08562247,0.08134135,0,0,4.151239,0.8175734,0,0.08562247,-0.08562247,1.971546,32.85904,0.1394396,0.08947548,0,0,0.8175734
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2882256,35.45879,30.49283,0.4667085,0.4667085,0,0,0,0.4667085,61.75709,0,0,0.2882256,0.4912722,0.4667085,0,0,4.246376,0.7319509,0,0.2030465,-0.2030465,1.757517,29.29188,0.1394396,0.5133794,0.2305805,0,1.020177
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4619786,40.48369,32.27291,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,49.36258,0,0,0.4619786,0,0,0.7641116,0.7259061,4.471983,0.5289043,1.187885,0,1.187885,2.884443,48.07395,0.1408624,1.029477,0.3695829,1.7,0.990883
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5727966,47.4714,36.82874,0.4607894,0.4607894,1.7,0,0.5202,0.4607894,124.3077,0,0,0.5727966,0,0,1.239211,1.17725,3.284098,1.598001,1.750047,0,1.750047,4.544683,75.74456,0.1418513,0.5068684,0.4582373,1.7,2.170797
