Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8802794,59.26663,41.57564,0.1508562,0.1508562,0.8390374,0,0.2851572,0.1508562,583.5223,0,0,0.8802794,0,0,0.6881812,0.6537721,1.534052,3.173043,1.534052,0,1.534052,6.000012,100,0.1412093,0.1659418,0.7042235,1.7,4.053322
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.001001,66.93484,45.70907,0.2849433,0.2849433,0,0,0,0.2849433,351.2983,0.7010606,0,1.001001,0.2999403,0.2849433,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0.3134376,0.8008007,0,5.55469
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,0.984762,71.00502,49.50056,0.1143776,0.1143776,0,0,0,0.1143776,860.9747,0.8643646,0,0.984762,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0.1258153,0.7878096,0,5.538451
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9064906,73.17418,53.06074,0.2689435,0.2689435,0,0,0,0.2689435,337.0562,0.6233922,0,0.9064906,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0.2958378,0.7251925,0,5.46018
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7068688,70.72848,55.32356,0.1942387,0.1942387,0,0,0,0.1942387,363.9176,0.5024071,0,0.7068688,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0.2136625,0.5654951,0,5.260558
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7315338,72.46602,56.3192,0,0,0,0,0,0,0,0.7315338,0,0.7315338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0,0.585227,0,5.285223
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.437132,66.51616,57.27462,0,0,0,0,0,0,0,0.437132,0,0.437132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0,0.3497056,0,4.990821
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2148786,60.87683,56.51029,0,0,0,0,0,0,0,0.2148786,0,0.2148786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0,0.1719029,0,4.768568
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.05908015,54.83649,53.68427,0,0,0,0,0,0,0,0.05908015,0,0.05908015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0,0.04726412,0,4.612769
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,50.85825,50.85825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412093,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,48.36412,48.36412,0.1189862,0.1189862,0,0,0,0.1189862,0,0,2.775558E-17,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1412093,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,45.91021,45.91021,0.1490442,0.1490442,0,0,0,0.1490442,0,0,2.775558E-17,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1412093,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,43.30545,43.30545,0.1224936,0.1224936,0,0,0,0.1224936,0,0,2.775558E-17,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1412093,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,41.26387,41.26387,0.004668174,0.004668174,0,0,0,0.004668174,0,0,8.673617E-19,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1412093,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,39.62458,39.62458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1412093,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,37.93501,37.93501,0.09812894,0.09812894,0,0,0,0.09812894,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1412093,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,36.45663,36.45663,0.07527435,0.07527435,0,0,0,0.07527435,0,0,1.387779E-17,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1412093,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,35.21962,35.21962,0.1060194,0.1060194,0,0,0,0.1060194,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1412093,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,33.97255,33.97255,0.05102549,0.05102549,0,0,0,0.05102549,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1412093,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,32.72548,32.72548,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1412093,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,31.73989,31.73989,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1412093,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1855823,33.88097,30.71408,0.6048189,0.6048189,0,0,0,0.6048189,30.68394,0,1.110223E-16,0.1855823,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4510693,-0.4510693,4.066699,67.77818,0.1412093,0.6653008,0.1484658,0,3.356239
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5345575,42.10193,32.50423,0.6303927,0.6303927,0,0,0,0.6303927,84.79755,0,0,0.5345575,0.6635712,0.6303927,0,0,2.037891,2.719587,0,0.1290137,-0.1290137,3.930707,65.51165,0.1412093,0.6934319,0.427646,0,3.254145
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7504088,51.34994,37.04999,0.8084973,0.8084973,0,0,0,0.8084973,92.81525,0,1.110223E-16,0.7504088,0.8510498,0.8084973,0,0,2.181239,2.590574,0,0.100641,-0.100641,3.824622,63.74357,0.1412093,0.889347,0.600327,0,3.340982
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.813352,58.04747,41.83712,0,0,0,0,0,0,0,0,0,0.813352,0,0,0,0,2.293063,2.489933,0.813352,0,0.813352,4.596235,76.60377,0.1404126,0,0.6506816,0,3.303285
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.278858,74.64867,45.96049,0.4815361,0.4815361,0,0,0,0.4815361,265.5788,0,0,1.278858,0.5068802,0.4815361,0,0,1.479711,3.221949,0.7719777,0,0.7719777,5.328598,88.80978,0.1396647,0.5296897,1.023086,0,4.500807
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.313893,80.54571,49.72181,0,0,0,0,0,0,0,0.6061604,0,1.313893,0,0,0,0,0.7077329,3.916729,0.7077329,0,0.7077329,6.000012,100,0.138986,0,1.051115,0,5.230623
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.7887648,70.44643,53.29205,0,0,0,0,0,0,0,0.7887648,0,0.7887648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138986,0,0.6310118,0,5.342453
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8571594,74.80579,55.55487,1.69479,1.69479,0.880488,0,0.2964732,1.69479,50.57616,2.220446E-16,0,0.8571594,0.8571594,0.8143015,0,0,0,4.553689,0,0,0,6.000012,100,0.138986,1.864268,0.6857275,1.7,5.410849
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.8802217,76.57341,56.54046,0.9954223,0.9954223,0,0,0,0.9954223,88.42696,0,1.110223E-16,0.8802217,1.047813,0.9954223,0,0,0,4.553689,0,0.1675912,-0.1675912,5.823355,97.05573,0.138986,1.094965,0.7041774,0,5.433911
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.6826469,72.58715,57.50593,0.313421,0.313421,0,0,0,0.313421,217.8051,0.1665176,0,0.6826469,0.3299169,0.313421,0,0,0.1862124,4.386098,0.1862124,0,0.1862124,6.000012,100,0.1388085,0.3447632,0.5461175,0,5.068745
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4021252,65.1617,56.7416,0.8081667,0.8081667,0,0,0,0.8081667,49.7577,0,1.110223E-16,0.4021252,0.8507019,0.8081667,0,0,0,4.553689,0,0.4485767,-0.4485767,5.527171,92.11932,0.1388085,0.8889834,0.3217002,0,4.955814
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.04956985,54.88262,53.91558,0.645345,0.645345,0,0,0,0.645345,7.681139,0,0,0.04956985,0.6793106,0.645345,0,0,0.4984185,4.105112,0,0.6297407,-0.6297407,4.863366,81.05593,0.1388085,0.7098795,0.03965588,0,4.154682
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.07951,51.07951,0.6590995,0.6590995,0,0,0,0.6590995,0,0,1.110223E-16,0,0.6937889,0.6590995,0,0,1.19813,3.475372,0,0.6937889,-0.6937889,4.132048,68.86732,0.1388085,0.7250094,0,0,3.475372
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,48.59543,48.59543,1.194032,1.194032,0,0,0,1.194032,0,0,0,0,1.256876,1.194032,0,0,1.969007,2.781583,0,1.256876,-1.256876,2.807185,46.78632,0.1388085,1.313435,0,0,2.781583
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,46.13146,46.13146,1.878431,1.878431,1.7,0,0.5202,1.878431,0,0,0,0,0.187822,0.1784309,0,0,3.365535,1.524707,0,0.187822,-0.187822,2.609203,43.48663,0.1388085,2.066274,0,1.7,1.524707
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,43.5267,43.5267,0.01388028,0.01388028,1.466512,0,0.4564577,0.01388028,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.574227,1.336885,1.38,0,1.38,3.918386,65.3063,0.1396534,0.0152683,0,1.7,1.336885
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,41.46502,41.46502,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.194227,2.578885,1.38,0,1.38,5.227569,87.12597,0.1404542,0,0,1.7,2.578885
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,39.79555,39.79555,0.08604627,0.08604627,0,0,0,0.08604627,0,0,0,0,0.09057502,0.08604627,0,0,0.8142266,3.820885,0,0.09057502,-0.09057502,5.132094,85.53474,0.1404542,0.09465089,0,0,3.820885
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,38.12609,38.12609,0.008674658,0.008674658,0,0,0,0.008674658,0,0,1.734723E-18,0,0.009131219,0.008674658,0,0,0.9148656,3.73031,0,0.009131219,-0.009131219,5.122469,85.37431,0.1404542,0.009542124,0,0,3.73031
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,36.65777,36.65777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9250113,3.721179,0,0,0,5.122469,85.37431,0.1404542,0,0,0,3.721179
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,35.38053,35.38053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9250113,3.721179,0,0,0,5.122469,85.37431,0.1404542,0,0,0,3.721179
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,34.14352,34.14352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9250113,3.721179,0,0,0,5.122469,85.37431,0.1404542,0,0,0,3.721179
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,32.92662,32.92662,0.01563058,0.01563058,0,0,0,0.01563058,0,0,0,0,0.01645324,0.01563058,0,0,0.9250113,3.721179,0,0.01645324,-0.01645324,5.105126,85.08527,0.1404542,0.01719364,0,0,3.721179
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.93098,31.93098,0.1052331,0.1052331,0,0,0,0.1052331,0,0,1.387779E-17,0,0.1107717,0.1052331,0,0,0.9432927,3.704726,0,0.1107717,-0.1107717,4.988362,83.13921,0.1404542,0.1157564,0,0,3.704726
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1075071,32.73713,30.91522,0,0,0,0,0,0,0,0,0,0.1075071,0,0,0,0,1.066372,3.593954,0.1075071,0,0.1075071,5.090353,84.83904,0.1403527,0,0.08600567,0,3.701461
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4861924,41.4173,32.72548,1.464396,1.464396,1.7,0,0.5202,1.464396,33.20089,0,0,0.4861924,0,0,0.2356043,0.2238241,0.9588653,3.69071,0.7100164,0,0.7100164,5.763933,96.06536,0.1411018,1.610835,0.3889539,1.7,4.176903
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5296642,47.09892,37.2813,0.4154503,0.4154503,0,0,0,0.4154503,127.4916,0,0,0.5296642,0.4373161,0.4154503,0,0,0.2488488,4.329725,0.09234812,0,0.09234812,5.851542,97.52551,0.1410146,0.4569953,0.4237314,0,4.859389
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7234805,56.27516,42.02821,0.1423362,0.1423362,0,0,0,0.1423362,508.2897,0.4171522,0,0.7234805,0.1498276,0.1423362,0,0,0.1565007,4.412838,0.1565007,0,0.1565007,6.000012,100,0.1408672,0.1565699,0.5787844,0,5.136319
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.208221,72.99476,46.22197,0.7837768,0.7837768,0,0,0,0.7837768,154.1538,0.3831932,0,1.208221,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1408672,0.8621545,0.9665772,0,5.76191
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.305514,80.59122,49.95312,0.2952077,0.2952077,0,0,0,0.2952077,442.2358,0.9947692,0,1.305514,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1408672,0.3247285,1.044411,0,5.859203
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.083172,78.535,53.5133,0.8525833,0.8525833,0,0,0,0.8525833,127.0459,0.1857158,0,1.083172,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1408672,0.9378416,0.8665375,0,5.636861
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5748826,68.06538,55.77613,0.122946,0.122946,0,0,0,0.122946,467.5894,0.4454657,0,0.5748826,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1408672,0.1352406,0.459906,0,5.128572
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4692147,66.70494,56.77177,0.1421412,0.1421412,0,0,0,0.1421412,330.1047,0.3195924,0,0.4692147,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1408672,0.1563553,0.3753718,0,5.022903
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3434923,64.90662,57.72718,0.08483119,0.08483119,0,0,0,0.08483119,404.9128,0.2541963,0,0.3434923,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1408672,0.0933143,0.2747939,0,4.897181
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07645753,58.47097,56.94274,0.6566876,0.6566876,0,0,0,0.6566876,11.64291,0,0,0.07645753,0.69125,0.6566876,0,0,0,4.553689,0,0.6147925,-0.6147925,5.351964,89.19922,0.1408672,0.7223563,0.06116602,0,4.630147
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.0344702,54.80897,54.13684,1.536778,1.536778,1.7,0,0.5202,1.536778,2.243017,0,0,0.0344702,0,0,0.1632217,0.1550606,0.6831028,3.938896,0.1895308,0,0.1895308,5.531768,92.19596,0.1410857,1.690456,0.02757616,1.7,3.973367
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,51.31082,51.31082,1.123078,1.123078,0,0,0,1.123078,0,0,0,0,1.182187,1.123078,0,0,0.493572,4.109474,0,1.182187,-1.182187,4.285634,71.42709,0.1410857,1.235385,0,0,4.109474
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,48.81668,48.81668,1.399768,1.399768,1.7,0,0.5202,1.399768,0,0,0,0,0,0,0.3002318,0.2852203,1.807113,2.927287,0.2852203,0,0.2852203,4.556218,75.93681,0.1414243,1.539745,0,1.7,2.927287
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,46.3326,46.3326,1.375131,1.375131,1.7,0,0.5202,1.375131,0,0,0,0,0,0,0.3248695,0.308626,1.521893,3.183985,0.308626,0,0.308626,4.849006,80.8166,0.1417892,1.512644,0,1.7,3.183985
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,43.72784,43.72784,0.205572,0.205572,0,0,0,0.205572,0,0,0,0,0.2163916,0.205572,0,0,1.213267,3.461749,0,0.2163916,-0.2163916,4.620909,77.015,0.1417892,0.2261292,0,0,3.461749
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,41.66615,41.66615,0.05325124,0.05325124,0,0,0,0.05325124,0,0,6.938894E-18,0,0.05605394,0.05325124,0,0,1.453702,3.245357,0,0.05605394,-0.05605394,4.561823,76.03024,0.1417892,0.05857636,0,0,3.245357
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,39.99669,39.99669,0.07467407,0.07467407,0,0,0,0.07467407,0,0,0,0,0.07860428,0.07467407,0,0,1.515984,3.189303,0,0.07860428,-0.07860428,4.478967,74.64931,0.1417892,0.08214147,0,0,3.189303
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,38.32723,38.32723,0.1425709,0.1425709,0,0,0,0.1425709,0,0,2.775558E-17,0,0.1500747,0.1425709,0,0,1.603322,3.110699,0,0.1500747,-0.1500747,4.320775,72.01276,0.1417892,0.156828,0,0,3.110699
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,36.85891,36.85891,0.180287,0.180287,0,0,0,0.180287,0,0,2.775558E-17,0,0.1897759,0.180287,0,0,1.770072,2.960624,0,0.1897759,-0.1897759,4.120733,68.67875,0.1417892,0.1983158,0,0,2.960624
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,35.58167,35.58167,0.01765842,0.01765842,0,0,0,0.01765842,0,0,0,0,0.01858781,0.01765842,0,0,1.980934,2.770849,0,0.01858781,-0.01858781,4.10114,68.3522,0.1417892,0.01942426,0,0,2.770849
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,34.3346,34.3346,0.04157035,0.04157035,0,0,0,0.04157035,0,0,6.938894E-18,0,0.04375826,0.04157035,0,0,2.001587,2.752261,0,0.04375826,-0.04375826,4.055015,67.58344,0.1417892,0.04572738,0,0,2.752261
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,33.11771,33.11771,0.1775826,0.1775826,0,0,0,0.1775826,0,0,0,0,0.1869291,0.1775826,0,0,2.050207,2.708503,0,0.1869291,-0.1869291,3.857974,64.29944,0.1417892,0.1953409,0,0,2.708503
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,32.13212,32.13212,0.184794,0.184794,0,0,0,0.184794,0,0,2.775558E-17,0,0.19452,0.184794,0,0,2.257906,2.521574,0,0.19452,-0.19452,3.652932,60.88208,0.1417892,0.2032734,0,0,2.521574
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2694495,35.7676,31.11636,1.097857,1.097857,0,0,0,1.097857,24.54323,0,2.220446E-16,0.2694495,1.155639,1.097857,0,0,2.474039,2.327054,0,0.8861891,-0.8861891,2.718807,45.31335,0.1417892,1.207642,0.2155596,0,2.596503
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7127665,46.04922,32.92662,0.4363082,0.4363082,0,0,0,0.4363082,163.3631,0,0,0.7127665,0.4592718,0.4363082,0,0,3.458694,1.440864,0.2534946,0,0.2534946,2.959293,49.32145,0.1415507,0.479939,0.5702131,0,2.153631
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.065821,58.83976,37.48244,0.4447182,0.4447182,0,0,0,0.4447182,239.6622,0,0,1.065821,0.4681244,0.4447182,0,0,3.205199,1.66901,0.597697,0,0.597697,3.526318,58.77185,0.1409914,0.48919,0.8526571,0,2.734831
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.332584,71.45551,42.25952,0,0,0,0,0,0,0,0,0,1.332584,0,0,0,0,2.607502,2.206937,1.332584,0,1.332584,4.790518,79.84181,0.1397604,0,1.066067,0,3.539521
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.425483,79.65661,46.44323,1.069982,1.069982,0,0,0,1.069982,133.2249,0,0,1.425483,1.126297,1.069982,0,0,1.274918,3.406263,0.2991861,0,0.2991861,5.074351,84.57235,0.1394869,1.17698,1.140386,0,4.831745
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.391856,83.62002,50.17438,0.1842771,0.1842771,0,0,0,0.1842771,755.3061,0.222148,0,1.391856,0.1939759,0.1842771,0,0,0.9757321,3.67553,0.9757321,0,0.9757321,6.000012,100,0.1386025,0.2027048,1.113485,0,5.067386
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.284835,84.94352,53.74461,0,0,0,0,0,0,0,1.284835,0,1.284835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386025,0,1.027868,0,5.838524
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.137995,83.2798,56.00744,0.01914788,0.01914788,0,0,0,0.01914788,5943.189,1.117839,0,1.137995,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1386025,0.02106267,0.9103957,0,5.691684
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9542081,79.10107,56.96285,0.4544274,0.4544274,0,0,0,0.4544274,209.9803,0.4758635,0,0.9542081,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1386025,0.4998701,0.7633665,0,5.507897
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.6908585,73.27924,57.93838,0.3916157,0.3916157,0,0,0,0.3916157,176.4124,0.2786315,0,0.6908585,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1386025,0.4307773,0.5526869,0,5.244547
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3388587,64.21198,57.16399,1.747074,1.747074,1.425158,0,0.4451682,1.747074,19.39578,1.665335E-16,0,0.3388587,0.3388587,0.3219157,0,0,0,4.553689,0,0,0,6.000012,100,0.1386025,1.921781,0.2710869,1.7,4.892548
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1193533,56.72565,54.36814,0.4404728,0.4404728,0,0,0,0.4404728,27.09664,0,0,0.1193533,0.4636556,0.4404728,0,0,0,4.553689,0,0.3443023,-0.3443023,5.637085,93.95124,0.1386025,0.4845201,0.09548267,0,4.673042
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,51.56224,51.56224,0.521153,0.521153,0,0,0,0.521153,0,0,0,0,0.5485821,0.521153,0,0,0.3825581,4.209387,0,0.5485821,-0.5485821,5.058829,84.31365,0.1386025,0.5732683,0,0,4.209387
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,49.07816,49.07816,0.9837884,0.9837884,0,0,0,0.9837884,0,0,0,0,1.035567,0.9837884,0,0,0.9920937,3.660805,0,1.035567,-1.035567,3.967246,66.12064,0.1386025,1.082167,0,0,3.660805
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,46.55386,46.55386,0.3048464,0.3048464,0,0,0,0.3048464,0,0,5.551115E-17,0,0.320891,0.3048464,0,0,2.142724,2.625238,0,0.320891,-0.320891,3.628997,60.48317,0.1386025,0.3353311,0,0,2.625238
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,43.92898,43.92898,0.05798294,0.05798294,0,0,0,0.05798294,0,0,6.938894E-18,0,0.06103467,0.05798294,0,0,2.499269,2.304347,0,0.06103467,-0.06103467,3.564661,59.4109,0.1386025,0.06378123,0,0,2.304347
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.86729,41.86729,0.1158008,0.1158008,0,0,0,0.1158008,0,0,0,0,0.1218956,0.1158008,0,0,2.567085,2.243312,0,0.1218956,-0.1218956,3.436172,57.26941,0.1386025,0.1273809,0,0,2.243312
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,40.19783,40.19783,0.05849366,0.05849366,0,0,0,0.05849366,0,0,6.938894E-18,0,0.06157228,0.05849366,0,0,2.702525,2.121417,0,0.06157228,-0.06157228,3.371269,56.1877,0.1386025,0.06434303,0,0,2.121417
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,38.52837,38.52837,0.0935388,0.0935388,0,0,0,0.0935388,0,0,0,0,0.09846189,0.0935388,0,0,2.770939,2.059844,0,0.09846189,-0.09846189,3.267481,54.4579,0.1386025,0.1028927,0,0,2.059844
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,37.04999,37.04999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.880341,1.961382,0,0,0,3.267481,54.4579,0.1386025,0,0,0,1.961382
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,35.78281,35.78281,0.06410595,0.06410595,0,0,0,0.06410595,0,0,0,0,0.06747995,0.06410595,0,0,2.880341,1.961382,0,0.06747995,-0.06747995,3.196351,53.27241,0.1386025,0.07051654,0,0,1.961382
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,34.53574,34.53574,0.08524803,0.08524803,0,0,0,0.08524803,0,0,1.387779E-17,0,0.08973477,0.08524803,0,0,2.955318,1.893902,0,0.08973477,-0.08973477,3.101762,51.69593,0.1386025,0.09377284,0,0,1.893902
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,33.31884,33.31884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055024,1.804168,0,0,0,3.101762,51.69593,0.1386025,0,0,0,1.804168
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,32.33326,32.33326,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0.05162867,0.04904724,0,0,3.055024,1.804168,0,0.05162867,-0.05162867,3.047341,50.78891,0.1386025,0.05395196,0,0,1.804168
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2066798,34.85533,31.30745,0,0,0,0,0,0,0,0,0,0.2066798,0,0,0,0,3.112389,1.752539,0.2066798,0,0.2066798,3.243414,54.0568,0.1384166,0,0.1653439,0,1.959219
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5225317,42.52452,33.11771,0.7152075,0.7152075,0,0,0,0.7152075,73.06015,0,0,0.5225317,0.75285,0.7152075,0,0,2.905709,1.938551,0,0.2303183,-0.2303183,3.000638,50.01052,0.1384166,0.7867283,0.4180253,0,2.461082
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.077129,59.33002,37.67353,1.285912,1.285912,1.7,0,0.5202,1.285912,83.76388,0,0,1.077129,0,0,0.4140883,0.3933839,3.161618,1.708233,1.470513,0,1.470513,4.395689,73.26134,0.1395943,1.414503,0.8617036,1.7,2.785362
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.274148,70.10199,42.46066,0.613389,0.613389,1.009498,0,0.331693,0.613389,207.7226,0,0,1.274148,0,0,0.3961093,0.3763038,1.691105,3.031695,1.650452,0,1.650452,5.961445,99.35722,0.1392566,0.6747279,1.019318,1.7,4.305842
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.380647,78.57866,46.67454,0.5685615,0.5685615,0,0,0,0.5685615,242.8316,0.7415078,0,1.380647,0.5984858,0.5685615,0,0,0.04065332,4.517101,0.04065332,0,0.04065332,6.000012,100,0.1392206,0.6254176,1.104518,0,5.897748
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.420296,84.87523,50.40569,1.056866,1.056866,0,0,0,1.056866,134.3876,0.3078061,0,1.420296,1.11249,1.056866,0,0,0,4.553689,0,0,0,6.000012,100,0.1392206,1.162552,1.136237,0,5.973985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.280008,85.08173,53.96587,0.5298437,0.5298437,0,0,0,0.5298437,241.5822,0.7222782,0,1.280008,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1392206,0.5828281,1.024007,0,5.833697
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.008878,79.75266,56.22869,1.37894,1.37894,0.425,0,0.172125,1.37894,73.16331,0.004730988,0,1.008878,1.004147,0.9539396,0,0,0,4.553689,0,0,0,6.000012,100,0.1392206,1.516834,0.8071023,1.7,5.562567
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9343703,78.82664,57.19416,0.6950204,0.6950204,0,0,0,0.6950204,134.4378,0.2027698,0,0.9343703,0.7316005,0.6950204,0,0,0,4.553689,0,0,0,6.000012,100,0.1392206,0.7645225,0.7474962,0,5.488059
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6642219,72.85251,58.14958,0,0,0,0,0,0,0,0.6642219,0,0.6642219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392206,0,0.5313775,0,5.217911
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4222697,66.30951,57.3953,0.8914641,0.8914641,0,0,0,0.8914641,47.36811,0,1.110223E-16,0.4222697,0.9383832,0.8914641,0,0,0,4.553689,0,0.5161135,-0.5161135,5.455981,90.93283,0.1392206,0.9806105,0.3378158,0,4.975959
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04856918,55.54112,54.5894,0.6284614,0.6284614,0,0,0,0.6284614,7.728268,0,1.110223E-16,0.04856918,0.6615384,0.6284614,0,0,0.5734595,4.037575,0,0.6129692,-0.6129692,4.809855,80.16408,0.1392206,0.6913075,0.03885534,0,4.086144
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,51.81367,51.81367,0.2946285,0.2946285,0,0,0,0.2946285,0,0,5.551115E-17,0,0.3101353,0.2946285,0,0,1.254536,3.424606,0,0.3101353,-0.3101353,4.482943,74.71557,0.1392206,0.3240913,0,0,3.424606
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,49.29942,49.29942,1.152285,1.152285,0,0,0,1.152285,0,0,0,0,1.212931,1.152285,0,0,1.599131,3.114471,0,1.212931,-1.212931,3.204401,53.40658,0.1392206,1.267513,0,0,3.114471
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,46.81534,46.81534,0.9183517,0.9183517,0,0,0,0.9183517,0,0,1.110223E-16,0,0.966686,0.9183517,0,0,2.946832,1.90154,0,0.966686,-0.966686,2.185425,36.42367,0.1392206,1.010187,0,0,1.90154
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,44.1804,44.1804,0.1406387,0.1406387,0,0,0,0.1406387,0,0,2.775558E-17,0,0.1480408,0.1406387,0,0,4.020928,0.9348537,0,0.1480408,-0.1480408,2.029376,33.82287,0.1392206,0.1547026,0,0,0.9348537
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,42.11872,42.11872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.185418,0.7868129,0,0,0,2.029376,33.82287,0.1392206,0,0,0,0.7868129
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,40.44926,40.44926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.185418,0.7868129,0,0,0,2.029376,33.82287,0.1392206,0,0,0,0.7868129
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,38.74963,38.74963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.185418,0.7868129,0,0,0,2.029376,33.82287,0.1392206,0,0,0,0.7868129
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,37.25113,37.25113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.185418,0.7868129,0,0,0,2.029376,33.82287,0.1392206,0,0,0,0.7868129
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,35.97389,35.97389,0.1424678,0.1424678,0,0,0,0.1424678,0,0,0,0,0.1499661,0.1424678,0,0,4.185418,0.7868129,0,0.1499661,-0.1499661,1.871298,31.18824,0.1392206,0.1567146,0,0,0.7868129
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,34.73688,34.73688,0.01621423,0.01621423,0,0,0,0.01621423,0,0,3.469447E-18,0,0.01706761,0.01621423,0,0,4.352047,0.6368468,0,0.01706761,-0.01706761,1.853307,30.88839,0.1392206,0.01783565,0,0,0.6368468
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,33.55016,33.55016,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0.1882651,0.1788519,0,0,4.371011,0.6197792,0,0.1882651,-0.1882651,1.654858,27.58091,0.1392206,0.1967371,0,0,0.6197792
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,32.55451,32.55451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.580194,0.4315141,0,0,0,1.654858,27.58091,0.1392206,0,0,0,0.4315141
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1189447,33.56461,31.53875,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.69128,0,0,0.1189447,0,0,1.237023,1.175172,4.580194,0.4315141,1.294116,0,1.294116,2.882565,48.04265,0.1405235,0.5092748,0.09515578,1.7,0.5504588
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1953771,36.74183,33.34901,0.667455,0.667455,1.7,0,0.5202,0.667455,29.27196,0,0,0.1953771,0,0,1.032545,0.9809178,3.286078,1.596219,1.176295,0,1.176295,3.998496,66.64147,0.1418019,0.7342004,0.1563017,1.7,1.791596
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1470688,40.51928,37.90483,0,0,1.452632,0,0.4526684,0,0,0,0,0.1470688,0,0,1.452632,1.38,2.109783,2.654884,1.527069,0,1.527069,5.447201,90.7865,0.1423921,0,0.117655,1.7,2.801953
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1654611,45.75256,42.71208,1.07119,1.07119,0,0,0,1.07119,15.44648,0,2.220446E-16,0.1654611,1.127568,1.07119,0,0,0.5827141,4.029246,0,0.9621071,-0.9621071,4.433051,73.88403,0.1423921,1.178309,0.1323689,0,4.194707
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2556672,51.78173,46.89579,0,0,0,0,0,0,0,0,0,0.2556672,0,0,0,0,1.651722,3.067139,0.2556672,0,0.2556672,4.675598,77.92648,0.1421667,0,0.2045337,0,3.322806
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2366988,55.28735,50.65711,0,0,0,0,0,0,0,0,0,0.2366988,0,0,0,0,1.396055,3.29724,0.2366988,0,0.2366988,4.90015,81.66901,0.1419587,0,0.189359,0,3.533938
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.447157,63.44791,54.19718,0.3294592,0.3294592,0,0,0,0.3294592,135.7245,0,0,0.447157,0.3467992,0.3294592,0,0,1.159356,3.510268,0.1003578,0,0.1003578,4.995358,83.2558,0.1418707,0.3624052,0.3577256,0,3.957426
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3358718,63.40646,56.46,0.1223839,0.1223839,0,0,0,0.1223839,274.4412,0,0,0.3358718,0.1288251,0.1223839,0,0,1.058998,3.60059,0.2070467,0,0.2070467,5.19178,86.52949,0.1416894,0.1346223,0.2686975,0,3.936462
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2736143,63.092,57.44559,0.411977,0.411977,0,0,0,0.411977,66.41493,0,0,0.2736143,0.43366,0.411977,0,0,0.8519515,3.786932,0,0.1600458,-0.1600458,5.023077,83.71778,0.1416894,0.4531747,0.2188914,0,4.060547
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06700898,59.73188,58.38089,0,0,0,0,0,0,0,0,0,0.06700898,0,0,0,0,1.02978,3.626887,0.06700898,0,0.06700898,5.086647,84.77728,0.1416309,0,0.05360718,0,3.693896
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08568965,59.33952,57.61656,0,0,0,0,0,0,0,0,0,0.08568965,0,0,0,0,0.9627712,3.687195,0.08568965,0,0.08568965,5.167939,86.13215,0.141556,0,0.06855172,0,3.772885
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.05989912,56.01833,54.84083,0.4045033,0.4045033,0,0,0,0.4045033,14.80807,0,0,0.05989912,0.4257929,0.4045033,0,0,0.8770815,3.764316,0,0.3658938,-0.3658938,4.782254,79.70406,0.141556,0.4449536,0.0479193,0,3.824215
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,52.04498,52.04498,0.8705914,0.8705914,0,0,0,0.8705914,0,0,1.110223E-16,0,0.916412,0.8705914,0,0,1.28363,3.398422,0,0.916412,-0.916412,3.81627,63.60438,0.141556,0.9576505,0,0,3.398422
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,49.55085,49.55085,0.4263611,0.4263611,0,0,0,0.4263611,0,0,5.551115E-17,0,0.4488011,0.4263611,0,0,2.301866,2.48201,0,0.4488011,-0.4488011,3.343193,55.71976,0.141556,0.4689972,0,0,2.48201
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,47.06676,47.06676,0.4485599,0.4485599,0,0,0,0.4485599,0,0,5.551115E-17,0,0.4721683,0.4485599,0,0,2.800534,2.033209,0,0.4721683,-0.4721683,2.845483,47.42463,0.141556,0.4934159,0,0,2.033209
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,44.43183,44.43183,0.01121515,0.01121515,0,0,0,0.01121515,0,0,0,0,0.01180542,0.01121515,0,0,3.325165,1.56104,0,0.01180542,-0.01180542,2.833039,47.21723,0.141556,0.01233667,0,0,1.56104
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,42.33997,42.33997,0.08604836,0.08604836,0,0,0,0.08604836,0,0,0,0,0.09057722,0.08604836,0,0,3.338282,1.549235,0,0.09057722,-0.09057722,2.737563,45.62595,0.141556,0.0946532,0,0,1.549235
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,40.67051,40.67051,0.1268999,0.1268999,0,0,0,0.1268999,0,0,2.775558E-17,0,0.1335789,0.1268999,0,0,3.438924,1.458658,0,0.1335789,-0.1335789,2.596758,43.27922,0.141556,0.1395899,0,0,1.458658
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.98093,38.98093,0.1352037,0.1352037,0,0,0,0.1352037,0,0,0,0,0.1423196,0.1352037,0,0,3.587345,1.325079,0,0.1423196,-0.1423196,2.44674,40.77892,0.141556,0.148724,0,0,1.325079
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,37.48244,37.48244,0.01066179,0.01066179,0,0,0,0.01066179,0,0,1.734723E-18,0,0.01122294,0.01066179,0,0,3.745477,1.182759,0,0.01122294,-0.01122294,2.43491,40.58175,0.141556,0.01172797,0,0,1.182759
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.2052,36.2052,0.1050734,0.1050734,0,0,0,0.1050734,0,0,1.387779E-17,0,0.1106036,0.1050734,0,0,3.757947,1.171536,0,0.1106036,-0.1106036,2.318324,38.63865,0.141556,0.1155808,0,0,1.171536
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.92796,34.92796,0.09348322,0.09348322,0,0,0,0.09348322,0,0,1.387779E-17,0,0.09840339,0.09348322,0,0,3.88084,1.060933,0,0.09840339,-0.09840339,2.214597,36.90988,0.141556,0.1028315,0,0,1.060933
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.77141,33.77141,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0.1185105,0.112585,0,0,3.990177,0.9625292,0,0.1185105,-0.1185105,2.089676,34.82787,0.141556,0.1238435,0,0,0.9625292
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,32.78582,32.78582,0.2663461,0.2663461,0,0,0,0.2663461,0,0,0,0,0.2803643,0.2663461,0,0,4.121856,0.8440187,0,0.2803643,-0.2803643,1.794146,29.90238,0.141556,0.2929807,0,0,0.8440187
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2143193,35.43188,31.73989,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.27517,0,0,0.2143193,0,0,0.7791936,0.7402339,4.433372,0.5636544,0.9545532,0,0.9545532,2.699715,44.99516,0.142555,1.012887,0.1714554,1.7,0.7779737
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3899566,40.48075,33.55016,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,157.0707,-2.220446E-16,0,0.3899566,0,0,1.451732,1.379145,3.478819,1.422752,1.769102,0,1.769102,4.378032,72.96706,0.1433708,0.273095,0.3119653,1.7,1.812709
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5151599,47.71281,38.12609,0.2940452,0.2940452,1.551473,0,0.4796523,0.2940452,175.1975,0,0,0.5151599,0,0,1.257428,1.194557,1.709717,3.014944,1.709717,0,1.709717,6.000012,100,0.1439503,0.3234497,0.4121279,1.7,3.530104
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.560093,53.77977,42.93334,0.2268917,0.2268917,0,0,0,0.2268917,246.8548,0.3212596,0,0.560093,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1439503,0.2495809,0.4480744,0,5.113782
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4498139,55.98792,47.14722,0,0,0,0,0,0,0,0.4498139,0,0.4498139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439503,0,0.3598511,0,5.003503
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6086999,63.48436,50.88842,1.393656,1.393656,0.8153915,0,0.2787019,1.393656,43.67647,2.220446E-16,0,0.6086999,0.6086999,0.5782649,0,0,0,4.553689,0,0,0,6.000012,100,0.1439503,1.533022,0.4869599,1.7,5.162389
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7492985,70.75067,54.41843,0.3227205,0.3227205,0,0,0,0.3227205,232.1819,0.4095927,0,0.7492985,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1439503,0.3549925,0.5994388,0,5.302988
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8097091,74.87604,56.68126,0.1966204,0.1966204,0,0,0,0.1966204,411.8134,0.6027403,0,0.8097091,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1439503,0.2162824,0.6477672,0,5.363398
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6287979,71.41963,57.64673,0,0,0,0,0,0,0,0.6287979,0,0.6287979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439503,0,0.5030383,0,5.182487
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2898745,64.64993,58.60215,0.9932522,0.9932522,0,0,0,0.9932522,29.18438,0,1.110223E-16,0.2898745,1.045529,0.9932522,0,0,0,4.553689,0,0.7556542,-0.7556542,5.203483,86.72453,0.1439503,1.092577,0.2318996,0,4.843564
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07243232,59.30391,57.84787,0,0,0,0,0,0,0,0,0,0.07243232,0,0,0,0,0.8396158,3.798035,0.07243232,0,0.07243232,5.272198,87.86979,0.1438878,0,0.05794585,0,3.870467
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03677846,55.76373,55.04197,0,0,0,0,0,0,0,0,0,0.03677846,0,0,0,0,0.7671834,3.863224,0.03677846,0,0.03677846,5.307089,88.45131,0.143856,0,0.02942277,0,3.900002
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,52.26624,52.26624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.730405,3.896324,0,0,0,5.307089,88.45131,0.143856,0,0,0,3.896324
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,49.78215,49.78215,0.468043,0.468043,0,0,0,0.468043,0,0,5.551115E-17,0,0.4926769,0.468043,0,0,0.730405,3.896324,0,0.4926769,-0.4926769,4.787762,79.79588,0.143856,0.5148473,0,0,3.896324
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,47.2679,47.2679,0.08955218,0.08955218,0,0,0,0.08955218,0,0,1.387779E-17,0,0.09426545,0.08955218,0,0,1.277824,3.403648,0,0.09426545,-0.09426545,4.688397,78.1398,0.143856,0.0985074,0,0,3.403648
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,44.63297,44.63297,0.1992062,0.1992062,0,0,0,0.1992062,0,0,2.775558E-17,0,0.2096908,0.1992062,0,0,1.382563,3.309382,0,0.2096908,-0.2096908,4.467364,74.45592,0.143856,0.2191269,0,0,3.309382
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,42.51094,42.51094,0.1851462,0.1851462,0,0,0,0.1851462,0,0,0,0,0.1948908,0.1851462,0,0,1.615553,3.099691,0,0.1948908,-0.1948908,4.261931,71.03204,0.143856,0.2036609,0,0,3.099691
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,40.87165,40.87165,0.07757155,0.07757155,0,0,0,0.07757155,0,0,1.387779E-17,0,0.08165427,0.07757155,0,0,1.832098,2.904801,0,0.08165427,-0.08165427,4.17586,69.59753,0.143856,0.08532871,0,0,2.904801
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,39.17202,39.17202,0.07315181,0.07315181,0,0,0,0.07315181,0,0,0,0,0.07700191,0.07315181,0,0,1.922825,2.823146,0,0.07700191,-0.07700191,4.094693,68.24474,0.143856,0.08046699,0,0,2.823146
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,37.64336,37.64336,0.0262595,0.0262595,0,0,0,0.0262595,0,0,3.469447E-18,0,0.02764158,0.0262595,0,0,2.008383,2.746145,0,0.02764158,-0.02764158,4.065556,67.75913,0.143856,0.02888545,0,0,2.746145
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,36.37617,36.37617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039096,2.718503,0,0,0,4.065556,67.75913,0.143856,0,0,0,2.718503
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,35.1291,35.1291,0.2023002,0.2023002,0,0,0,0.2023002,0,0,2.775558E-17,0,0.2129476,0.2023002,0,0,2.039096,2.718503,0,0.2129476,-0.2129476,3.841089,64.01803,0.143856,0.2225302,0,0,2.718503
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,33.94238,33.94238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275704,2.505555,0,0,0,3.841089,64.01803,0.143856,0,0,0,2.505555
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.95679,32.95679,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0.08073225,0.07669564,0,0,2.275704,2.505555,0,0.08073225,-0.08073225,3.75599,62.59971,0.143856,0.0843652,0,0,2.505555
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2363722,36.01749,31.93098,0,0,0,0,0,0,0,0,0,0.2363722,0,0,0,0,2.365407,2.424823,0.2363722,0,0.2363722,3.980233,66.33707,0.1436524,0,0.1890977,0,2.661195
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6124375,44.9367,33.74124,0,0,0,0,0,0,0,0,0,0.6124375,0,0,0,0,2.129035,2.637558,0.6124375,0,0.6124375,4.561242,76.02055,0.1431275,0,0.4899501,0,3.249995
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9517329,57.18466,38.32723,0.7060984,0.7060984,0,0,0,0.7060984,134.7876,0,0,0.9517329,0.7432615,0.7060984,0,0,1.516597,3.188752,0.2084715,0,0.2084715,4.759016,79.31676,0.1429497,0.7767082,0.7613863,0,4.140485
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.171296,68.19695,43.13448,1.411072,1.411072,1.54106,0,0.4768093,1.411072,83.00754,0,0,1.171296,0,0,0.1299879,0.1234885,1.308125,3.376376,1.294784,0,1.294784,5.987356,99.78906,0.1438571,1.552179,0.9370368,1.7,4.547672
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.29166,76.75551,47.31819,0.4328931,0.4328931,0,0,0,0.4328931,298.3786,0.8226424,0,1.29166,0.4556769,0.4328931,0,0,0.01334086,4.541682,0.01334086,0,0.01334086,6.000012,100,0.1438458,0.4761824,1.033328,0,5.833343
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.392352,84.84177,51.05939,0,0,0,0,0,0,0,1.392352,0,1.392352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438458,0,1.113882,0,5.946041
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.357968,88.56927,54.61957,0.1332698,0.1332698,0,0,0,0.1332698,1018.961,1.217684,0,1.357968,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1438458,0.1465968,1.086374,0,5.911657
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.205332,86.48236,56.85223,0,0,0,0,0,0,0,1.205332,0,1.205332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438458,0,0.9642659,0,5.759021
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,0.9774377,80.8288,57.84787,0.02926473,0.02926473,0,0,0,0.02926473,3339.986,0.9466327,0,0.9774377,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1438458,0.0321912,0.7819501,0,5.531126
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.583254,71.56176,58.77311,0.6147407,0.6147407,0,0,0,0.6147407,94.87806,0,0,0.583254,0.6470954,0.6147407,0,0,0,4.553689,0,0.0638414,-0.0638414,5.932717,98.87843,0.1438458,0.6762148,0.4666032,0,5.136943
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.403617,66.57555,58.03895,0.3300629,0.3300629,0,0,0,0.3300629,122.2849,0,0,0.403617,0.3474346,0.3300629,0,0,0.07093489,4.489848,0.0561824,0,0.0561824,5.986017,99.76675,0.143798,0.3630691,0.3228936,0,4.893465
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.05914298,56.43922,55.27328,0.942886,0.942886,0,0,0,0.942886,6.272549,0,1.110223E-16,0.05914298,0.9925116,0.942886,0,0,0.01475249,4.540411,0,0.9333686,-0.9333686,5.00216,83.36916,0.143798,1.037175,0.04731439,0,4.599555
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,52.49754,52.49754,0.208296,0.208296,0,0,0,0.208296,0,0,2.775558E-17,0,0.2192589,0.208296,0,0,1.051829,3.607043,0,0.2192589,-0.2192589,4.77104,79.51718,0.143798,0.2291256,0,0,3.607043
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,50.00341,50.00341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.29545,3.387784,0,0,0,4.77104,79.51718,0.143798,0,0,0,3.387784
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,47.48916,47.48916,0.3672234,0.3672234,0,0,0,0.3672234,0,0,0,0,0.386551,0.3672234,0,0,1.29545,3.387784,0,0.386551,-0.386551,4.36358,72.72619,0.143798,0.4039458,0,0,3.387784
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,44.86428,44.86428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.724951,3.001233,0,0,0,4.36358,72.72619,0.143798,0,0,0,3.001233
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,42.74225,42.74225,0.04485014,0.04485014,0,0,0,0.04485014,0,0,6.938894E-18,0,0.04721067,0.04485014,0,0,1.724951,3.001233,0,0.04721067,-0.04721067,4.313816,71.89678,0.143798,0.04933515,0,0,3.001233
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,41.07279,41.07279,0.01220647,0.01220647,0,0,0,0.01220647,0,0,1.734723E-18,0,0.01284892,0.01220647,0,0,1.777407,2.954022,0,0.01284892,-0.01284892,4.300272,71.67105,0.143798,0.01342712,0,0,2.954022
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,39.37316,39.37316,0.1308265,0.1308265,0,0,0,0.1308265,0,0,2.775558E-17,0,0.1377121,0.1308265,0,0,1.791684,2.941174,0,0.1377121,-0.1377121,4.15511,69.2517,0.143798,0.1439092,0,0,2.941174
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.84449,37.84449,0.1359072,0.1359072,0,0,0,0.1359072,0,0,2.775558E-17,0,0.1430602,0.1359072,0,0,1.944697,2.803462,0,0.1430602,-0.1430602,4.004312,66.7384,0.143798,0.1494979,0,0,2.803462
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,36.57731,36.57731,0.01944753,0.01944753,0,0,0,0.01944753,0,0,0,0,0.02047108,0.01944753,0,0,2.103653,2.660401,0,0.02047108,-0.02047108,3.982733,66.37875,0.143798,0.02139228,0,0,2.660401
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,35.33024,35.33024,0.1322944,0.1322944,0,0,0,0.1322944,0,0,0,0,0.1392573,0.1322944,0,0,2.126399,2.63993,0,0.1392573,-0.1392573,3.835943,63.93225,0.143798,0.1455239,0,0,2.63993
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,34.14352,34.14352,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0.1712641,0.1627009,0,0,2.281129,2.500673,0,0.1712641,-0.1712641,3.655415,60.92346,0.143798,0.178971,0,0,2.500673
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.17805,33.17805,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0.09346418,0.08879098,0,0,2.471422,2.329409,0,0.09346418,-0.09346418,3.556895,59.28146,0.143798,0.09767007,0,0,2.329409
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1225306,34.25802,32.16229,0,0,0,0,0,0,0,0,0,0.1225306,0,0,0,0,2.575272,2.235945,0.1225306,0,0.1225306,3.673138,61.21884,0.1436939,0,0.09802451,0,2.358475
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4545792,42.13604,33.97255,0.5720415,0.5720415,0,0,0,0.5720415,79.46613,0,0,0.4545792,0.602149,0.5720415,0,0,2.452741,2.346222,0,0.1475697,-0.1475697,3.517586,58.62631,0.1436939,0.6292457,0.3636634,0,2.800801
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.9831885,58.15856,38.54848,0.7112912,0.7112912,0,0,0,0.7112912,138.2259,0,0,0.9831885,0.7487276,0.7112912,0,0,2.616707,2.198653,0.2344608,0,0.2344608,3.740015,62.33345,0.1434952,0.7824203,0.7865508,0,3.181841
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.211592,69.50654,43.33562,0.6135792,0.6135792,0,0,0,0.6135792,197.4631,0,0,1.211592,0.6458728,0.6135792,0,0,2.382246,2.409667,0.5657194,0,0.5657194,4.276703,71.27824,0.1430179,0.6749371,0.9692737,0,3.621259
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.324743,78.03519,47.5495,0.03009126,0.03009126,0,0,0,0.03009126,4402.418,0,0,1.324743,0.03167501,0.03009126,0,0,1.816527,2.918815,1.293068,0,1.293068,5.503415,91.7234,0.1419389,0.03310039,1.059794,0,4.243557
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.324875,82.90922,51.25048,0.3883257,0.3883257,0,0,0,0.3883257,341.1761,0.3926517,0,1.324875,0.4087639,0.3883257,0,0,0.523459,4.082576,0.523459,0,0.523459,6.000012,100,0.1415067,0.4271583,1.0599,0,5.407451
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.255764,85.39269,54.79054,0.1989984,0.1989984,0,0,0,0.1989984,631.0424,1.046292,0,1.255764,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1415067,0.2188983,1.004611,0,5.809453
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.289566,89.55264,57.05336,0.7156128,0.7156128,0,0,0,0.7156128,180.2044,0.5362892,0,1.289566,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1415067,0.7871741,1.031653,0,5.843255
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8332791,77.07566,58.03895,0.782468,0.782468,0,0,0,0.782468,106.4937,0.009628628,0,0.8332791,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1415067,0.8607148,0.6666233,0,5.386968
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6318967,73.00788,59.00443,0.5927422,0.5927422,0,0,0,0.5927422,106.6057,0.007957605,0,0.6318967,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1415067,0.6520164,0.5055174,0,5.185585
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1681775,61.6457,58.20992,0.0005042672,0.0005042672,0,0,0,0.0005042672,33350.88,0.1676467,0,0.1681775,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1415067,0.0005546939,0.134542,0,4.721867
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.04847814,56.4503,55.49453,0,0,0,0,0,0,0,0.04847814,0,0.04847814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415067,0,0.03878251,0,4.602167
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,52.74897,52.74897,0.06134189,0.06134189,0,0,0,0.06134189,0,0,1.387779E-17,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1415067,0.06747607,0,0,4.553689
