Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,38.57866,38.57866,0.04973155,0.04973155,0,0,0,0.04973155,0,0,6.938894E-18,0,0.052349,0.04973155,0,0,1.739452,2.988182,0,0.052349,-0.052349,4.294642,71.57722,0.1289857,0.05470471,0,0,2.988182
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,37.31147,37.31147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.797618,2.935833,0,0,0,4.294642,71.57722,0.1289857,0,0,0,2.935833
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,36.17503,36.17503,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0.2048815,0.1946374,0,0,1.797618,2.935833,0,0.2048815,-0.2048815,4.078678,67.97784,0.1289857,0.2141012,0,0,2.935833
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,35.18945,35.18945,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0.1511975,0.1436376,0,0,2.025264,2.730952,0,0.1511975,-0.1511975,3.919302,65.32157,0.1289857,0.1580014,0,0,2.730952
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2072047,37.78505,34.16363,0.6913754,0.6913754,0,0,0,0.6913754,29.96993,0,1.110223E-16,0.2072047,0.7277635,0.6913754,0,0,2.193261,2.579754,0,0.5205588,-0.5205588,3.370585,56.1763,0.1289857,0.7605129,0.1657638,0,2.786959
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5750434,46.72787,36.09457,0.551659,0.551659,0,0,0,0.551659,104.2389,0,1.110223E-16,0.5750434,0.5806937,0.551659,0,0,2.77166,2.059195,0,0.0056503,-0.0056503,3.364629,56.07704,0.1289857,0.6068249,0.4600347,0,2.634239
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8695223,58.13089,40.79119,1.062457,1.062457,0,0,0,1.062457,81.84074,0,0,0.8695223,1.118375,1.062457,0,0,2.777938,2.053545,0,0.248853,-0.248853,3.102315,51.70514,0.1289857,1.168702,0.6956179,0,2.923067
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.047071,68.09746,45.70907,0,0,0,0,0,0,0,0,0,1.047071,0,0,0,0,3.054441,1.804692,1.047071,0,1.047071,4.095654,68.26077,0.1283245,0,0.8376571,0,2.851763
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.240113,78.6571,49.98329,0.3411944,0.3411944,0,0,0,0.3411944,363.4622,0,0,1.240113,0.359152,0.3411944,0,0,2.00737,2.747056,0.8809605,0,0.8809605,4.931406,82.18994,0.1277734,0.3753139,0.99209,0,3.987169
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.353418,87.12781,53.68427,0.2655964,0.2655964,0,0,0,0.2655964,509.5772,0,0,1.353418,0.2795751,0.2655964,0,0,1.126409,3.539921,1.073843,0,1.073843,5.950144,99.16886,0.1271081,0.292156,1.082735,0,4.893339
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.270762,89.061,57.16399,0.7018018,0.7018018,0,0,0,0.7018018,181.0714,0.4794578,0,1.270762,0.7387387,0.7018018,0,0,0.05256574,4.50638,0.05256574,0,0.05256574,6.000012,100,0.1270757,0.771982,1.01661,0,5.777142
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.160665,88.36575,59.39665,0.6117995,0.6117995,0,0,0,0.6117995,189.7133,0.5166655,0,1.160665,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1270757,0.6729795,0.9285319,0,5.714354
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8110843,79.19305,60.36212,0.9975386,0.9975386,0,0,0,0.9975386,81.30856,0,0,0.8110843,1.050041,0.9975386,0,0,0,4.553689,0,0.2389563,-0.2389563,5.74813,95.80197,0.1270757,1.097292,0.6488674,0,5.364773
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6387053,75.70929,61.26725,0.5735449,0.5735449,0,0,0,0.5735449,111.361,0,0,0.6387053,0.6037315,0.5735449,0,0,0.265507,4.314733,0.03497371,0,0.03497371,5.781309,96.35496,0.1270542,0.6308994,0.5109642,0,4.953438
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2566767,65.87452,60.47275,0.5383376,0.5383376,0,0,0,0.5383376,47.6795,0,0,0.2566767,0.5666713,0.5383376,0,0,0.2305333,4.346209,0,0.3099945,-0.3099945,5.454546,90.90892,0.1270542,0.5921714,0.2053414,0,4.602886
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05237786,58.83707,57.78753,0.9544964,0.9544964,0,0,0,0.9544964,5.487487,0,2.220446E-16,0.05237786,1.004733,0.9544964,0,0,0.5749717,4.036214,0,0.9523552,-0.9523552,4.450675,74.17777,0.1270542,1.049946,0.04190229,0,4.088592
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,55.07214,55.07214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.633144,3.083859,0,0,0,4.450675,74.17777,0.1270542,0,0,0,3.083859
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,52.49754,52.49754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.633144,3.083859,0,0,0,4.450675,74.17777,0.1270542,0,0,0,3.083859
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,49.95312,49.95312,0.04311661,0.04311661,0,0,0,0.04311661,0,0,0,0,0.0453859,0.04311661,0,0,1.633144,3.083859,0,0.0453859,-0.0453859,4.402834,73.38042,0.1270542,0.04742827,0,0,3.083859
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,47.28802,47.28802,0.04610175,0.04610175,0,0,0,0.04610175,0,0,0,0,0.04852815,0.04610175,0,0,1.683573,3.038473,0,0.04852815,-0.04852815,4.351681,72.52788,0.1270542,0.05071192,0,0,3.038473
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,45.1157,45.1157,0.05361967,0.05361967,0,0,0,0.05361967,0,0,0,0,0.05644176,0.05361967,0,0,1.737493,2.989945,0,0.05644176,-0.05644176,4.292186,71.5363,0.1270542,0.05898164,0,0,2.989945
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,43.44624,43.44624,0.02795976,0.02795976,0,0,0,0.02795976,0,0,0,0,0.02943133,0.02795976,0,0,1.800206,2.933503,0,0.02943133,-0.02943133,4.261163,71.01924,0.1270542,0.03075574,0,0,2.933503
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,41.71644,41.71644,0.1722421,0.1722421,0,0,0,0.1722421,0,0,2.775558E-17,0,0.1813074,0.1722421,0,0,1.832908,2.904072,0,0.1813074,-0.1813074,4.070048,67.834,0.1270542,0.1894663,0,0,2.904072
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,40.07715,40.07715,0.02099092,0.02099092,0,0,0,0.02099092,0,0,3.469447E-18,0,0.0220957,0.02099092,0,0,2.03436,2.722765,0,0.0220957,-0.0220957,4.046757,67.44582,0.1270542,0.02309001,0,0,2.722765
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,38.7798,38.7798,0.1646852,0.1646852,0,0,0,0.1646852,0,0,0,0,0.1733528,0.1646852,0,0,2.058911,2.700669,0,0.1733528,-0.1733528,3.864028,64.40033,0.1270542,0.1811537,0,0,2.700669
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,37.50256,37.50256,0.1232891,0.1232891,0,0,0,0.1232891,0,0,1.387779E-17,0,0.129778,0.1232891,0,0,2.251525,2.527316,0,0.129778,-0.129778,3.727229,62.12037,0.1270542,0.135618,0,0,2.527316
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,36.37617,36.37617,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0.1071779,0.101819,0,0,2.395723,2.397538,0,0.1071779,-0.1071779,3.614254,60.23745,0.1270542,0.1120009,0,0,2.397538
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,35.38053,35.38053,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0.07245122,0.06882866,0,0,2.51481,2.29036,0,0.07245122,-0.07245122,3.537884,58.96461,0.1270542,0.07571153,0,0,2.29036
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1346887,36.70315,34.36477,1.364181,1.364181,0.425,0,0.172125,1.364181,9.873223,0,0,0.1346887,0.9886119,0.9391813,0,0,2.595311,2.217909,0,0.8539232,-0.8539232,2.63777,43.96274,0.1270542,1.500599,0.1077509,1.7,2.352598
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5728338,46.8891,36.28566,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,117.5721,0,0,0.5728338,0,0,1.212781,1.152142,3.544115,1.363986,1.724975,0,1.724975,4.274225,71.23695,0.1278597,0.5359411,0.458267,1.7,1.93682
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6476215,53.56626,41.04262,0.3621186,0.3621186,1.595295,0,0.4916155,0.3621186,178.8424,0,0,0.6476215,0,0,1.233176,1.171518,1.819139,2.916464,1.819139,0,1.819139,6.000012,100,0.128443,0.3983305,0.5180972,1.7,3.564085
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.162952,71.5106,46.02084,1.40761,1.40761,0.425,0,0.172125,1.40761,82.61892,0.1286258,0,1.162952,1.034326,0.9826101,0,0,0,4.553689,0,0,0,6.000012,100,0.128443,1.548371,0.9303617,1.7,5.716641
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.073064,74.32968,50.31518,1.04431,1.04431,0,0,0,1.04431,102.7534,2.220446E-16,0,1.073064,1.099274,1.04431,0,0,0,4.553689,0,0.02620933,-0.02620933,5.972385,99.53955,0.128443,1.148741,0.8584515,0,5.626753
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.8948131,74.00294,54.02621,0.4697316,0.4697316,0,0,0,0.4697316,190.4946,0.3712373,0,0.8948131,0.4944544,0.4697316,0,0,0.02912148,4.52748,0.02912148,0,0.02912148,6.000012,100,0.1284252,0.5167048,0.7158505,0,5.422293
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9190242,78.77466,57.50593,0.3880459,0.3880459,0,0,0,0.3880459,236.8339,0.5105549,0,0.9190242,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1284252,0.4268505,0.7352194,0,5.472713
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.01509,84.25285,59.73859,0.03512974,0.03512974,0,0,0,0.03512974,2889.545,0.9781109,0,1.01509,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1284252,0.03864272,0.8120717,0,5.568779
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3558196,68.3246,60.70406,0.09836178,0.09836178,0,0,0,0.09836178,361.7458,0.2522809,0,0.3558196,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1284252,0.108198,0.2846557,0,4.909509
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2620935,67.17636,61.60918,0.3472509,0.3472509,0,0,0,0.3472509,75.47671,0,0,0.2620935,0.3655272,0.3472509,0,0,0,4.553689,0,0.1034337,-0.1034337,5.890983,98.18286,0.1284252,0.3819759,0.2096748,0,4.815783
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3116395,67.44711,60.81468,0.3337973,0.3337973,0,0,0,0.3337973,93.3619,0,5.551115E-17,0.3116395,0.3513656,0.3337973,0,0,0.1149263,4.450255,0,0.03972608,-0.03972608,5.849108,97.48495,0.1284252,0.367177,0.2493116,0,4.761895
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.07768296,59.66476,58.09929,0.5742618,0.5742618,0,0,0,0.5742618,13.52745,0,1.110223E-16,0.07768296,0.6044861,0.5742618,0,0,0.1590664,4.410529,0,0.5268032,-0.5268032,5.293809,88.22997,0.1284252,0.631688,0.06214637,0,4.488212
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,55.3839,55.3839,0.7241657,0.7241657,0,0,0,0.7241657,0,0,1.110223E-16,0,0.7622797,0.7241657,0,0,0.7444033,3.883726,0,0.7622797,-0.7622797,4.490295,74.83811,0.1284252,0.7965823,0,0,3.883726
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,52.77914,52.77914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.591381,3.121446,0,0,0,4.490295,74.83811,0.1284252,0,0,0,3.121446
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,50.23472,50.23472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.591381,3.121446,0,0,0,4.490295,74.83811,0.1284252,0,0,0,3.121446
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,47.5495,47.5495,0.07157746,0.07157746,0,0,0,0.07157746,0,0,1.387779E-17,0,0.0753447,0.07157746,0,0,1.591381,3.121446,0,0.0753447,-0.0753447,4.410875,73.51444,0.1284252,0.07873521,0,0,3.121446
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,45.36713,45.36713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675097,3.046102,0,0,0,4.410875,73.51444,0.1284252,0,0,0,3.046102
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,43.69767,43.69767,0.2047183,0.2047183,0,0,0,0.2047183,0,0,2.775558E-17,0,0.2154929,0.2047183,0,0,1.675097,3.046102,0,0.2154929,-0.2154929,4.183726,69.72862,0.1284252,0.2251901,0,0,3.046102
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,41.97792,41.97792,0.07170952,0.07170952,0,0,0,0.07170952,0,0,0,0,0.07548371,0.07170952,0,0,1.914534,2.830609,0,0.07548371,-0.07548371,4.104159,68.40251,0.1284252,0.07888047,0,0,2.830609
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,40.33863,40.33863,0.1645872,0.1645872,0,0,0,0.1645872,0,0,0,0,0.1732497,0.1645872,0,0,1.998405,2.755125,0,0.1732497,-0.1732497,3.921538,65.35883,0.1284252,0.1810459,0,0,2.755125
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,39.03122,39.03122,0.1823135,0.1823135,0,0,0,0.1823135,0,0,2.775558E-17,0,0.1919089,0.1823135,0,0,2.190904,2.581875,0,0.1919089,-0.1919089,3.719248,61.98734,0.1284252,0.2005448,0,0,2.581875
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,37.73387,37.73387,0.1532632,0.1532632,0,0,0,0.1532632,0,0,0,0,0.1613296,0.1532632,0,0,2.404136,2.389966,0,0.1613296,-0.1613296,3.549192,59.15308,0.1284252,0.1685895,0,0,2.389966
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,36.59743,36.59743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583391,2.228637,0,0,0,3.549192,59.15308,0.1284252,0,0,0,2.228637
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,35.64201,35.64201,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0.2005326,0.1905059,0,0,2.583391,2.228637,0,0.2005326,-0.2005326,3.337812,55.63008,0.1284252,0.2095565,0,0,2.228637
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2192857,38.4443,34.59608,0.7345993,0.7345993,0,0,0,0.7345993,29.85106,0,1.110223E-16,0.2192857,0.7732624,0.7345993,0,0,2.806205,2.028104,0,0.5539767,-0.5539767,2.753869,45.89773,0.1284252,0.8080593,0.1754286,0,2.24739
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.4928621,45.59473,36.54714,0,0,0,0,0,0,0,0,0,0.4928621,0,0,0,0,3.421735,1.474127,0.4928621,0,0.4928621,3.221439,53.69054,0.1281243,0,0.3942897,0,1.96699
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.8848228,59.08431,41.32421,0.4947779,0.4947779,0,0,0,0.4947779,178.8323,0,0,0.8848228,0.5208189,0.4947779,0,0,2.928873,1.917703,0.3640039,0,0.3640039,3.566764,59.44594,0.127903,0.5442557,0.7078582,0,2.802526
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.194672,72.7591,46.3326,0,0,0,0,0,0,0,0,0,1.194672,0,0,0,0,2.564869,2.245307,1.194672,0,1.194672,4.700129,78.33532,0.127182,0,0.9557373,0,3.439978
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.229281,79.15989,50.62694,0,0,0,0,0,0,0,0,0,1.229281,0,0,0,0,1.370197,3.320511,1.229281,0,1.229281,5.866327,97.77193,0.1264486,0,0.9834251,0,4.549793
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.014257,77.60181,54.33797,0,0,0,0,0,0,0,0.8733405,0,1.014257,0,0,0,0,0.1409161,4.426865,0.1409161,0,0.1409161,6.000012,100,0.126365,0,0.8114053,0,5.441121
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,0.9708434,80.64053,57.84787,0.5138996,0.5138996,0,0,0,0.5138996,188.9169,0.4298964,0,0.9708434,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.126365,0.5652896,0.7766747,0,5.524532
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9516658,82.80211,60.08052,1.242158,1.242158,0,0,0,1.242158,76.6139,0,0,0.9516658,1.307535,1.242158,0,0,0,4.553689,0,0.355869,-0.355869,5.624893,93.74803,0.126365,1.366374,0.7613326,0,5.505355
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9336617,83.37849,60.98565,0,0,0,0,0,0,0,0.5382516,0,0.9336617,0,0,0,0,0.39541,4.19782,0.39541,0,0.39541,6.000012,100,0.1261312,0,0.7469293,0,5.131482
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6492673,76.67925,61.89078,0,0,0,0,0,0,0,0.6492673,0,0.6492673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261312,0,0.5194138,0,5.202956
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2756712,66.94206,61.09628,0.3824525,0.3824525,0,0,0,0.3824525,72.07987,0,0,0.2756712,0.4025815,0.3824525,0,0,0,4.553689,0,0.1269103,-0.1269103,5.866237,97.77042,0.1261312,0.4206977,0.220537,0,4.82936
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07433343,59.94205,58.44123,0.2150091,0.2150091,0,0,0,0.2150091,34.57222,0,2.775558E-17,0.07433343,0.2263254,0.2150091,0,0,0.1410114,4.426779,0,0.151992,-0.151992,5.706023,95.1002,0.1261312,0.23651,0.05946674,0,4.501112
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,55.72584,55.72584,0.9479271,0.9479271,0,0,0,0.9479271,0,0,1.110223E-16,0,0.9978181,0.9479271,0,0,0.3098914,4.274786,0,0.9978181,-0.9978181,4.654231,77.57036,0.1261312,1.04272,0,0,4.274786
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,53.12108,53.12108,0.8196008,0.8196008,0,0,0,0.8196008,0,0,1.110223E-16,0,0.8627377,0.8196008,0,0,1.418578,3.276969,0,0.8627377,-0.8627377,3.744825,62.41363,0.1261312,0.9015608,0,0,3.276969
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,50.54649,50.54649,0.4618166,0.4618166,0,0,0,0.4618166,0,0,5.551115E-17,0,0.4861228,0.4618166,0,0,2.377176,2.414231,0,0.4861228,-0.4861228,3.232407,53.87334,0.1261312,0.5079983,0,0,2.414231
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,47.86127,47.86127,0.04811116,0.04811116,0,0,0,0.04811116,0,0,6.938894E-18,0,0.05064333,0.04811116,0,0,2.917312,1.928108,0,0.05064333,-0.05064333,3.179024,52.98363,0.1261312,0.05292228,0,0,1.928108
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,45.6789,45.6789,0.2196437,0.2196437,0,0,0,0.2196437,0,0,2.775558E-17,0,0.2312039,0.2196437,0,0,2.973582,1.877465,0,0.2312039,-0.2312039,2.935314,48.9218,0.1261312,0.2416081,0,0,1.877465
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,43.97927,43.97927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.230476,1.646261,0,0,0,2.935314,48.9218,0.1261312,0,0,0,1.646261
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,42.28969,42.28969,0.2862948,0.2862948,0,0,0,0.2862948,0,0,5.551115E-17,0,0.301363,0.2862948,0,0,3.230476,1.646261,0,0.301363,-0.301363,2.617649,43.6274,0.1261312,0.3149243,0,0,1.646261
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,40.62022,40.62022,0.1190418,0.1190418,0,0,0,0.1190418,0,0,2.775558E-17,0,0.1253072,0.1190418,0,0,3.565323,1.344898,0,0.1253072,-0.1253072,2.485564,41.42598,0.1261312,0.130946,0,0,1.344898
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,39.31282,39.31282,0.05786161,0.05786161,0,0,0,0.05786161,0,0,6.938894E-18,0,0.06090696,0.05786161,0,0,3.704554,1.219591,0,0.06090696,-0.06090696,2.421362,40.35596,0.1261312,0.06364778,0,0,1.219591
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,38.04564,38.04564,0.06131578,0.06131578,0,0,0,0.06131578,0,0,6.938894E-18,0,0.06454293,0.06131578,0,0,3.772228,1.158684,0,0.06454293,-0.06454293,2.353328,39.22206,0.1261312,0.06744736,0,0,1.158684
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,36.90919,36.90919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843942,1.094141,0,0,0,2.353328,39.22206,0.1261312,0,0,0,1.094141
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,35.92361,35.92361,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0.1639024,0.1557073,0,0,3.843942,1.094141,0,0.1639024,-0.1639024,2.18056,36.34259,0.1261312,0.171278,0,0,1.094141
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3011611,40.25268,34.90785,0,0,0,0,0,0,0,0,0,0.3011611,0,0,0,0,4.026056,0.9302385,0.3011611,0,0.3011611,2.466266,41.10436,0.1259537,0,0.2409288,0,1.2314
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.670434,49.51202,36.88908,0.7338715,0.7338715,0,0,0,0.7338715,91.35579,0,1.110223E-16,0.670434,0.7724962,0.7338715,0,0,3.724895,1.201283,0,0.1020622,-0.1020622,2.358683,39.31131,0.1259537,0.8072586,0.5363472,0,1.871717
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9455981,60.88238,41.66615,0.4222677,0.4222677,0,0,0,0.4222677,223.9333,0,0,0.9455981,0.4444923,0.4222677,0,0,3.838297,1.099221,0.5011057,0,0.5011057,2.834074,47.23447,0.1256595,0.4644945,0.7564784,0,2.044819
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.9708245,67.28131,46.64437,0.1803123,0.1803123,0,0,0,0.1803123,538.4128,0,0,0.9708245,0.1898024,0.1803123,0,0,3.337192,1.550216,0.7810221,0,0.7810221,3.575016,59.58349,0.1252036,0.1983435,0.7766596,0,2.521041
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.097225,75.75754,50.93871,0,0,0,0,0,0,0,0,0,1.097225,0,0,0,0,2.55617,2.253136,1.097225,0,1.097225,4.615936,76.93211,0.1245687,0,0.8777803,0,3.350362
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,0.9714451,76.79605,54.64974,0.4775224,0.4775224,0,0,0,0.4775224,203.4345,0,0,0.9714451,0.5026551,0.4775224,0,0,1.458944,3.240639,0.46879,0,0.46879,5.060669,84.34431,0.1242995,0.5252746,0.7771561,0,4.212084
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.8622061,77.98329,58.14958,0,0,0,0,0,0,0,0,0,0.8622061,0,0,0,0,0.9901542,3.66255,0.8622061,0,0.8622061,5.87863,97.97697,0.1238072,0,0.6897649,0,4.524756
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.04853,86.04814,60.36212,0.5483792,0.5483792,0,0,0,0.5483792,191.2052,0.3433401,0,1.04853,0.5772413,0.5483792,0,0,0.1279481,4.438536,0.1279481,0,0.1279481,6.000012,100,0.1237345,0.6032171,0.8388236,0,5.487065
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7218805,77.9146,61.31754,0,0,0,0,0,0,0,0.7218805,0,0.7218805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237345,0,0.5775044,0,5.275569
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.6970845,78.30775,62.23272,0.7782108,0.7782108,0,0,0,0.7782108,89.57529,0,0,0.6970845,0.8191692,0.7782108,0,0,0,4.553689,0,0.1220847,-0.1220847,5.871324,97.85519,0.1237345,0.8560318,0.5576676,0,5.250773
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3334905,68.59444,61.43822,1.259658,1.259658,0.425,0,0.172125,1.259658,26.47468,0,0,0.3334905,0.8785873,0.8346579,0,0,0.1356497,4.431604,0,0.5450968,-0.5450968,5.296741,88.27884,0.1237345,1.385624,0.2667924,1.7,4.765095
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04497286,59.62889,58.72283,0.4406769,0.4406769,0,0,0,0.4406769,10.20541,0,0,0.04497286,0.4638704,0.4406769,0,0,0.7413128,3.886508,0,0.4188975,-0.4188975,4.855184,80.91957,0.1237345,0.4847446,0.03597829,0,3.93148
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,56.03761,56.03761,0.1156116,0.1156116,0,0,0,0.1156116,0,0,1.387779E-17,0,0.1216964,0.1156116,0,0,1.206755,3.46761,0,0.1216964,-0.1216964,4.726905,78.78159,0.1237345,0.1271728,0,0,3.46761
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,53.43285,53.43285,0.4216026,0.4216026,0,0,0,0.4216026,0,0,5.551115E-17,0,0.4437922,0.4216026,0,0,1.341973,3.345913,0,0.4437922,-0.4437922,4.259107,70.98497,0.1237345,0.4637628,0,0,3.345913
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,50.82808,50.82808,0.4177192,0.4177192,0,0,0,0.4177192,0,0,5.551115E-17,0,0.4397044,0.4177192,0,0,1.835075,2.902121,0,0.4397044,-0.4397044,3.795618,63.26017,0.1237345,0.4594911,0,0,2.902121
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,48.17303,48.17303,0.1596455,0.1596455,0,0,0,0.1596455,0,0,0,0,0.1680479,0.1596455,0,0,2.323636,2.462417,0,0.1680479,-0.1680479,3.618479,60.30787,0.1237345,0.1756101,0,0,2.462417
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,45.96049,45.96049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510356,2.294369,0,0,0,3.618479,60.30787,0.1237345,0,0,0,2.294369
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,44.29103,44.29103,0.08398337,0.08398337,0,0,0,0.08398337,0,0,1.387779E-17,0,0.08840355,0.08398337,0,0,2.510356,2.294369,0,0.08840355,-0.08840355,3.525294,58.75478,0.1237345,0.0923817,0,0,2.294369
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,42.60146,42.60146,0.1219915,0.1219915,0,0,0,0.1219915,0,0,2.775558E-17,0,0.1284121,0.1219915,0,0,2.608582,2.205965,0,0.1284121,-0.1284121,3.389936,56.49882,0.1237345,0.1341906,0,0,2.205965
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,40.93199,40.93199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751262,2.077553,0,0,0,3.389936,56.49882,0.1237345,0,0,0,2.077553
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,39.62458,39.62458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751262,2.077553,0,0,0,3.389936,56.49882,0.1237345,0,0,0,2.077553
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,38.3574,38.3574,0.126373,0.126373,0,0,0,0.126373,0,0,0,0,0.1330242,0.126373,0,0,2.751262,2.077553,0,0.1330242,-0.1330242,3.249716,54.16182,0.1237345,0.1390103,0,0,2.077553
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,37.22096,37.22096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.899066,1.944529,0,0,0,3.249716,54.16182,0.1237345,0,0,0,1.944529
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,36.23537,36.23537,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0.1605374,0.1525106,0,0,2.899066,1.944529,0,0.1605374,-0.1605374,3.080495,51.34148,0.1237345,0.1677616,0,0,1.944529
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2712218,39.9952,35.18945,0.08123385,0.08123385,0,0,0,0.08123385,333.8778,0,0,0.2712218,0.08550932,0.08123385,0,0,3.077441,1.783992,0.1857125,0,0.1857125,3.256677,54.27784,0.1236291,0.08935723,0.2169774,0,2.055213
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5503733,47.41297,37.19079,0.9186474,0.9186474,0,0,0,0.9186474,59.91127,0,0,0.5503733,0.9669973,0.9186474,0,0,2.891729,1.951133,0,0.416624,-0.416624,2.817517,46.95852,0.1236291,1.010512,0.4402986,0,2.501506
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.7843008,57.55723,41.97792,0.6049296,0.6049296,0,0,0,0.6049296,129.6516,0,0,0.7843008,0.636768,0.6049296,0,0,3.354645,1.534509,0.1475328,0,0.1475328,2.957479,49.29121,0.1235455,0.6654226,0.6274406,0,2.31881
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.081302,70.51459,46.98631,0.3978911,0.3978911,0,0,0,0.3978911,271.7582,0,0,1.081302,0.4188327,0.3978911,0,0,3.207112,1.667288,0.6624689,0,0.6624689,3.585952,59.76574,0.1231715,0.4376802,0.8650413,0,2.74859
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.309934,82.47646,51.28065,0.548949,0.548949,0,0,0,0.548949,238.6258,0,0,1.309934,0.577841,0.548949,0,0,2.544643,2.26351,0.732093,0,0.732093,4.280476,71.34113,0.1227608,0.6038439,1.047947,0,3.573444
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.075436,80.14309,54.99168,0,0,0,0,0,0,0,0,0,1.075436,0,0,0,0,1.81255,2.922394,1.075436,0,1.075436,5.300725,88.34523,0.1221625,0,0.860349,0,3.99783
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.115732,85.76119,58.49152,0.8455673,0.8455673,0,0,0,0.8455673,131.9507,0,0,1.115732,0.8900708,0.8455673,0,0,0.7371137,3.890287,0.2256609,0,0.2256609,5.514805,91.91324,0.1220376,0.930124,0.8925853,0,5.006018
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.173633,90.51663,60.70406,0,0,0,0,0,0,0,0.6621806,0,1.173633,0,0,0,0,0.5114528,4.093381,0.5114528,0,0.5114528,6.000012,100,0.1217557,0,0.9389067,0,5.267015
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.813258,80.77188,61.65947,0.6438507,0.6438507,0,0,0,0.6438507,126.3116,0.1355204,0,0.813258,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1217557,0.7082357,0.6506064,0,5.366947
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5272096,74.31133,62.51432,0.5978977,0.5978977,0,0,0,0.5978977,88.17723,0,0,0.5272096,0.629366,0.5978977,0,0,0,4.553689,0,0.1021564,-0.1021564,5.89233,98.2053,0.1217557,0.6576875,0.4217677,0,5.080899
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3662313,69.63811,61.71981,1.024672,1.024672,0,0,0,1.024672,35.74131,0,2.220446E-16,0.3662313,1.078602,1.024672,0,0,0.1135071,4.451532,0,0.7123709,-0.7123709,5.141425,85.69025,0.1217557,1.127139,0.292985,0,4.817764
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09030268,60.88992,59.05471,0.1278062,0.1278062,0,0,0,0.1278062,70.65596,0,0,0.09030268,0.1345328,0.1278062,0,0,0.9050303,3.739162,0,0.04423014,-0.04423014,5.094802,84.9132,0.1217557,0.1405868,0.07224215,0,3.829464
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,56.36949,56.36949,1.449852,1.449852,0.425,0,0.172125,1.449852,0,0,2.220446E-16,0,1.078792,1.024852,0,0,0.9541749,3.694932,0,1.078792,-1.078792,3.957656,65.9608,0.1217557,1.594837,0,1.7,3.694932
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,53.77478,53.77478,1.085487,1.085487,1.7,0,0.5202,1.085487,0,0,0,0,0,0,0.6145133,0.5837876,2.152832,2.61614,0.5837876,0,0.5837876,4.511486,75.19128,0.1222753,1.194035,0,1.7,2.61614
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,51.17002,51.17002,0.7423672,0.7423672,1.7,0,0.5202,0.7423672,0,0,0,0,0,0,0.9576328,0.9097512,1.569045,3.141549,0.9097512,0,0.9097512,5.374551,89.57568,0.1230795,0.8166039,0,1.7,3.141549
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,48.4848,48.4848,0.1201768,0.1201768,0,0,0,0.1201768,0,0,2.775558E-17,0,0.1265019,0.1201768,0,0,0.6592936,3.960325,0,0.1265019,-0.1265019,5.241207,87.35326,0.1230795,0.1321945,0,0,3.960325
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,46.30243,46.30243,0.2550919,0.2550919,0,0,0,0.2550919,0,0,0,0,0.2685178,0.2550919,0,0,0.7998512,3.833823,0,0.2685178,-0.2685178,4.958164,82.6359,0.1230795,0.2806011,0,0,3.833823
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,44.63297,44.63297,0.09121951,0.09121951,0,0,0,0.09121951,0,0,1.387779E-17,0,0.09602053,0.09121951,0,0,1.098204,3.565305,0,0.09602053,-0.09602053,4.856949,80.94899,0.1230795,0.1003415,0,0,3.565305
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,42.91322,42.91322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.204894,3.469285,0,0,0,4.856949,80.94899,0.1230795,0,0,0,3.469285
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,41.24376,41.24376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.204894,3.469285,0,0,0,4.856949,80.94899,0.1230795,0,0,0,3.469285
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,39.93635,39.93635,0.09959861,0.09959861,0,0,0,0.09959861,0,0,0,0,0.1048406,0.09959861,0,0,1.204894,3.469285,0,0.1048406,-0.1048406,4.746438,79.10713,0.1230795,0.1095585,0,0,3.469285
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,38.66917,38.66917,0.03528906,0.03528906,0,0,0,0.03528906,0,0,0,0,0.03714637,0.03528906,0,0,1.321383,3.364444,0,0.03714637,-0.03714637,4.707282,78.45454,0.1230795,0.03881796,0,0,3.364444
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,37.53273,37.53273,0.135539,0.135539,0,0,0,0.135539,0,0,2.775558E-17,0,0.1426726,0.135539,0,0,1.362657,3.327297,0,0.1426726,-0.1426726,4.556892,75.94804,0.1230795,0.1490929,0,0,3.327297
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,36.54714,36.54714,0.07243812,0.07243812,0,0,0,0.07243812,0,0,0,0,0.07625066,0.07243812,0,0,1.521182,3.184625,0,0.07625066,-0.07625066,4.476516,74.60846,0.1230795,0.07968194,0,0,3.184625
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1702344,38.50997,35.52133,0.4043604,0.4043604,0,0,0,0.4043604,42.09966,0,0,0.1702344,0.4256426,0.4043604,0,0,1.605905,3.108374,0,0.2554082,-0.2554082,4.207293,70.1214,0.1230795,0.4447965,0.1361875,0,3.278609
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5271624,47.28558,37.50256,0,0,0,0,0,0,0,0,0,0.5271624,0,0,0,0,1.889692,2.852966,0.5271624,0,0.5271624,4.707403,78.45655,0.1227891,0,0.4217299,0,3.380128
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.5876026,53.68153,42.3098,0,0,0,0,0,0,0,0,0,0.5876026,0,0,0,0,1.36253,3.327412,0.5876026,0,0.5876026,5.264852,87.74734,0.1224669,0,0.470082,0,3.915015
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.801946,63.9696,47.31819,0.008070446,0.008070446,0,0,0,0.008070446,9936.823,0.01852344,0,0.801946,0.008495206,0.008070446,0,0,0.7749273,3.856254,0.7749273,0,0.7749273,6.000012,100,0.1220447,0.008877491,0.6415567,0,4.6582
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6530662,65.31165,51.62259,0.1023653,0.1023653,0,0,0,0.1023653,637.9761,0.5453132,0,0.6530662,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1220447,0.1126018,0.522453,0,5.206755
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.133497,82.27512,55.32356,1.282661,1.282661,0.425,0,0.172125,1.282661,88.37076,0.2306961,0,1.133497,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1220447,1.410927,0.9067979,1.7,5.687186
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.079346,85.06868,58.83345,0,0,0,0,0,0,0,1.079346,0,1.079346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220447,0,0.8634771,0,5.633035
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.159956,90.49612,61.03594,0.4138611,0.4138611,0,0,0,0.4138611,280.2767,0.7243132,0,1.159956,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1220447,0.4552472,0.9279652,0,5.713645
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.041294,87.81504,61.94107,0,0,0,0,0,0,0,1.041294,0,1.041294,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220447,0,0.8330353,0,5.594983
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.4988447,73.92629,62.79591,0.9947337,0.9947337,0,0,0,0.9947337,50.14856,0,1.110223E-16,0.4988447,1.047088,0.9947337,0,0,0,4.553689,0,0.5482435,-0.5482435,5.422112,90.36836,0.1220447,1.094207,0.3990757,0,5.052534
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2316241,66.91209,62.00141,0.4305084,0.4305084,0,0,0,0.4305084,53.80246,0,5.551115E-17,0.2316241,0.4531668,0.4305084,0,0,0.6091594,4.005445,0,0.2215427,-0.2215427,5.188586,86.47626,0.1220447,0.4735593,0.1852993,0,4.23707
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.06960572,60.75967,59.34636,0,0,0,0,0,0,0,0,0,0.06960572,0,0,0,0,0.8553179,3.783903,0.06960572,0,0.06960572,5.25462,87.57683,0.1220069,0,0.05568458,0,3.853508
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,56.68126,56.68126,0.9045572,0.9045572,0,0,0,0.9045572,0,0,1.110223E-16,0,0.9521655,0.9045572,0,0,0.7857122,3.846548,0,0.9521655,-0.9521655,4.250949,70.84901,0.1220069,0.9950129,0,0,3.846548
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,54.0765,54.0765,0.6443083,0.6443083,0,0,0,0.6443083,0,0,0,0,0.6782193,0.6443083,0,0,1.843674,2.894382,0,0.6782193,-0.6782193,3.536043,58.93394,0.1220069,0.7087392,0,0,2.894382
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,51.48178,51.48178,1.002135,1.002135,0,0,0,1.002135,0,0,2.220446E-16,0,1.054879,1.002135,0,0,2.597251,2.216163,0,1.054879,-1.054879,2.424103,40.40164,0.1220069,1.102349,0,0,2.216163
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769339,1.161284,0,0,0,2.424103,40.40164,0.1220069,0,0,0,1.161284
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,46.6142,46.6142,0.157493,0.157493,0,0,0,0.157493,0,0,2.775558E-17,0,0.1657821,0.157493,0,0,3.769339,1.161284,0,0.1657821,-0.1657821,2.249353,37.48915,0.1220069,0.1732423,0,0,1.161284
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,44.94474,44.94474,0.01546201,0.01546201,0,0,0,0.01546201,0,0,0,0,0.0162758,0.01546201,0,0,3.953541,0.9955018,0,0.0162758,-0.0162758,2.232197,37.20321,0.1220069,0.01700821,0,0,0.9955018
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,43.21494,43.21494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.971626,0.979226,0,0,0,2.232197,37.20321,0.1220069,0,0,0,0.979226
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,41.55553,41.55553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.971626,0.979226,0,0,0,2.232197,37.20321,0.1220069,0,0,0,0.979226
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,40.24812,40.24812,0.07584032,0.07584032,0,0,0,0.07584032,0,0,0,0,0.07983191,0.07584032,0,0,3.971626,0.979226,0,0.07983191,-0.07983191,2.148047,35.80071,0.1220069,0.08342435,0,0,0.979226
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,38.98093,38.98093,0.2772693,0.2772693,0,0,0,0.2772693,0,0,0,0,0.2918625,0.2772693,0,0,4.060328,0.8993941,0,0.2918625,-0.2918625,1.840397,30.67322,0.1220069,0.3049963,0,0,0.8993941
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,37.84449,37.84449,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0.07434515,0.07062789,0,0,4.384619,0.6075316,0,0.07434515,-0.07434515,1.76203,29.36711,0.1220069,0.07769068,0,0,0.6075316
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,36.88908,36.88908,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0.1570133,0.1491627,0,0,4.467225,0.5331864,0,0.1570133,-0.1570133,1.596524,26.60868,0.1220069,0.1640789,0,0,0.5331864
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2661477,40.56578,35.8331,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,47.47571,0,0,0.2661477,0,0,1.139403,1.082432,4.641684,0.3761731,1.34858,0,1.34858,2.875899,47.93156,0.1229894,0.6166573,0.2129181,1.7,0.6423208
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7204471,51.56256,37.81432,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,116.1471,0,0,0.7204471,0,0,1.079711,1.025726,3.293104,1.589895,1.746173,0,1.746173,4.532464,75.54092,0.1237439,0.6823176,0.5763577,1.7,2.310342
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,0.9996806,63.27829,42.62157,0.7441038,0.7441038,1.263992,0,0.4011698,0.7441038,134.3469,0,0,0.9996806,0,0,0.5198883,0.4938939,1.546931,3.161451,1.493575,0,1.493575,5.949393,99.15636,0.1240476,0.8185142,0.7997445,1.7,4.161131
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.217631,75.02065,47.62996,0.6074321,0.6074321,0,0,0,0.6074321,200.4555,0.5248719,0,1.217631,0.6394023,0.6074321,0,0,0.05335695,4.505668,0.05335695,0,0.05335695,6.000012,100,0.1240188,0.6681753,0.9741049,0,5.723299
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.315354,83.51575,51.93435,0.9039946,0.9039946,0,0,0,0.9039946,145.5047,0.3637812,0,1.315354,0.9515733,0.9039946,0,0,0,4.553689,0,0,0,6.000012,100,0.1240188,0.994394,1.052284,0,5.869043
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.398097,91.41392,55.63533,0.1525399,0.1525399,0,0,0,0.1525399,916.5449,1.237528,0,1.398097,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1240188,0.1677939,1.118477,0,5.951786
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.183578,88.748,59.11505,0,0,0,0,0,0,0,1.183578,0,1.183578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240188,0,0.9468626,0,5.737267
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.07599,88.11967,61.31754,0,0,0,0,0,0,0,1.07599,0,1.07599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240188,0,0.860792,0,5.629679
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9476754,85.31213,62.23272,0.1258665,0.1258665,0,0,0,0.1258665,752.921,0.8151844,0,0.9476754,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1240188,0.1384532,0.7581403,0,5.501364
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8071367,82.26801,63.07751,0.4846353,0.4846353,0,0,0,0.4846353,166.5452,0.2969943,0,0.8071367,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1240188,0.5330988,0.6457093,0,5.360826
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4433292,72.03761,62.283,0.8485123,0.8485123,0,0,0,0.8485123,52.24783,0,1.110223E-16,0.4433292,0.8931708,0.8485123,0,0,0,4.553689,0,0.4498416,-0.4498416,5.525837,92.09711,0.1240188,0.9333635,0.3546634,0,4.997018
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1125138,61.93112,59.62796,0.6540779,0.6540779,0,0,0,0.6540779,17.2019,0,1.110223E-16,0.1125138,0.688503,0.6540779,0,0,0.499824,4.103848,0,0.5759892,-0.5759892,4.918691,81.97803,0.1240188,0.7194857,0.09001105,0,4.216361
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,56.99302,56.99302,0.3599899,0.3599899,0,0,0,0.3599899,0,0,5.551115E-17,0,0.3789367,0.3599899,0,0,1.139812,3.527858,0,0.3789367,-0.3789367,4.519257,75.3208,0.1240188,0.3959888,0,0,3.527858
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,54.36814,54.36814,1.32386,1.32386,0.425,0,0.172125,1.32386,0,0,2.220446E-16,0,0.9461685,0.8988601,0,0,1.560853,3.148921,0,0.9461685,-0.9461685,3.521908,58.69835,0.1240188,1.456246,0,1.7,3.148921
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,51.79355,51.79355,0.3801921,0.3801921,1.7,0,0.5202,0.3801921,0,0,0,0,0,0,1.319808,1.253817,2.612151,2.202753,1.253817,0,1.253817,4.711383,78.5229,0.125021,0.4182113,0,1.7,2.202753
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,49.12845,49.12845,0.03381387,0.03381387,1.463639,0,0.4556734,0.03381387,0,0,0,0,0,0,1.429825,1.358334,1.358334,3.331189,1.358334,0,1.358334,6.000012,100,0.1256468,0.03719526,0,1.7,3.331189
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,46.92596,46.92596,0.1218474,0.1218474,0,0,0,0.1218474,0,0,1.387779E-17,0,0.1282604,0.1218474,0,0,0,4.553689,0,0.1282604,-0.1282604,5.864814,97.7467,0.1256468,0.1340321,0,0,4.553689
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,45.2565,45.2565,0.1805341,0.1805341,0,0,0,0.1805341,0,0,2.775558E-17,0,0.1900359,0.1805341,0,0,0.1425116,4.425428,0,0.1900359,-0.1900359,5.664498,94.40811,0.1256468,0.1985876,0,0,4.425428
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,43.5267,43.5267,0.2343735,0.2343735,0,0,0,0.2343735,0,0,2.775558E-17,0,0.246709,0.2343735,0,0,0.3536626,4.235393,0,0.246709,-0.246709,5.404444,90.07389,0.1256468,0.2578109,0,0,4.235393
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,41.83712,41.83712,0.1179685,0.1179685,0,0,0,0.1179685,0,0,1.387779E-17,0,0.1241774,0.1179685,0,0,0.6277837,3.988684,0,0.1241774,-0.1241774,5.27355,87.89232,0.1256468,0.1297654,0,0,3.988684
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,40.55988,40.55988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7657586,3.864506,0,0,0,5.27355,87.89232,0.1256468,0,0,0,3.864506
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,39.26253,39.26253,0.1617215,0.1617215,0,0,0,0.1617215,0,0,2.775558E-17,0,0.1702331,0.1617215,0,0,0.7657586,3.864506,0,0.1702331,-0.1702331,5.094108,84.90163,0.1256468,0.1778936,0,0,3.864506
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,38.15626,38.15626,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0.227878,0.2164841,0,0,0.9549065,3.694273,0,0.227878,-0.227878,4.853904,80.89823,0.1256468,0.2381325,0,0,3.694273
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,37.17067,37.17067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.208104,3.466395,0,0,0,4.853904,80.89823,0.1256468,0,0,0,3.466395
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2616546,40.80461,36.14486,0,0,0,0,0,0,0,0,0,0.2616546,0,0,0,0,1.208104,3.466395,0.2616546,0,0.2616546,5.102131,85.03535,0.1255053,0,0.2093236,0,3.72805
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.374951,44.98225,38.12609,0,0,0,0,0,0,0,0,0,0.374951,0,0,0,0,0.9464498,3.701884,0.374951,0,0.374951,5.457841,90.96383,0.1253031,0,0.2999608,0,4.076835
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.8927376,61.13757,42.96351,1.170595,1.170595,0,0,0,1.170595,76.26357,0,0,0.8927376,1.232205,1.170595,0,0,0.5714988,4.03934,0,0.3394678,-0.3394678,5.10001,85,0.1253031,1.287655,0.7141901,0,4.932078
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9446636,68.18304,47.97189,0,0,0,0,0,0,0,0,0,0.9446636,0,0,0,0,0.9486852,3.699872,0.9446636,0,0.9446636,5.996197,99.93642,0.1247965,0,0.7557309,0,4.644536
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.009237,74.95856,52.26624,0.3406389,0.3406389,0,0,0,0.3406389,296.2777,0.6466483,0,1.009237,0.3585673,0.3406389,0,0,0.004021602,4.550069,0.004021602,0,0.004021602,6.000012,100,0.1247944,0.3747028,0.8073898,0,5.559307
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.8794461,75.88979,55.97727,0.7042872,0.7042872,0,0,0,0.7042872,124.8704,0.1380913,0,0.8794461,0.7413549,0.7042872,0,0,0,4.553689,0,0,0,6.000012,100,0.1247944,0.7747158,0.7035569,0,5.433135
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.076365,85.76536,59.45699,0.3736313,0.3736313,0,0,0,0.3736313,288.082,0.6830684,0,1.076365,0.3932961,0.3736313,0,0,0,4.553689,0,0,0,6.000012,100,0.1247944,0.4109944,0.8610916,0,5.630054
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.0148,86.63676,61.65947,0.5071095,0.5071095,0,0,0,0.5071095,200.1145,0.4810002,0,1.0148,0.5337994,0.5071095,0,0,0,4.553689,0,0,0,6.000012,100,0.1247944,0.5578204,0.8118397,0,5.568489
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9366852,85.39063,62.5646,0,0,0,0,0,0,0,0.9366852,0,0.9366852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247944,0,0.7493482,0,5.490374
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6405458,78.10784,63.3591,0.4273522,0.4273522,0,0,0,0.4273522,149.8871,0.1907014,0,0.6405458,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1247944,0.4700873,0.5124366,0,5.194235
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.4777531,73.16434,62.5646,1.28965,1.28965,0.425,0,0.172125,1.28965,37.04518,0,0,0.4777531,0.9101577,0.8646499,0,0,0,4.553689,0,0.4324047,-0.4324047,5.544218,92.40344,0.1247944,1.418615,0.3822025,1.7,5.031442
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1337119,62.7221,59.96989,0.1624928,0.1624928,0,0,0,0.1624928,82.28786,0,0,0.1337119,0.1710451,0.1624928,0,0,0.4804496,4.121284,0,0.03733321,-0.03733321,5.504865,91.74757,0.1247944,0.1787421,0.1069695,0,4.254996
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,57.30479,57.30479,1.028028,1.028028,0,0,0,1.028028,0,0,0,0,1.082135,1.028028,0,0,0.521931,4.083951,0,1.082135,-1.082135,4.364194,72.73643,0.1247944,1.130831,0,0,4.083951
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,54.70003,54.70003,0.04905957,0.04905957,0,0,0,0.04905957,0,0,6.938894E-18,0,0.05164166,0.04905957,0,0,1.724303,3.001816,0,0.05164166,-0.05164166,4.30976,71.82918,0.1247944,0.05396553,0,0,3.001816
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,52.12543,52.12543,0.612254,0.612254,0,0,0,0.612254,0,0,1.110223E-16,0,0.6444779,0.612254,0,0,1.781683,2.950175,0,0.6444779,-0.6444779,3.63042,60.50688,0.1247944,0.6734794,0,0,2.950175
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,49.47039,49.47039,0.201101,0.201101,0,0,0,0.201101,0,0,0,0,0.2116852,0.201101,0,0,2.497769,2.305697,0,0.2116852,-0.2116852,3.407284,56.78796,0.1247944,0.2212111,0,0,2.305697
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,47.2679,47.2679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.732975,2.094011,0,0,0,3.407284,56.78796,0.1247944,0,0,0,2.094011
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,45.59844,45.59844,0.1159724,0.1159724,0,0,0,0.1159724,0,0,1.387779E-17,0,0.1220762,0.1159724,0,0,2.732975,2.094011,0,0.1220762,-0.1220762,3.278605,54.6433,0.1247944,0.1275696,0,0,2.094011
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,43.83847,43.83847,0.05050038,0.05050038,0,0,0,0.05050038,0,0,6.938894E-18,0,0.0531583,0.05050038,0,0,2.868615,1.971935,0,0.0531583,-0.0531583,3.222571,53.70941,0.1247944,0.05555042,0,0,1.971935
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,42.16901,42.16901,0.1599352,0.1599352,0,0,0,0.1599352,0,0,2.775558E-17,0,0.1683528,0.1599352,0,0,2.92768,1.918777,0,0.1683528,-0.1683528,3.045111,50.75175,0.1247944,0.1759287,0,0,1.918777
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,40.90182,40.90182,0.02064972,0.02064972,0,0,0,0.02064972,0,0,0,0,0.02173655,0.02064972,0,0,3.114739,1.750424,0,0.02173655,-0.02173655,3.022199,50.36988,0.1247944,0.02271469,0,0,1.750424
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,39.60447,39.60447,0.1687171,0.1687171,0,0,0,0.1687171,0,0,2.775558E-17,0,0.1775969,0.1687171,0,0,3.138891,1.728688,0,0.1775969,-0.1775969,2.834996,47.24983,0.1247944,0.1855888,0,0,1.728688
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,38.4982,38.4982,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0.247328,0.2349616,0,0,3.33622,1.551091,0,0.247328,-0.247328,2.574289,42.90473,0.1247944,0.2584577,0,0,1.551091
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,37.53273,37.53273,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0.05044165,0.04791957,0,0,3.611029,1.303763,0,0.05044165,-0.05044165,2.521119,42.01856,0.1247944,0.05271152,0,0,1.303763
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1656156,39.41066,36.4868,0.04302548,0.04302548,0,0,0,0.04302548,384.9245,0,0,0.1656156,0.04528998,0.04302548,0,0,3.667075,1.253321,0.1203257,0,0.1203257,2.63527,43.92107,0.1247302,0.04732803,0.1324925,0,1.418937
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2558872,43.09114,38.46803,0.8637542,0.8637542,0,0,0,0.8637542,29.625,0,0,0.2558872,0.9092149,0.8637542,0,0,3.54675,1.361614,0,0.6533278,-0.6533278,1.946602,32.4433,0.1247302,0.9501296,0.2047097,0,1.617501
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4564836,52.04422,43.30545,0,0,0,0,0,0,0,0,0,0.4564836,0,0,0,0,4.27267,0.7082863,0.4564836,0,0.4564836,2.37966,39.66092,0.1244871,0,0.3651869,0,1.16477
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.7970337,64.9817,48.31383,0,0,0,0,0,0,0,0,0,0.7970337,0,0,0,0,3.816186,1.119122,0.7970337,0,0.7970337,3.135793,52.26311,0.124065,0,0.637627,0,1.916155
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6051298,65.32369,52.63834,0.4502676,0.4502676,0,0,0,0.4502676,134.3934,0,0,0.6051298,0.4739659,0.4502676,0,0,3.019152,1.836452,0.131164,0,0.131164,3.260226,54.33699,0.1239958,0.4952944,0.4841039,0,2.441582
