Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,53.77478,53.77478,0.1782358,0.1782358,0,0,0,0.1782358,0,0,0,0,0.1876166,0.1782358,0,0,3.347971,1.540515,0,0.1876166,-0.1876166,2.626082,43.76795,0.1246611,0.1960594,0,0,1.540515
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,51.62259,51.62259,0.09809045,0.09809045,0,0,0,0.09809045,0,0,1.387779E-17,0,0.1032531,0.09809045,0,0,3.556434,1.352898,0,0.1032531,-0.1032531,2.517244,41.95398,0.1246611,0.1078995,0,0,1.352898
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,50.03358,50.03358,0.1521931,0.1521931,0,0,0,0.1521931,0,0,2.775558E-17,0,0.1602032,0.1521931,0,0,3.67116,1.249645,0,0.1602032,-0.1602032,2.348375,39.1395,0.1246611,0.1674124,0,0,1.249645
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,48.31383,48.31383,0.2255648,0.2255648,0,0,0,0.2255648,0,0,2.775558E-17,0,0.2374366,0.2255648,0,0,3.849164,1.089442,0,0.2374366,-0.2374366,2.098095,34.96817,0.1246611,0.2481213,0,0,1.089442
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,46.64437,46.64437,0.2379362,0.2379362,0,0,0,0.2379362,0,0,0,0,0.2504592,0.2379362,0,0,4.112982,0.8520051,0,0.2504592,-0.2504592,1.834087,30.56806,0.1246611,0.2617298,0,0,0.8520051
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,45.3973,45.3973,0.240643,0.240643,0,0,0,0.240643,0,0,2.775558E-17,0,0.2533084,0.240643,0,0,4.39127,0.6015459,0,0.2533084,-0.2533084,1.567077,26.1179,0.1246611,0.2647073,0,0,0.6015459
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,44.09995,44.09995,0.1343256,0.1343256,0,0,0,0.1343256,0,0,0,0,0.1413953,0.1343256,0,0,4.672724,0.3482375,0,0.1413953,-0.1413953,1.418033,23.63384,0.1246611,0.1477581,0,0,0.3482375
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,43.02385,43.02385,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0.06612501,0.06281876,0,0,4.82983,0.2068421,0,0.06612501,-0.06612501,1.348331,22.47214,0.1246611,0.06910063,0,0,0.2068421
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,42.08855,42.08855,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,1.448956,1.376508,4.903302,0.1407171,1.376508,0,1.376508,2.654202,44.2366,0.1253644,0.2761486,0,1.7,0.1407171
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.213136,45.00072,41.10296,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,118.9191,2.220446E-16,0,0.213136,0,0,1.452632,1.38,3.526794,1.379574,1.593136,0,1.593136,4.165583,69.42625,0.1259053,0.1971505,0.1705088,1.7,1.59271
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.5977383,54.75546,43.10431,0.1173378,0.1173378,1.523569,0,0.4720344,0.1173378,509.4166,0,0,0.5977383,0,0,1.406231,1.33592,1.933658,2.813397,1.933658,0,1.933658,6.000012,100,0.1261953,0.1290716,0.4781906,1.7,3.411135
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9592529,68.82104,48.20321,0,0,0,0,0,0,0,0.9592529,0,0.9592529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261953,0,0.7674023,0,5.512942
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9517692,74.70145,53.34233,0.3554741,0.3554741,0,0,0,0.3554741,267.7465,0.577586,0,0.9517692,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1261953,0.3910215,0.7614154,0,5.505458
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.160191,85.95689,57.55622,0,0,0,0,0,0,0,1.160191,0,1.160191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261953,0,0.9281526,0,5.71388
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.326931,96.40033,60.98565,0.3614441,0.3614441,0,0,0,0.3614441,367.1193,0.9464634,0,1.326931,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1261953,0.3975885,1.061545,0,5.88062
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.27614,99.05414,64.2039,0.51284,0.51284,0,0,0,0.51284,248.8378,0.736308,0,1.27614,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1261953,0.564124,1.020912,0,5.829829
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.112265,95.69106,66.18512,0,0,0,0,0,0,0,1.112265,0,1.112265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261953,0,0.8898123,0,5.665954
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8137327,86.94751,66.869,0.9878291,0.9878291,0,0,0,0.9878291,82.37585,0,1.110223E-16,0.8137327,1.03982,0.9878291,0,0,0,4.553689,0,0.2260875,-0.2260875,5.761695,96.02805,0.1261953,1.086612,0.6509861,0,5.367422
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4744165,78.49902,67.54282,0.6144191,0.6144191,0,0,0,0.6144191,77.21382,0,0,0.4744165,0.6467569,0.6144191,0,0,0.2512083,4.327601,0,0.1723405,-0.1723405,5.580032,93.00035,0.1261953,0.6758611,0.3795332,0,4.802018
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2041516,71.16122,66.69803,1.087171,1.087171,0,0,0,1.087171,18.77825,0,2.220446E-16,0.2041516,1.14439,1.087171,0,0,0.4426978,4.155261,0,0.9402387,-0.9402387,4.588933,76.48207,0.1261953,1.195888,0.1633213,0,4.359413
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.06911244,65.77805,64.32458,0.4811699,0.4811699,0,0,0,0.4811699,14.36342,0,5.551115E-17,0.06911244,0.5064946,0.4811699,0,0,1.487407,3.215022,0,0.4373822,-0.4373822,4.127892,68.79807,0.1261953,0.5292869,0.05528995,0,3.284135
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,61.89078,61.89078,0.8288139,0.8288139,0,0,0,0.8288139,0,0,1.110223E-16,0,0.8724357,0.8288139,0,0,1.973388,2.77764,0,0.8724357,-0.8724357,3.208264,53.47096,0.1261953,0.9116953,0,0,2.77764
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,59.28602,59.28602,0.5873283,0.5873283,0,0,0,0.5873283,0,0,0,0,0.6182403,0.5873283,0,0,2.94276,1.905204,0,0.6182403,-0.6182403,2.556582,42.60961,0.1261953,0.6460611,0,0,1.905204
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,56.68126,56.68126,0.0225484,0.0225484,0,0,0,0.0225484,0,0,3.469447E-18,0,0.02373516,0.0225484,0,0,3.629694,1.286964,0,0.02373516,-0.02373516,2.531563,42.19263,0.1261953,0.02480324,0,0,1.286964
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,53.99604,53.99604,0.2070159,0.2070159,0,0,0,0.2070159,0,0,2.775558E-17,0,0.2179115,0.2070159,0,0,3.656067,1.263229,0,0.2179115,-0.2179115,2.301864,38.36432,0.1261953,0.2277175,0,0,1.263229
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,51.84384,51.84384,0.1485763,0.1485763,0,0,0,0.1485763,0,0,2.775558E-17,0,0.1563961,0.1485763,0,0,3.89819,1.045318,0,0.1563961,-0.1563961,2.137008,35.61673,0.1261953,0.1634339,0,0,1.045318
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,50.26489,50.26489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.071964,0.8889214,0,0,0,2.137008,35.61673,0.1261953,0,0,0,0.8889214
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,48.53509,48.53509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.071964,0.8889214,0,0,0,2.137008,35.61673,0.1261953,0,0,0,0.8889214
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,46.83545,46.83545,0.1452679,0.1452679,0,0,0,0.1452679,0,0,2.775558E-17,0,0.1529136,0.1452679,0,0,4.071964,0.8889214,0,0.1529136,-0.1529136,1.975823,32.93031,0.1261953,0.1597947,0,0,0.8889214
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,45.62861,45.62861,0.06151572,0.06151572,0,0,0,0.06151572,0,0,6.938894E-18,0,0.06475339,0.06151572,0,0,4.241868,0.7360078,0,0.06475339,-0.06475339,1.907567,31.79272,0.1261953,0.06766729,0,0,0.7360078
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,44.29103,44.29103,0.04107614,0.04107614,0,0,0,0.04107614,0,0,6.938894E-18,0,0.04323804,0.04107614,0,0,4.313816,0.6712545,0,0.04323804,-0.04323804,1.86199,31.0331,0.1261953,0.04518375,0,0,0.6712545
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,43.21494,43.21494,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0.0340353,0.03233354,0,0,4.361858,0.6280164,0,0.0340353,-0.0340353,1.826113,30.43516,0.1261953,0.03556689,0,0,0.6280164
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,42.3098,42.3098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.399675,0.5939811,0,0,0,1.826113,30.43516,0.1261953,0,0,0,0.5939811
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2865129,46.61848,41.32421,0.289671,0.289671,0,0,0,0.289671,98.90977,0,0,0.2865129,0.3049168,0.289671,0,0,4.399675,0.5939811,0,0.0184039,-0.0184039,1.806714,30.11184,0.1261953,0.3186381,0.2292103,0,0.8804941
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5349185,53.68822,43.33562,0.5138479,0.5138479,0,0,0,0.5138479,104.1005,0,0,0.5349185,0.5408925,0.5138479,0,0,4.420124,0.5755772,0,0.00597403,-0.00597403,1.800417,30.00689,0.1261953,0.5652326,0.4279348,0,1.110496
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,0.9858297,69.7933,48.45463,1.012572,1.012572,1.7,0,0.5202,1.012572,97.35896,0,0,0.9858297,0,0,0.6874279,0.6530565,4.426762,0.5696031,1.638886,0,1.638886,3.355201,55.9199,0.1267737,1.113829,0.7886637,1.7,1.555433
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,0.9758604,75.68561,53.62393,0.1984877,0.1984877,1.651119,0,0.5068555,0.1984877,491.6478,0,0,0.9758604,0,0,1.452632,1.38,2.787876,2.044601,2.35586,0,2.35586,5.590166,93.16925,0.1270074,0.2183365,0.7806883,1.7,3.020461
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.153785,86.15712,57.86798,0.7061842,0.7061842,0,0,0,0.7061842,163.383,0,0,1.153785,0.7433518,0.7061842,0,0,0.4320154,4.164875,0.4104329,0,0.4104329,5.979537,99.65875,0.1268413,0.7768027,0.9230278,0,5.31866
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.077164,88.09278,61.26725,0.1343454,0.1343454,0,0,0,0.1343454,801.787,0.9141654,0,1.077164,0.1414162,0.1343454,0,0,0.02158249,4.534265,0.02158249,0,0.02158249,6.000012,100,0.1268326,0.14778,0.8617313,0,5.611429
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.059709,91.67274,64.49554,0,0,0,0,0,0,0,1.059709,0,1.059709,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1268326,0,0.847767,0,5.613398
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.022479,92.97543,66.46672,0.04935564,0.04935564,0,0,0,0.04935564,2071.656,0.9705258,0,1.022479,0.05195331,0.04935564,0,0,0,4.553689,0,0,0,6.000012,100,0.1268326,0.05429121,0.8179833,0,5.576168
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6477559,82.59055,67.1506,0.9262287,0.9262287,0,0,0,0.9262287,69.93476,0,1.110223E-16,0.6477559,0.9749776,0.9262287,0,0,0,4.553689,0,0.3272218,-0.3272218,5.65509,94.25131,0.1268326,1.018852,0.5182047,0,5.201445
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3216152,75.06137,67.82442,0.005801132,0.005801132,0,0,0,0.005801132,5544.008,0,0,0.3216152,0.006106455,0.005801132,0,0,0.3635797,4.226467,0.3155088,0,0.3155088,5.954408,99.23994,0.1267052,0.006381245,0.2572922,0,4.548082
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2045435,71.39883,66.91928,1.129274,1.129274,0,0,0,1.129274,18.11283,0,0,0.2045435,1.188709,1.129274,0,0,0.04807094,4.510425,0,0.984166,-0.984166,4.917006,81.94994,0.1267052,1.242201,0.1636348,0,4.714969
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05305178,65.66061,64.54583,1.017731,1.017731,0,0,0,1.017731,5.212753,0,0,0.05305178,1.071295,1.017731,0,0,1.141589,3.526259,0,1.018244,-1.018244,3.843683,64.06126,0.1267052,1.119504,0.04244143,0,3.579311
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,62.11204,62.11204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.27297,2.508015,0,0,0,3.843683,64.06126,0.1267052,0,0,0,2.508015
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,59.56762,59.56762,0.5352402,0.5352402,0,0,0,0.5352402,0,0,0,0,0.5634107,0.5352402,0,0,2.27297,2.508015,0,0.5634107,-0.5634107,3.249796,54.16315,0.1267052,0.5887642,0,0,2.508015
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,56.91257,56.91257,0.5504253,0.5504253,0,0,0,0.5504253,0,0,0,0,0.579395,0.5504253,0,0,2.898982,1.944605,0,0.579395,-0.579395,2.63906,43.98424,0.1267052,0.6054678,0,0,1.944605
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,54.22735,54.22735,0.08330648,0.08330648,0,0,0,0.08330648,0,0,0,0,0.08769103,0.08330648,0,0,3.542755,1.36521,0,0.08769103,-0.08769103,2.546625,42.44367,0.1267052,0.09163713,0,0,1.36521
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,52.07515,52.07515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.640189,1.277519,0,0,0,2.546625,42.44367,0.1267052,0,0,0,1.277519
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,50.48615,50.48615,0.3049393,0.3049393,0,0,0,0.3049393,0,0,0,0,0.3209888,0.3049393,0,0,3.640189,1.277519,0,0.3209888,-0.3209888,2.208273,36.80449,0.1267052,0.3354333,0,0,1.277519
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,48.73623,48.73623,0.06306948,0.06306948,0,0,0,0.06306948,0,0,0,0,0.06638893,0.06306948,0,0,3.996843,0.95653,0,0.06638893,-0.06638893,2.138294,35.63815,0.1267052,0.06937642,0,0,0.95653
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,47.06676,47.06676,0.08728847,0.08728847,0,0,0,0.08728847,0,0,1.387779E-17,0,0.0918826,0.08728847,0,0,4.070609,0.890141,0,0.0918826,-0.0918826,2.041441,34.02394,0.1267052,0.09601732,0,0,0.890141
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,45.81969,45.81969,0.1852137,0.1852137,0,0,0,0.1852137,0,0,2.775558E-17,0,0.1949618,0.1852137,0,0,4.1727,0.7982584,0,0.1949618,-0.1949618,1.835933,30.59882,0.1267052,0.2037351,0,0,0.7982584
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,44.52234,44.52234,0.1916121,0.1916121,0,0,0,0.1916121,0,0,2.775558E-17,0,0.2016969,0.1916121,0,0,4.389325,0.6032966,0,0.2016969,-0.2016969,1.623326,27.05537,0.1267052,0.2107733,0,0,0.6032966
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,43.41607,43.41607,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0.1102331,0.1047214,0,0,4.613432,0.4015997,0,0.1102331,-0.1102331,1.50713,25.11878,0.1267052,0.1151935,0,0,0.4015997
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,42.51094,42.51094,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0.1229556,0.1168078,0,0,4.735914,0.2913666,0,0.1229556,-0.1229556,1.377523,22.95868,0.1267052,0.1284886,0,0,0.2913666
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3483453,48.02072,41.52536,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,144.472,2.220446E-16,0,0.3483453,0,0,1.452632,1.38,4.872531,0.168411,1.728345,0,1.728345,3.017175,50.28616,0.1272302,0.2652277,0.2786762,1.7,0.5167564
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7243018,57.95296,43.5267,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,120.6073,0,0,0.7243018,0,0,1.099455,1.044482,3.144186,1.723922,1.768784,0,1.768784,4.695191,78.25303,0.1277391,0.6606001,0.5794414,1.7,2.448224
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.036714,71.41261,48.70605,0.1887111,0.1887111,0.5452248,0,0.2049464,0.1887111,549.3657,1.110223E-16,0,1.036714,0,0,0.3565137,0.338688,1.375402,3.315827,1.375402,0,1.375402,6.000012,100,0.1273028,0.2075822,0.8293713,1.7,4.352541
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.127379,80.27934,53.88541,0.491104,0.491104,0,0,0,0.491104,229.5602,0.6104277,0,1.127379,0.5169516,0.491104,0,0,0,4.553689,0,0,0,6.000012,100,0.1273028,0.5402144,0.9019035,0,5.681068
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.346796,93.1042,58.14958,0.884293,0.884293,0,0,0,0.884293,152.302,0.4159616,0,1.346796,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1273028,0.9727224,1.077437,0,5.900486
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.288446,95.74387,61.54884,0.6850628,0.6850628,0,0,0,0.6850628,188.0771,0.5673274,0,1.288446,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1273028,0.7535691,1.030757,0,5.842135
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.098148,93.25381,64.7168,0.5219666,0.5219666,0,0,0,0.5219666,210.3867,0.5487099,0,1.098148,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1273028,0.5741633,0.8785188,0,5.651837
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.8799053,88.72363,66.69803,0.5635149,0.5635149,0,0,0,0.5635149,156.1459,0.2867317,0,0.8799053,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1273028,0.6198664,0.7039242,0,5.433594
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3786944,75.95018,67.37185,0.5529587,0.5529587,0,0,0,0.5529587,68.4851,0,0,0.3786944,0.5820618,0.5529587,0,0,0,4.553689,0,0.2033675,-0.2033675,5.785644,96.42721,0.1273028,0.6082546,0.3029555,0,4.932383
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4769367,79.05686,67.99538,0.7107135,0.7107135,0,0,0,0.7107135,67.10675,0,0,0.4769367,0.7481195,0.7107135,0,0,0.2259639,4.350321,0,0.2711828,-0.2711828,5.499792,91.66302,0.1273028,0.7817849,0.3815494,0,4.827258
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2138251,71.84888,67.1506,0.2643702,0.2643702,0,0,0,0.2643702,80.88093,0,0,0.2138251,0.2782844,0.2643702,0,0,0.5272781,4.079139,0,0.06445936,-0.06445936,5.431846,90.53059,0.1273028,0.2908072,0.1710601,0,4.292964
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04263474,65.67311,64.77714,0.8436397,0.8436397,0,0,0,0.8436397,5.053667,0,0,0.04263474,0.8880419,0.8436397,0,0,0.5988996,4.014679,0,0.8454071,-0.8454071,4.540709,75.67833,0.1273028,0.9280037,0.03410779,0,4.057314
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,62.34335,62.34335,0.5595362,0.5595362,0,0,0,0.5595362,0,0,1.110223E-16,0,0.5889854,0.5595362,0,0,1.538241,3.169272,0,0.5889854,-0.5889854,3.919863,65.33092,0.1273028,0.6154898,0,0,3.169272
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,59.79893,59.79893,0.6839814,0.6839814,0,0,0,0.6839814,0,0,0,0,0.7199804,0.6839814,0,0,2.192669,2.580287,0,0.7199804,-0.7199804,3.160938,52.68219,0.1273028,0.7523795,0,0,2.580287
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,57.13382,57.13382,0.7347493,0.7347493,0,0,0,0.7347493,0,0,1.110223E-16,0,0.7734203,0.7347493,0,0,2.992647,1.860306,0,0.7734203,-0.7734203,2.345681,39.0946,0.1273028,0.8082243,0,0,1.860306
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,54.41843,54.41843,0.01756465,0.01756465,0,0,0,0.01756465,0,0,3.469447E-18,0,0.0184891,0.01756465,0,0,3.852003,1.086886,0,0.0184891,-0.0184891,2.326192,38.76978,0.1273028,0.01932111,0,0,1.086886
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,52.26624,52.26624,0.04379791,0.04379791,0,0,0,0.04379791,0,0,0,0,0.04610306,0.04379791,0,0,3.872547,1.068397,0,0.04610306,-0.04610306,2.277595,37.95984,0.1273028,0.0481777,0,0,1.068397
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,50.68728,50.68728,0.01509385,0.01509385,0,0,0,0.01509385,0,0,1.734723E-18,0,0.01588827,0.01509385,0,0,3.923772,1.022294,0,0.01588827,-0.01588827,2.260847,37.68071,0.1273028,0.01660324,0,0,1.022294
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,48.95748,48.95748,0.2805866,0.2805866,0,0,0,0.2805866,0,0,5.551115E-17,0,0.2953543,0.2805866,0,0,3.941426,1.006406,0,0.2953543,-0.2953543,1.949516,32.49187,0.1273028,0.3086452,0,0,1.006406
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,47.28802,47.28802,0.2093095,0.2093095,0,0,0,0.2093095,0,0,2.775558E-17,0,0.2203258,0.2093095,0,0,4.269597,0.7110514,0,0.2203258,-0.2203258,1.717273,28.62115,0.1273028,0.2302405,0,0,0.7110514
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,46.05101,46.05101,0.05620685,0.05620685,0,0,0,0.05620685,0,0,6.938894E-18,0,0.05916511,0.05620685,0,0,4.514404,0.4907256,0,0.05916511,-0.05916511,1.654907,27.58173,0.1273028,0.06182754,0,0,0.4907256
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,44.72348,44.72348,0.1617875,0.1617875,0,0,0,0.1617875,0,0,2.775558E-17,0,0.1703026,0.1617875,0,0,4.580143,0.4315605,0,0.1703026,-0.1703026,1.475392,24.58982,0.1273028,0.1779662,0,0,0.4315605
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,43.61721,43.61721,0.2342993,0.2342993,1.686931,0,0.5166321,0.2342993,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.769368,0.2612579,1.38,0,1.38,2.784575,46.4095,0.1279491,0.2577292,0,1.7,0.2612579
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,42.71208,42.71208,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.389368,1.503258,1.38,0,1.38,4.093758,68.22916,0.1284171,0.0562074,0,1.7,1.503258
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.34029,48.06335,41.71644,0,0,1.452632,0,0.4526684,0,0,0,0,0.34029,0,0,1.452632,1.38,2.009368,2.745258,1.72029,0,1.72029,5.725769,95.42928,0.1286977,0,0.272232,1.7,3.085548
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7063648,57.81369,43.75801,0.3953427,0.3953427,0,0,0,0.3953427,178.6715,0.001136585,0,0.7063648,0.4161502,0.3953427,0,0,0.2890779,4.293519,0.2890779,0,0.2890779,6.000012,100,0.1285829,0.434877,0.5650918,0,4.999884
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.059087,72.28256,48.93737,0,0,0,0,0,0,0,1.059087,0,1.059087,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285829,0,0.8472698,0,5.612776
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.213672,83.24504,54.16701,0,0,0,0,0,0,0,1.213672,0,1.213672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285829,0,0.9709373,0,5.767361
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.197647,88.32301,58.44123,0,0,0,0,0,0,0,1.197647,0,1.197647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285829,0,0.9581177,0,5.751336
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.310712,96.91776,61.78016,0,0,0,0,0,0,0,1.310712,0,1.310712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285829,0,1.04857,0,5.864401
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.192727,96.99404,64.9984,1.414342,1.414342,0.425,0,0.172125,1.414342,84.33084,0.1513138,0,1.192727,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1285829,1.555777,0.9541815,1.7,5.746416
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.053378,94.60676,66.91928,0.352336,0.352336,0,0,0,0.352336,298.9696,0.6824977,0,1.053378,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1285829,0.3875696,0.8427023,0,5.607067
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.8984095,90.40321,67.60316,0.2517195,0.2517195,0,0,0,0.2517195,356.9089,0.6334416,0,0.8984095,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1285829,0.2768915,0.7187276,0,5.452098
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6213308,83.15245,68.27698,0.6033217,0.6033217,0,0,0,0.6033217,102.985,0,0,0.6213308,0.6350754,0.6033217,0,0,0,4.553689,0,0.01374467,-0.01374467,5.985524,99.75853,0.1285829,0.6636539,0.4970646,0,5.17502
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2868258,73.76389,67.37185,0.2999949,0.2999949,0,0,0,0.2999949,95.61021,0,0,0.2868258,0.3157842,0.2999949,0,0,0.01527185,4.539944,0,0.02895835,-0.02895835,5.954999,99.24979,0.1285829,0.3299945,0.2294607,0,4.82677
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05036705,66.05977,64.9984,0.04920781,0.04920781,0,0,0,0.04920781,102.3558,0,0,0.05036705,0.05179769,0.04920781,0,0,0.04744779,4.510986,0,0.00143064,-0.00143064,5.953491,99.22466,0.1285829,0.05412859,0.04029364,0,4.561353
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,62.62494,62.62494,1.190677,1.190677,0,0,0,1.190677,0,0,2.220446E-16,0,1.253345,1.190677,0,0,0.04903739,4.509555,0,1.253345,-1.253345,4.63235,77.20567,0.1285829,1.309745,0,0,4.509555
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,60.02018,60.02018,0.9181583,0.9181583,0,0,0,0.9181583,0,0,1.110223E-16,0,0.9664824,0.9181583,0,0,1.441643,3.256211,0,0.9664824,-0.9664824,3.613588,60.22634,0.1285829,1.009974,0,0,3.256211
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,57.3953,57.3953,0.1130444,0.1130444,0,0,0,0.1130444,0,0,1.387779E-17,0,0.1189941,0.1130444,0,0,2.515512,2.289728,0,0.1189941,-0.1189941,3.488157,58.13583,0.1285829,0.1243488,0,0,2.289728
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,54.64974,54.64974,0.1551458,0.1551458,0,0,0,0.1551458,0,0,2.775558E-17,0,0.1633114,0.1551458,0,0,2.647727,2.170734,0,0.1633114,-0.1633114,3.316012,55.26675,0.1285829,0.1706604,0,0,2.170734
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,52.52771,52.52771,0.1004317,0.1004317,0,0,0,0.1004317,0,0,1.387779E-17,0,0.1057175,0.1004317,0,0,2.829185,2.007423,0,0.1057175,-0.1057175,3.204576,53.40949,0.1285829,0.1104748,0,0,2.007423
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,50.91859,50.91859,0.08592342,0.08592342,0,0,0,0.08592342,0,0,1.387779E-17,0,0.0904457,0.08592342,0,0,2.946649,1.901705,0,0.0904457,-0.0904457,3.109237,51.82052,0.1285829,0.09451576,0,0,1.901705
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,49.18879,49.18879,0.03029392,0.03029392,0,0,0,0.03029392,0,0,0,0,0.03188834,0.03029392,0,0,3.047144,1.81126,0,0.03188834,-0.03188834,3.075624,51.2603,0.1285829,0.03332331,0,0,1.81126
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,47.51933,47.51933,0.115247,0.115247,0,0,0,0.115247,0,0,1.387779E-17,0,0.1213127,0.115247,0,0,3.082575,1.779371,0,0.1213127,-0.1213127,2.947749,49.12906,0.1285829,0.1267717,0,0,1.779371
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,46.30243,46.30243,0.1120458,0.1120458,0,0,0,0.1120458,0,0,1.387779E-17,0,0.1179429,0.1120458,0,0,3.217367,1.658059,0,0.1179429,-0.1179429,2.823427,47.05702,0.1285829,0.1232504,0,0,1.658059
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,44.97491,44.97491,0.05177763,0.05177763,0,0,0,0.05177763,0,0,0,0,0.05450277,0.05177763,0,0,3.348415,1.540116,0,0.05450277,-0.05450277,2.765976,46.0995,0.1285829,0.05695539,0,0,1.540116
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,43.83847,43.83847,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0.1721826,0.1635734,0,0,3.408973,1.485613,0,0.1721826,-0.1721826,2.584479,43.07457,0.1285829,0.1799308,0,0,1.485613
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,42.96351,42.96351,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0.07439231,0.07067269,0,0,3.600287,1.31343,0,0.07439231,-0.07439231,2.506063,41.76764,0.1285829,0.07773996,0,0,1.31343
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3040384,47.63291,41.97792,0.2193353,0.2193353,0,0,0,0.2193353,138.6181,0,0,0.3040384,0.2308792,0.2193353,0,0,3.682945,1.239038,0.0731592,0,0.0731592,2.575468,42.92438,0.1285538,0.2412688,0.2432308,0,1.543076
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7461226,58.97428,44.00944,0.5678205,0.5678205,0,0,0,0.5678205,131.4011,0,0,0.7461226,0.5977058,0.5678205,0,0,3.609786,1.304881,0.1484168,0,0.1484168,2.716269,45.27105,0.1284949,0.6246026,0.5968981,0,2.051004
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,0.9872827,70.7362,49.21896,0.3315676,0.3315676,0,0,0,0.3315676,297.7621,0,0,0.9872827,0.3490185,0.3315676,0,0,3.46137,1.438456,0.6382641,0,0.6382641,3.321779,55.36287,0.1282424,0.3647244,0.7898262,0,2.425739
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.203838,83.30452,54.4486,0.662006,0.662006,0,0,0,0.662006,181.847,0,0,1.203838,0.6968484,0.662006,0,0,2.823105,2.012894,0.5069894,0,0.5069894,3.802751,63.37906,0.1280425,0.7282066,0.9630702,0,3.216732
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.207529,89.02334,58.72283,0.385491,0.385491,0,0,0,0.385491,313.2445,0,0,1.207529,0.40578,0.385491,0,0,2.316116,2.469184,0.8017494,0,0.8017494,4.563358,76.05581,0.1277276,0.4240401,0.9660236,0,3.676714
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.119434,90.49171,62.06175,1.293409,1.293409,1.668595,0,0.5116265,1.293409,86.54908,0,0,1.119434,0,0,0.3751865,0.3564271,1.514367,3.190759,1.475861,0,1.475861,5.963482,99.39117,0.1283038,1.42275,0.8955468,1.7,4.310193
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.242011,99.259,65.27999,0.1875988,0.1875988,0,0,0,0.1875988,662.0568,1.006032,0,1.242011,0.1974724,0.1875988,0,0,0.03850598,4.519033,0.03850598,0,0.03850598,6.000012,100,0.1282887,0.2063587,0.9936087,0,5.761045
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.13571,97.90857,67.20088,0.6562057,0.6562057,0,0,0,0.6562057,173.0722,0.4449669,0,1.13571,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1282887,0.7218263,0.9085678,0,5.689399
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.8663625,89.68123,67.82442,0.8090569,0.8090569,0,0,0,0.8090569,107.083,0.01472359,0,0.8663625,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1282887,0.8899626,0.69309,0,5.420052
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6711783,84.78572,68.50829,0.7046481,0.7046481,0,0,0,0.7046481,95.25015,0,0,0.6711783,0.7417348,0.7046481,0,0,0,4.553689,0,0.07055648,-0.07055648,5.925639,98.76045,0.1282887,0.7751129,0.5369427,0,5.224867
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4314333,77.49052,67.60316,0.9133067,0.9133067,0,0,0,0.9133067,47.2386,0,0,0.4314333,0.9613755,0.9133067,0,0,0.07839608,4.483132,0,0.5299422,-0.5299422,5.367031,89.45033,0.1282887,1.004637,0.3451466,0,4.914566
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.05826863,66.4611,65.22971,0.7017999,0.7017999,0,0,0,0.7017999,8.302741,0,1.110223E-16,0.05826863,0.7387367,0.7017999,0,0,0.6672208,3.95319,0,0.6804681,-0.6804681,4.649755,77.49575,0.1282887,0.7719799,0.0466149,0,4.011459
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,62.8462,62.8462,1.838893,1.838893,0.4588927,0,0.1813777,1.838893,0,0,0,0,1.452632,1.38,0,0,1.423296,3.272722,0,1.452632,-1.452632,3.118546,51.97567,0.1282887,2.022782,0,1.7,3.272722
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,60.30178,60.30178,1.427112,1.427112,1.7,0,0.5202,1.427112,0,0,0,0,0,0,0.2728879,0.2592435,3.037332,1.820091,0.2592435,0,0.2592435,3.364486,56.07466,0.1284398,1.569823,0,1.7,1.820091
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,57.61656,57.61656,0.7853394,0.7853394,1.7,0,0.5202,0.7853394,0,0,0,0,0,0,0.9146606,0.8689275,2.778088,2.05341,0.8689275,0,0.8689275,4.188823,69.81358,0.1289444,0.8638734,0,1.7,2.05341
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,54.871,54.871,0.1905802,0.1905802,1.643212,0,0.5046968,0.1905802,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.90916,2.835444,1.38,0,1.38,5.498006,91.63326,0.1295248,0.2096383,0,1.7,2.835444
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,52.72886,52.72886,0.1132263,0.1132263,0,0,0,0.1132263,0,0,1.387779E-17,0,0.1191856,0.1132263,0,0,0.5291604,4.077445,0,0.1191856,-0.1191856,5.372374,89.53938,0.1295248,0.124549,0,0,4.077445
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.13985,51.13985,0.1952471,0.1952471,0,0,0,0.1952471,0,0,0,0,0.2055233,0.1952471,0,0,0.6615889,3.958259,0,0.2055233,-0.2055233,5.155733,85.92871,0.1295248,0.2147719,0,0,3.958259
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,49.41005,49.41005,0.06659621,0.06659621,0,0,0,0.06659621,0,0,1.387779E-17,0,0.07010128,0.06659621,0,0,0.8899481,3.752736,0,0.07010128,-0.07010128,5.08184,84.69716,0.1295248,0.07325583,0,0,3.752736
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,47.74059,47.74059,0.1265536,0.1265536,0,0,0,0.1265536,0,0,2.775558E-17,0,0.1332144,0.1265536,0,0,0.9678385,3.682634,0,0.1332144,-0.1332144,4.94142,82.35683,0.1295248,0.139209,0,0,3.682634
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,46.53374,46.53374,0.1567183,0.1567183,0,0,0,0.1567183,0,0,0,0,0.1649666,0.1567183,0,0,1.115854,3.54942,0,0.1649666,-0.1649666,4.767529,79.45866,0.1295248,0.1723901,0,0,3.54942
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,45.19616,45.19616,0.04084809,0.04084809,0,0,0,0.04084809,0,0,0,0,0.04299799,0.04084809,0,0,1.299151,3.384453,0,0.04299799,-0.04299799,4.722206,78.70327,0.1295248,0.0449329,0,0,3.384453
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.06978,44.06978,0.1047338,0.1047338,0,0,0,0.1047338,0,0,1.387779E-17,0,0.1102462,0.1047338,0,0,1.346926,3.341455,0,0.1102462,-0.1102462,4.605996,76.76645,0.1295248,0.1152072,0,0,3.341455
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,43.19482,43.19482,0.01813757,0.01813757,0,0,0,0.01813757,0,0,3.469447E-18,0,0.01909218,0.01813757,0,0,1.469422,3.231209,0,0.01909218,-0.01909218,4.585871,76.43103,0.1295248,0.01995132,0,0,3.231209
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2425785,46.71455,42.22935,0.2977321,0.2977321,0,0,0,0.2977321,81.47543,0,0,0.2425785,0.3134022,0.2977321,0,0,1.490635,3.212117,0,0.07082371,-0.07082371,4.511216,75.18679,0.1295248,0.3275053,0.1940628,0,3.454695
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6320718,56.75855,44.27092,0.6467904,0.6467904,0,0,0,0.6467904,97.72437,0,0,0.6320718,0.680832,0.6467904,0,0,1.569328,3.141293,0,0.0487602,-0.0487602,4.459818,74.33016,0.1295248,0.7114694,0.5056574,0,3.773365
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8168851,66.77193,49.47039,0.7424139,0.7424139,0,0,0,0.7424139,110.0309,0,0,0.8168851,0.7814884,0.7424139,0,0,1.623506,3.092533,0.03539672,0,0.03539672,4.493399,74.88983,0.1295109,0.8166553,0.6535081,0,3.909418
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9091329,75.1746,54.70003,0.1437468,0.1437468,0,0,0,0.1437468,632.4543,0,0,0.9091329,0.1513124,0.1437468,0,0,1.58811,3.12439,0.7578204,0,0.7578204,5.21233,86.872,0.1292143,0.1581215,0.7273063,0,4.033523
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.8782498,79.43217,59.00443,0.3720033,0.3720033,0,0,0,0.3720033,236.0865,0,0,0.8782498,0.3915825,0.3720033,0,0,0.8302892,3.806429,0.4866674,0,0.4866674,5.674024,94.56687,0.1290245,0.4092037,0.7025999,0,4.684679
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.3964737,71.00098,62.34335,0.7369933,0.7369933,0,0,0,0.7369933,53.7961,0,0,0.3964737,0.7757824,0.7369933,0,0,0.3436219,4.244429,0,0.3793087,-0.3793087,5.274197,87.90311,0.1290245,0.8106926,0.317179,0,4.640903
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9137371,88.30632,65.5113,0,0,0,0,0,0,0,0.1486611,0,0.9137371,0,0,0,0,0.765076,3.86512,0.765076,0,0.765076,6.000012,100,0.1287273,0,0.7309897,0,4.778858
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.6978396,84.22023,67.37185,0.35861,0.35861,0,0,0,0.35861,194.5957,0.3203554,0,0.6978396,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1287273,0.394471,0.5582716,0,5.251529
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.6837479,84.61564,68.05573,0.09831753,0.09831753,0,0,0,0.09831753,695.4487,0.5802558,0,0.6837479,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1287273,0.1081493,0.5469984,0,5.237437
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.3931877,77.7048,68.67926,0,0,0,0,0,0,0,0.3931877,0,0.3931877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287273,0,0.3145502,0,4.946877
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2448772,73.20892,67.77412,0.2582922,0.2582922,0,0,0,0.2582922,94.80628,0,0,0.2448772,0.2718865,0.2582922,0,0,0,4.553689,0,0.0270093,-0.0270093,5.971542,99.5255,0.1287273,0.2841214,0.1959018,0,4.798566
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.06928127,66.91988,65.45096,0.726185,0.726185,0,0,0,0.726185,9.540443,0,1.110223E-16,0.06928127,0.7644053,0.726185,0,0,0.03001033,4.52668,0,0.695124,-0.695124,5.238817,87.31344,0.1287273,0.7988036,0.05542502,0,4.595961
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,63.07751,63.07751,0.3754227,0.3754227,0,0,0,0.3754227,0,0,5.551115E-17,0,0.3951817,0.3754227,0,0,0.8023704,3.831556,0,0.3951817,-0.3951817,4.822258,80.37081,0.1287273,0.4129649,0,0,3.831556
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,60.53309,60.53309,0.1562081,0.1562081,0,0,0,0.1562081,0,0,0,0,0.1644296,0.1562081,0,0,1.241461,3.436374,0,0.1644296,-0.1644296,4.648934,77.48209,0.1287273,0.1718289,0,0,3.436374
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,57.8177,57.8177,1.472241,1.472241,0.425,0,0.172125,1.472241,0,0,0,0,1.102359,1.047241,0,0,1.424161,3.271944,0,1.102359,-1.102359,3.486946,58.11565,0.1287273,1.619465,0,1.7,3.271944
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,55.07214,55.07214,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.649004,2.169585,1.38,0,1.38,4.796129,79.93532,0.1291293,0,0,1.7,2.169585
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,52.91994,52.91994,0.1444248,0.1444248,1.480219,0,0.4601998,0.1444248,0,0,0,0,0,0,1.335794,1.269004,1.269004,3.411585,1.269004,0,1.269004,6.000012,100,0.129596,0.1588673,0,1.7,3.411585
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,51.3611,51.3611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129596,0,0,0,4.553689
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,49.61119,49.61119,0.03287291,0.03287291,0,0,0,0.03287291,0,0,0,0,0.03460306,0.03287291,0,0,0,4.553689,0,0.03460306,-0.03460306,5.963537,99.39209,0.129596,0.0361602,0,0,4.553689
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,47.97189,47.97189,0.141297,0.141297,0,0,0,0.141297,0,0,0,0,0.1487337,0.141297,0,0,0.03844785,4.519086,0,0.1487337,-0.1487337,5.806758,96.77911,0.129596,0.1554267,0,0,4.519086
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,46.755,46.755,0.2053455,0.2053455,0,0,0,0.2053455,0,0,2.775558E-17,0,0.2161531,0.2053455,0,0,0.2037075,4.370352,0,0.2161531,-0.2161531,5.578913,92.98169,0.129596,0.22588,0,0,4.370352
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,45.42747,45.42747,0.04355566,0.04355566,0,0,0,0.04355566,0,0,6.938894E-18,0,0.04584806,0.04355566,0,0,0.4438776,4.154199,0,0.04584806,-0.04584806,5.530585,92.17622,0.129596,0.04791123,0,0,4.154199
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,44.29103,44.29103,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0.1275938,0.1212141,0,0,0.4948199,4.108351,0,0.1275938,-0.1275938,5.396089,89.93464,0.129596,0.1333356,0,0,4.108351
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,43.41607,43.41607,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0.01317028,0.01251177,0,0,0.6365908,3.980757,0,0.01317028,-0.01317028,5.382206,89.70325,0.129596,0.01376295,0,0,3.980757
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1590023,45.3754,42.46066,0,0,0,0,0,0,0,0,0,0.1590023,0,0,0,0,0.6512244,3.967587,0.1590023,0,0.1590023,5.533049,92.2173,0.1295344,0,0.1272018,0,4.126589
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.13413,46.97638,44.49217,0.3963075,0.3963075,0,0,0,0.3963075,33.84492,0,0,0.13413,0.4171658,0.3963075,0,0,0.4922222,4.110689,0,0.2830358,-0.2830358,5.234703,87.24487,0.1295344,0.4359383,0.107304,0,4.244819
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.318858,55.98872,49.72181,0,0,0,0,0,0,0,0,0,0.318858,0,0,0,0,0.8067064,3.827653,0.318858,0,0.318858,5.537199,92.28645,0.1294112,0,0.2550864,0,4.146511
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6078609,67.97773,54.99168,1.223468,1.223468,0,0,0,1.223468,49.68343,2.220446E-16,0,0.6078609,1.287861,1.223468,0,0,0.4878484,4.114625,0,0.6800003,-0.6800003,4.820415,80.34009,0.1294112,1.345815,0.4862887,0,4.722486
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6121634,72.76779,59.22568,1.192436,1.192436,0,0,0,1.192436,51.3372,0,2.220446E-16,0.6121634,1.255196,1.192436,0,0,1.243404,3.434625,0,0.6430328,-0.6430328,4.142599,69.04317,0.1294112,1.31168,0.4897307,0,4.046788
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5313647,74.46852,62.5646,0.8395751,0.8395751,0,0,0,0.8395751,63.28972,0,0,0.5313647,0.8837633,0.8395751,0,0,1.957885,2.791592,0,0.3523985,-0.3523985,3.771138,62.85218,0.1294112,0.9235327,0.4250918,0,3.322957
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8405344,86.37769,65.73256,1.473927,1.473927,0.425,0,0.172125,1.473927,57.02686,0,0,0.8405344,1.104134,1.048927,0,0,2.349439,2.439194,0,0.2635995,-0.2635995,3.49328,58.22122,0.1294112,1.62132,0.6724275,1.7,3.279728
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5219355,79.77522,67.60316,0.2994328,0.2994328,1.7,0,0.5202,0.2994328,174.3081,0,0,0.5219355,0,0,1.400567,1.330539,2.642328,2.175594,1.852474,0,1.852474,5.250691,87.51135,0.1298474,0.3293761,0.4175484,1.7,2.69753
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3813571,76.92936,68.22669,0.5867348,0.5867348,0,0,0,0.5867348,64.99651,0,0,0.3813571,0.6176155,0.5867348,0,0,0.7898532,3.842821,0,0.2362585,-0.2362585,5.001653,83.36072,0.1298474,0.6454082,0.3050857,0,4.224178
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1133622,71.33167,68.85023,0.190551,0.190551,0,0,0,0.190551,59.49178,0,0,0.1133622,0.20058,0.190551,0,0,1.052363,3.606563,0,0.08721784,-0.08721784,4.909718,81.82846,0.1298474,0.2096061,0.09068976,0,3.719925
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1280798,70.73653,67.9451,0.7538701,0.7538701,0,0,0,0.7538701,16.98963,0,1.110223E-16,0.1280798,0.7935475,0.7538701,0,0,1.149271,3.519345,0,0.6654677,-0.6654677,4.208253,70.13741,0.1298474,0.8292572,0.1024638,0,3.647424
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06605621,67.02351,65.62193,0.4455394,0.4455394,0,0,0,0.4455394,14.82612,0,5.551115E-17,0.06605621,0.4689888,0.4455394,0,0,1.88868,2.853877,0,0.4029326,-0.4029326,3.783525,63.05862,0.1298474,0.4900933,0.05284496,0,2.919933
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,63.24848,63.24848,0.2212861,0.2212861,0,0,0,0.2212861,0,0,2.775558E-17,0,0.2329327,0.2212861,0,0,2.336383,2.450944,0,0.2329327,-0.2329327,3.537992,58.96642,0.1298474,0.2434147,0,0,2.450944
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,60.70406,60.70406,0.6214221,0.6214221,0,0,0,0.6214221,0,0,1.110223E-16,0,0.6541286,0.6214221,0,0,2.595197,2.218012,0,0.6541286,-0.6541286,2.84848,47.47457,0.1298474,0.6835644,0,0,2.218012
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,58.03895,58.03895,0.4457786,0.4457786,0,0,0,0.4457786,0,0,5.551115E-17,0,0.4692406,0.4457786,0,0,3.322006,1.563883,0,0.4692406,-0.4692406,2.353857,39.23087,0.1298474,0.4903565,0,0,1.563883
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,55.27328,55.27328,0.154715,0.154715,0,0,0,0.154715,0,0,0,0,0.1628578,0.154715,0,0,3.843385,1.094643,0,0.1628578,-0.1628578,2.18219,36.36975,0.1298474,0.1701864,0,0,1.094643
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,53.15125,53.15125,0.3080551,0.3080551,0,0,0,0.3080551,0,0,5.551115E-17,0,0.3242685,0.3080551,0,0,4.024338,0.9317846,0,0.3242685,-0.3242685,1.840381,30.67295,0.1298474,0.3388606,0,0,0.9317846
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,51.56224,51.56224,0.1193905,0.1193905,0,0,0,0.1193905,0,0,0,0,0.1256742,0.1193905,0,0,4.384636,0.6075161,0,0.1256742,-0.1256742,1.707908,28.46508,0.1298474,0.1313295,0,0,0.6075161
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,49.84249,49.84249,0.07529049,0.07529049,0,0,0,0.07529049,0,0,1.387779E-17,0,0.07925315,0.07529049,0,0,4.524274,0.481842,0,0.07925315,-0.07925315,1.624368,27.07275,0.1298474,0.08281954,0,0,0.481842
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,48.20321,48.20321,0.09428981,0.09428981,0,0,0,0.09428981,0,0,0,0,0.09925243,0.09428981,0,0,4.612333,0.4025888,0,0.09925243,-0.09925243,1.519747,25.32907,0.1298474,0.1037188,0,0,0.4025888
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,46.98631,46.98631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.722614,0.3033364,0,0,0,1.519747,25.32907,0.1298474,0,0,0,0.3033364
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,45.64873,45.64873,0.01184789,0.01184789,0,0,0,0.01184789,0,0,1.734723E-18,0,0.01247146,0.01184789,0,0,4.722614,0.3033364,0,0.01247146,-0.01247146,1.506601,25.10996,0.1298474,0.01303268,0,0,0.3033364
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.736471,0.2908649,0,0,0,1.506601,25.10996,0.1298474,0,0,0,0.2908649
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,43.67756,43.67756,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0.1109775,0.1054287,0,0,4.736471,0.2908649,0,0.1109775,-0.1109775,1.38962,23.16029,0.1298474,0.1159715,0,0,0.2908649
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2121741,46.63306,42.71208,0.05757779,0.05757779,0,0,0,0.05757779,368.4998,0,0,0.2121741,0.0606082,0.05757779,0,0,4.859779,0.1798873,0.1515659,0,0.1515659,1.533408,25.55676,0.129789,0.06333558,0.1697393,0,0.3920614
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.3906773,52.23188,44.7436,0,0,0,0,0,0,0,0,0,0.3906773,0,0,0,0,4.708214,0.3162966,0.3906773,0,0.3906773,1.904037,31.73389,0.1296388,0,0.3125419,0,0.706974
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4672605,59.38121,49.98329,0.07001656,0.07001656,0,0,0,0.07001656,667.3572,0,0,0.4672605,0.07370164,0.07001656,0,0,4.317536,0.6679062,0.3935589,0,0.3935589,2.2774,37.95659,0.1294879,0.07701822,0.3738084,0,1.135167
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7660887,72.07372,55.21293,0.503305,0.503305,0,0,0,0.503305,152.2116,0,0,0.7660887,0.5297947,0.503305,0,0,3.923977,1.022109,0.236294,0,0.236294,2.501568,41.69272,0.1293974,0.5536355,0.612871,0,1.788198
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.920729,81.16031,59.45699,0.7627882,0.7627882,0,0,0,0.7627882,120.7057,0,0,0.920729,0.8029349,0.7627882,0,0,3.687683,1.234774,0.1177941,0,0.1177941,2.613317,43.55521,0.1293524,0.839067,0.7365832,0,2.155503
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9392927,85.67757,62.73557,0.387956,0.387956,0,0,0,0.387956,242.1132,0,0,0.9392927,0.4083747,0.387956,0,0,3.569889,1.340788,0.5309179,0,0.5309179,3.116991,51.94974,0.1291497,0.4267516,0.7514341,0,2.280081
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,0.9714127,90.5953,65.90353,0,0,0,0,0,0,0,0,0,0.9714127,0,0,0,0,3.038971,1.818615,0.9714127,0,0.9714127,4.038554,67.30909,0.1287806,0,0.7771302,0,2.790027
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.4792624,78.874,67.77412,0.8766541,0.8766541,0,0,0,0.8766541,54.66949,0,1.110223E-16,0.4792624,0.9227938,0.8766541,0,0,2.067559,2.692886,0,0.4435315,-0.4435315,3.57103,59.51706,0.1287806,0.9643195,0.3834099,0,3.172148
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4200174,78.06556,68.39766,1.251141,1.251141,0,0,0,1.251141,33.57076,0,0,0.4200174,1.31699,1.251141,0,0,2.560371,2.249355,0,0.8969727,-0.8969727,2.625538,43.75888,0.1287806,1.376255,0.3360139,0,2.669372
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.5955429,83.22732,68.96085,1.174972,1.174972,0,0,0,1.174972,50.68572,0,0,0.5955429,1.236812,1.174972,0,0,3.557008,1.352382,0,0.6412694,-0.6412694,1.949581,32.49295,0.1287806,1.292469,0.4764343,0,1.947925
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.1906463,72.3092,68.10601,0,0,0,0,0,0,0,0,0,0.1906463,0,0,0,0,4.269529,0.7111126,0.1906463,0,0.1906463,2.130444,35.50732,0.1287084,0,0.152517,0,0.9017588
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06401416,67.09147,65.73256,0,0,0,0,0,0,0,0,0,0.06401416,0,0,0,0,4.078883,0.8826942,0.06401416,0,0.06401416,2.191173,36.51948,0.1286842,0,0.05121133,0,0.9467084
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,63.41945,63.41945,0.5392102,0.5392102,0,0,0,0.5392102,0,0,0,0,0.5675896,0.5392102,0,0,4.014869,0.940307,0,0.5675896,-0.5675896,1.592881,26.54796,0.1286842,0.5931312,0,0,0.940307
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,60.92531,60.92531,0.944628,0.944628,0.5905465,0,0.2173192,0.944628,0,0,1.110223E-16,0,0.3727173,0.3540814,0,0,4.645524,0.3727173,0,0.3727173,-0.3727173,1.200002,20,0.1286842,1.039091,0,1.7,0.3727173
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,58.20992,58.20992,0.9570093,0.9570093,1.7,0,0.5202,0.9570093,0,0,0,0,0,0,0.7429907,0.7058412,5.059654,0,0.7058412,0,0.7058412,1.869622,31.16031,0.1290789,1.05271,0,1.7,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,55.46436,55.46436,0.08637173,0.08637173,1.539003,0,0.4762479,0.08637173,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.353813,0.6352571,1.38,0,1.38,3.178805,52.97998,0.1295459,0.0950089,0,1.7,0.6352571
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,53.34233,53.34233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.973813,1.877257,1.38,0,1.38,4.487988,74.79965,0.1299328,0,0,1.7,1.877257
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,51.73321,51.73321,0.2126678,0.2126678,1.665299,0,0.5107267,0.2126678,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.593813,3.119257,1.38,0,1.38,5.797171,96.61932,0.1305036,0.2339346,0,1.7,3.119257
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,50.00341,50.00341,0.2146374,0.2146374,0,0,0,0.2146374,0,0,2.775558E-17,0,0.2259341,0.2146374,0,0,0.2138132,4.361257,0,0.2259341,-0.2259341,5.559016,92.65007,0.1305036,0.2361012,0,0,4.361257
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,48.39429,48.39429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4648511,4.135323,0,0,0,5.559016,92.65007,0.1305036,0,0,0,4.135323
