Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.17739,47.17739,0.1062381,0.1062381,0,0,0,0.1062381,0,0,1.387779E-17,0,0.1118296,0.1062381,0,0,0.4648511,4.135323,0,0.1118296,-0.1118296,5.441137,90.68543,0.1305036,0.1168619,0,0,4.135323
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,45.88004,45.88004,0.2374732,0.2374732,0,0,0,0.2374732,0,0,2.775558E-17,0,0.2499718,0.2374732,0,0,0.5891062,4.023493,0,0.2499718,-0.2499718,5.177643,86.29388,0.1305036,0.2612205,0,0,4.023493
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,44.72348,44.72348,0.03951153,0.03951153,0,0,0,0.03951153,0,0,0,0,0.04159109,0.03951153,0,0,0.8668526,3.773522,0,0.04159109,-0.04159109,5.133802,85.5632,0.1305036,0.04346268,0,0,3.773522
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,43.86864,43.86864,0.0932259,0.0932259,0,0,0,0.0932259,0,0,0,0,0.09813252,0.0932259,0,0,0.9130649,3.73193,0,0.09813252,-0.09813252,5.030362,83.8392,0.1305036,0.1025485,0,0,3.73193
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2702904,47.97166,42.93334,1.043602,1.043602,0,0,0,1.043602,25.89976,0,0,0.2702904,1.098529,1.043602,0,0,1.022101,3.633798,0,0.8282382,-0.8282382,4.157322,69.28857,0.1305036,1.147962,0.2162323,0,3.904088
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.5957682,56.74416,44.97491,0.1462745,0.1462745,0,0,0,0.1462745,407.2946,0,0,0.5957682,0.1539732,0.1462745,0,0,1.942366,2.80556,0.441795,0,0.441795,4.576446,76.27394,0.1303367,0.160902,0.4766145,0,3.401328
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.056462,73.74493,50.20455,1.518587,1.518587,0.425,0,0.172125,1.518587,69.56874,2.220446E-16,0,1.056462,1.151144,1.093587,0,0,1.500571,3.203175,0,0.09468234,-0.09468234,4.476642,74.61054,0.1303367,1.670446,0.8451694,1.7,4.259637
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.047484,79.89517,55.44424,0.3136325,0.3136325,0.9013059,0,0.3021565,0.3136325,333.9844,0,0,1.047484,0,0,0.5876734,0.5582898,1.605773,3.108493,1.605773,0,1.605773,6.000012,100,0.1301499,0.3449957,0.8379868,1.7,4.155976
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.413429,68.54678,59.67825,1.037722,1.037722,0,0,0,1.037722,39.84007,0,0,0.413429,1.092339,1.037722,0,0,0,4.553689,0,0.6789095,-0.6789095,5.284379,88.0728,0.1301499,1.141494,0.3307432,0,4.967118
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.8786347,84.17226,62.96688,0.7668783,0.7668783,0,0,0,0.7668783,114.5729,0,0,0.8786347,0.8072403,0.7668783,0,0,0.7543439,3.874779,0.07139436,0,0.07139436,5.352109,89.20164,0.1301231,0.8435662,0.7029077,0,4.753414
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.070086,94.07501,66.07449,0.5946192,0.5946192,0,0,0,0.5946192,179.9615,0,0,1.070086,0.6259149,0.5946192,0,0,0.6829496,3.939034,0.4441706,0,0.4441706,5.773486,96.22458,0.1299568,0.6540811,0.8560684,0,5.00912
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8451005,89.17796,67.9451,0.243402,0.243402,0,0,0,0.243402,347.2036,0.350109,0,0.8451005,0.2562126,0.243402,0,0,0.238779,4.338788,0.238779,0,0.238779,6.000012,100,0.1298676,0.2677422,0.6760805,0,5.183888
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7123353,86.0024,68.55858,0.6582445,0.6582445,0,0,0,0.6582445,108.2174,0.0194464,0,0.7123353,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1298676,0.7240689,0.5698683,0,5.266024
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3047918,76.04079,69.13182,0.5785492,0.5785492,0,0,0,0.5785492,52.68208,0,1.110223E-16,0.3047918,0.6089992,0.5785492,0,0,0,4.553689,0,0.3042074,-0.3042074,5.679349,94.65563,0.1298676,0.6364042,0.2438334,0,4.858481
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2695861,74.30923,68.27698,1.045147,1.045147,0,0,0,1.045147,25.79407,0,2.220446E-16,0.2695861,1.100155,1.045147,0,0,0.3380082,4.249482,0,0.8305691,-0.8305691,4.803853,80.06405,0.1298676,1.149662,0.2156688,0,4.519068
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05010188,66.96615,65.90353,0.8815274,0.8815274,0,0,0,0.8815274,5.683531,0,1.110223E-16,0.05010188,0.9279236,0.8815274,0,0,1.260863,3.418912,0,0.8778217,-0.8778217,3.878547,64.64233,0.1298676,0.9696802,0.04008151,0,3.469014
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,63.6407,63.6407,0.713568,0.713568,0,0,0,0.713568,0,0,1.110223E-16,0,0.7511241,0.713568,0,0,2.23622,2.541091,0,0.7511241,-0.7511241,3.086793,51.44645,0.1298676,0.7849247,0,0,2.541091
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,61.09628,61.09628,1.328814,1.328814,0.425,0,0.172125,1.328814,0,0,2.220446E-16,0,0.9513831,0.9038139,0,0,3.070803,1.789967,0,0.9513831,-0.9513831,2.083947,34.73238,0.1298676,1.461695,0,1.7,1.789967
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,58.44123,58.44123,0.625114,0.625114,1.7,0,0.5202,0.625114,0,2.220446E-16,0,0,0,0,1.074886,1.021142,4.127895,0.8385835,1.021142,0,1.021142,3.052687,50.87802,0.1304222,0.6876254,0,1.7,0.8385835
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,55.6655,55.6655,0.05055003,0.05055003,1.503182,0,0.4664686,0.05055003,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.106753,1.757611,1.38,0,1.38,4.36187,72.69769,0.1308421,0.05560503,0,1.7,1.757611
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,53.5133,53.5133,0.1880591,0.1880591,1.640691,0,0.5040085,0.1880591,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.726753,2.999611,1.38,0,1.38,5.671053,94.51736,0.1313775,0.206865,0,1.7,2.999611
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,51.93435,51.93435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3467533,4.241611,0,0,0,5.671053,94.51736,0.1313775,0,0,0,4.241611
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,50.20455,50.20455,0.1023233,0.1023233,0,0,0,0.1023233,0,0,1.387779E-17,0,0.1077087,0.1023233,0,0,0.3467533,4.241611,0,0.1077087,-0.1077087,5.557518,92.62511,0.1313775,0.1125556,0,0,4.241611
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,48.59543,48.59543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4664296,4.133902,0,0,0,5.557518,92.62511,0.1313775,0,0,0,4.133902
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,47.37853,47.37853,0.1089465,0.1089465,0,0,0,0.1089465,0,0,1.387779E-17,0,0.1146805,0.1089465,0,0,0.4664296,4.133902,0,0.1146805,-0.1146805,5.436634,90.61039,0.1313775,0.1198412,0,0,4.133902
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,46.05101,46.05101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5938524,4.019222,0,0,0,5.436634,90.61039,0.1313775,0,0,0,4.019222
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,44.91457,44.91457,0.00008949739,0.00008949739,0,0,0,0.00008949739,0,0,1.355253E-20,0,0.00009420778,0.00008949739,0,0,0.5938524,4.019222,0,0.00009420778,-0.00009420778,5.436535,90.60873,0.1313775,0.00009844713,0,0,4.019222
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,44.06978,44.06978,0.05410887,0.05410887,0,0,0,0.05410887,0,0,6.938894E-18,0,0.05695671,0.05410887,0,0,0.5939571,4.019127,0,0.05695671,-0.05695671,5.376497,89.60811,0.1313775,0.05951976,0,0,4.019127
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09174436,44.84072,43.16465,0.1664239,0.1664239,0,0,0,0.1664239,55.12692,0,0,0.09174436,0.175183,0.1664239,0,0,0.6572424,3.962171,0,0.08343866,-0.08343866,5.288545,88.14224,0.1313775,0.1830662,0.07339548,0,4.053915
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4371276,53.65425,45.19616,0,0,0,0,0,0,0,0,0,0.4371276,0,0,0,0,0.749952,3.878732,0.4371276,0,0.4371276,5.703241,95.05383,0.1312143,0,0.3497021,0,4.31586
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6328673,63.56992,50.46603,0,0,0,0,0,0,0,0.3200429,0,0.6328673,0,0,0,0,0.3128244,4.272147,0.3128244,0,0.3128244,6.000012,100,0.1310978,0,0.5062938,0,4.905015
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.7805502,73.02591,55.72584,0.2288595,0.2288595,0,0,0,0.2288595,341.0609,0.5396455,0,0.7805502,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1310978,0.2517455,0.6244402,0,5.334239
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7320728,76.63943,59.96989,0.2848983,0.2848983,0,0,0,0.2848983,256.9594,0.4321799,0,0.7320728,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1310978,0.3133881,0.5856583,0,5.285762
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.038297,89.378,63.24848,0,0,0,0,0,0,0,1.038297,0,1.038297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310978,0,0.8306379,0,5.591986
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.6817995,82.60998,66.35609,0.4422514,0.4422514,0,0,0,0.4422514,154.1656,0.2162717,0,0.6817995,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1310978,0.4864766,0.5454396,0,5.235488
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.814275,88.51446,68.16635,1.403236,1.403236,0.425,0,0.172125,1.403236,58.02837,2.220446E-16,0,0.814275,1.029722,0.978236,0,0,0,4.553689,0,0.2154472,-0.2154472,5.772911,96.21499,0.1310978,1.54356,0.6514199,1.7,5.367964
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4410271,78.9498,68.72955,0.7123045,0.7123045,0,0,0,0.7123045,61.91553,0,0,0.4410271,0.7497942,0.7123045,0,0,0.2393857,4.338242,0,0.3087671,-0.3087671,5.447442,90.79051,0.1310978,0.7835349,0.3528217,0,4.779269
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.473767,80.4603,69.35308,1.467068,1.467068,0.425,0,0.172125,1.467068,32.29345,2.220446E-16,0,0.473767,1.096914,1.042068,0,0,0.5824603,4.029475,0,0.6231471,-0.6231471,4.790587,79.84296,0.1310978,1.613775,0.3790136,1.7,4.503242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.1915403,72.68249,68.44794,0.5428675,0.5428675,1.572008,0,0.4852582,0.5428675,35.28307,0,0,0.1915403,0,0,1.02914,0.9776834,1.274846,3.406327,1.169224,0,1.169224,5.89981,98.32997,0.1316485,0.5971543,0.1532323,1.7,3.597868
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05437107,67.29069,66.13483,0.9594495,0.9594495,0,0,0,0.9594495,5.666903,0,1.110223E-16,0.05437107,1.009947,0.9594495,0,0,0.1056223,4.458629,0,0.9555758,-0.9555758,4.892545,81.54224,0.1316485,1.055395,0.04349686,0,4.513
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,63.81167,63.81167,0.446113,0.446113,0,0,0,0.446113,0,0,5.551115E-17,0,0.4695927,0.446113,0,0,1.167373,3.503053,0,0.4695927,-0.4695927,4.397551,73.29236,0.1316485,0.4907243,0,0,3.503053
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,61.31754,61.31754,0.4650966,0.4650966,0,0,0,0.4650966,0,0,5.551115E-17,0,0.4895753,0.4650966,0,0,1.689143,3.03346,0,0.4895753,-0.4895753,3.881493,64.69141,0.1316485,0.5116062,0,0,3.03346
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,58.60215,58.60215,0.08515132,0.08515132,0,0,0,0.08515132,0,0,1.387779E-17,0,0.08963297,0.08515132,0,0,2.233115,2.543885,0,0.08963297,-0.08963297,3.787011,63.11673,0.1316485,0.09366645,0,0,2.543885
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,55.86664,55.86664,0.2014279,0.2014279,0,0,0,0.2014279,0,0,2.775558E-17,0,0.2120294,0.2014279,0,0,2.332708,2.454252,0,0.2120294,-0.2120294,3.563513,59.39176,0.1316485,0.2215707,0,0,2.454252
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,53.71444,53.71444,0.05086375,0.05086375,0,0,0,0.05086375,0,0,6.938894E-18,0,0.05354079,0.05086375,0,0,2.568296,2.242223,0,0.05354079,-0.05354079,3.507076,58.45115,0.1316485,0.05595013,0,0,2.242223
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,52.12543,52.12543,0.2248039,0.2248039,0,0,0,0.2248039,0,0,2.775558E-17,0,0.2366357,0.2248039,0,0,2.627785,2.188682,0,0.2366357,-0.2366357,3.25764,54.29389,0.1316485,0.2472843,0,0,2.188682
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,50.37552,50.37552,0.2400204,0.2400204,0,0,0,0.2400204,0,0,0,0,0.2526531,0.2400204,0,0,2.890714,1.952046,0,0.2526531,-0.2526531,2.99132,49.85524,0.1316485,0.2640225,0,0,1.952046
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,48.79657,48.79657,0.2638858,0.2638858,0,0,0,0.2638858,0,0,0,0,0.2777745,0.2638858,0,0,3.17144,1.699393,0,0.2777745,-0.2777745,2.69852,44.97525,0.1316485,0.2902744,0,0,1.699393
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,47.57967,47.57967,0.1294395,0.1294395,0,0,0,0.1294395,0,0,2.775558E-17,0,0.1362522,0.1294395,0,0,3.480078,1.421619,0,0.1362522,-0.1362522,2.554898,42.58154,0.1316485,0.1423835,0,0,1.421619
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,46.24209,46.24209,0.02742106,0.02742106,0,0,0,0.02742106,0,0,0,0,0.02886427,0.02742106,0,0,3.631469,1.285367,0,0.02886427,-0.02886427,2.524472,42.07445,0.1316485,0.03016317,0,0,1.285367
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,45.1157,45.1157,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0.05114767,0.04859029,0,0,3.663541,1.256502,0,0.05114767,-0.05114767,2.470558,41.17588,0.1316485,0.05344932,0,0,1.256502
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,44.29103,44.29103,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0.1471562,0.1397984,0,0,3.720371,1.205355,0,0.1471562,-0.1471562,2.315441,38.59061,0.1316485,0.1537782,0,0,1.205355
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05320674,44.33469,43.36579,0.8245618,0.8245618,0,0,0,0.8245618,6.45273,0,1.110223E-16,0.05320674,0.8679597,0.8245618,0,0,3.883878,1.058198,0,0.814753,-0.814753,1.456616,24.27689,0.1316485,0.9070179,0.04256539,0,1.111405
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1131565,47.53075,45.42747,1.103385,1.103385,0.7646132,0,0.2648394,1.103385,10.25539,5.551115E-17,0,0.1131565,0.3566019,0.3387718,0,0,4.789159,0.2434454,0,0.2434454,-0.2434454,1.200002,20,0.1316485,1.213723,0.09052517,1.7,0.3566019
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3120448,56.85633,50.68728,0.2810393,0.2810393,1.7,0,0.5202,0.2810393,111.0325,0,0,0.3120448,0,0,1.418961,1.348013,5.059654,0,1.660058,0,1.660058,2.774871,46.24776,0.1321221,0.3091432,0.2496358,1.7,0.3120448
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.1950303,59.88325,55.94709,0.4941902,0.4941902,1.7,0,0.5202,0.4941902,39.46461,0,0,0.1950303,0,0,1.20581,1.145519,3.399597,1.494052,1.340549,0,1.340549,4.046628,67.44366,0.1327101,0.5436093,0.1560242,1.7,1.689082
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6087806,73.82453,60.25149,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,67.54356,1.110223E-16,0,0.6087806,0,0,0.7986846,0.7587504,2.059047,2.700546,1.367531,0,1.367531,5.343982,89.06618,0.1332838,0.9914469,0.4870244,1.7,3.309327
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.1975085,67.68021,63.46973,0.533796,0.533796,0,0,0,0.533796,37.00076,0,0,0.1975085,0.5618905,0.533796,0,0,0.6915164,3.931324,0,0.3643819,-0.3643819,4.959889,82.66467,0.1332838,0.5871755,0.1580068,0,4.128833
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07094879,68.1045,66.5874,0,0,0,0,0,0,0,0,0,0.07094879,0,0,0,0,1.096385,3.566942,0.07094879,0,0.07094879,5.027197,83.78646,0.1332573,0,0.05675903,0,3.637891
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09053661,70.36553,68.39766,0.6212602,0.6212602,0,0,0,0.6212602,14.57306,0,0,0.09053661,0.6539581,0.6212602,0,0,1.025437,3.630796,0,0.5634215,-0.5634215,4.433299,73.88817,0.1332573,0.6833862,0.07242928,0,3.721333
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04211097,69.87289,68.96085,0.2845474,0.2845474,0,0,0,0.2845474,14.79928,0,0,0.04211097,0.2995236,0.2845474,0,0,1.65146,3.067375,0,0.2574126,-0.2574126,4.161963,69.3659,0.1332573,0.3130022,0.03368878,0,3.109486
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09258291,71.61519,69.58439,0.8601398,0.8601398,0,0,0,0.8601398,10.76371,0,0,0.09258291,0.9054103,0.8601398,0,0,1.937474,2.809962,0,0.8128273,-0.8128273,3.305167,55.08601,0.1332573,0.9461538,0.07406633,0,2.902545
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1237404,71.389,68.67926,0,0,0,0,0,0,0,0,0,0.1237404,0,0,0,0,2.840616,1.997135,0.1237404,0,0.1237404,3.422558,57.04251,0.1332113,0,0.09899229,0,2.120875
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05258168,67.47538,66.35609,0.5671671,0.5671671,0,0,0,0.5671671,9.270932,0,1.110223E-16,0.05258168,0.597018,0.5671671,0,0,2.716876,2.108501,0,0.5444363,-0.5444363,2.848671,47.47776,0.1332113,0.6238838,0.04206534,0,2.161083
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,64.04298,64.04298,0.1168434,0.1168434,0,0,0,0.1168434,0,0,1.387779E-17,0,0.122993,0.1168434,0,0,3.321805,1.564065,0,0.122993,-0.122993,2.719025,45.317,0.1332113,0.1285277,0,0,1.564065
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,61.54884,61.54884,0.3232805,0.3232805,0,0,0,0.3232805,0,0,0,0,0.3402953,0.3232805,0,0,3.458464,1.441072,0,0.3402953,-0.3402953,2.360322,39.33863,0.1332113,0.3556086,0,0,1.441072
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,58.83345,58.83345,0.8078886,0.8078886,0,0,0,0.8078886,0,0,1.110223E-16,0,0.850409,0.8078886,0,0,3.83657,1.100776,0,0.850409,-0.850409,1.463913,24.3985,0.1332113,0.8886774,0,0,1.100776
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,56.03761,56.03761,0.07162891,0.07162891,0,0,0,0.07162891,0,0,0,0,0.07539885,0.07162891,0,0,4.781468,0.2503673,0,0.07539885,-0.07539885,1.384435,23.07388,0.1332113,0.0787918,0,0,0.2503673
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,53.88541,53.88541,0.09375024,0.09375024,0,0,0,0.09375024,0,0,1.387779E-17,0,0.09868446,0.09375024,0,0,4.865245,0.1749685,0,0.09868446,-0.09868446,1.280413,21.34017,0.1332113,0.1031253,0,0,0.1749685
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,52.29641,52.29641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.974895,0.07628399,0,0,0,1.280413,21.34017,0.1332113,0,0,0,0.07628399
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,50.57666,50.57666,0.253545,0.253545,1.7,0,0.5202,0.253545,0,0,0,0,0,0,1.446455,1.374132,4.974895,0.07628399,1.374132,0,1.374132,2.584029,43.06707,0.133778,0.2788994,0,1.7,0.07628399
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,48.98765,48.98765,0.07378171,0.07378171,1.526413,0,0.4728108,0.07378171,0,0,0,0,0,0,1.452632,1.38,3.600762,1.313003,1.38,0,1.38,3.893212,64.88674,0.1341923,0.08115987,0,1.7,1.313003
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,47.77076,47.77076,0.1417976,0.1417976,1.594429,0,0.4913792,0.1417976,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.220762,2.555003,1.38,0,1.38,5.202395,86.70641,0.1346605,0.1559774,0,1.7,2.555003
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,46.44323,46.44323,0.07819349,0.07819349,0,0,0,0.07819349,0,0,1.387779E-17,0,0.08230893,0.07819349,0,0,0.8407621,3.797003,0,0.08230893,-0.08230893,5.115634,85.26039,0.1346605,0.08601284,0,0,3.797003
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,45.33696,45.33696,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0.1155006,0.1097256,0,0,0.9322165,3.714694,0,0.1155006,-0.1155006,4.993886,83.23125,0.1346605,0.1206981,0,0,3.714694
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06055,3.599194,0,0,0,4.993886,83.23125,0.1346605,0,0,0,3.599194
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3594756,50.426,43.61721,1.436825,1.436825,0.425,0,0.172125,1.436825,25.01874,0,0,0.3594756,1.065079,1.011825,0,0,1.06055,3.599194,0,0.7056036,-0.7056036,4.250114,70.83509,0.1346605,1.580508,0.2875804,1.7,3.958669
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7697843,61.34194,45.64873,1.786946,1.786946,1.7,0,0.5202,1.786946,43.07822,0,0,0.7697843,0.0915217,0.08694562,0,0,1.844554,2.89359,0.6782626,0,0.6782626,4.89357,81.55934,0.1349474,1.96564,0.6158274,1.7,3.663374
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.8933898,70.35569,50.93871,0.1410421,0.1410421,0,0,0,0.1410421,633.4206,0,0,0.8933898,0.1484654,0.1410421,0,0,1.166292,3.504026,0.7449244,0,0.7449244,5.600268,93.33761,0.1346709,0.1551463,0.7147118,0,4.397416
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.195396,85.34973,56.22869,1.1902,1.1902,0,0,0,1.1902,100.4365,0,2.220446E-16,1.195396,1.252843,1.1902,0,0,0.4213675,4.174458,0,0.05744696,-0.05744696,5.539713,92.32837,0.1346709,1.309221,0.9563165,0,5.369854
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.222604,91.96378,60.53309,0.4906283,0.4906283,0,0,0,0.4906283,249.1915,0.2209555,0,1.222604,0.5164509,0.4906283,0,0,0.4851975,4.117011,0.4851975,0,0.4851975,6.000012,100,0.1344915,0.5396912,0.9780831,0,5.339615
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.133711,93.19894,63.75133,1.06922,1.06922,0,0,0,1.06922,106.0316,0.008216547,0,1.133711,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1344915,1.176142,0.9069691,0,5.6874
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.17732,98.92361,66.80865,1.709047,1.709047,0.425,0,0.172125,1.709047,68.88754,0,2.220446E-16,1.17732,1.351628,1.284047,0,0,0,4.553689,0,0.1743079,-0.1743079,5.816275,96.93773,0.1344915,1.879951,0.9418561,1.7,5.731009
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.134349,99.8,68.61892,0.356814,0.356814,0,0,0,0.356814,317.9105,0.5650799,0,1.134349,0.3755937,0.356814,0,0,0.1936755,4.379381,0.1936755,0,0.1936755,6.000012,100,0.1344199,0.3924954,0.9074793,0,5.51373
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,0.9642192,94.50408,69.18211,0.4246673,0.4246673,0,0,0,0.4246673,227.0528,0.5172009,0,0.9642192,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1344199,0.467134,0.7713753,0,5.517908
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6453676,85.55293,69.80564,1.035548,1.035548,0,0,0,1.035548,62.32136,0,0,0.6453676,1.09005,1.035548,0,0,0,4.553689,0,0.4446829,-0.4446829,5.531275,92.18774,0.1344199,1.139103,0.5162941,0,5.199057
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3119746,75.96845,68.90051,0.19034,0.19034,0,0,0,0.19034,163.9038,0,0,0.3119746,0.2003579,0.19034,0,0,0.4940921,4.109006,0.1116166,0,0.1116166,5.637164,93.95255,0.1343788,0.209374,0.2495797,0,4.42098
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.03965358,67.37052,66.52706,0.2807385,0.2807385,0,0,0,0.2807385,14.12474,0,5.551115E-17,0.03965358,0.2955142,0.2807385,0,0,0.3824754,4.209461,0,0.2558607,-0.2558607,5.367463,89.45754,0.1343788,0.3088124,0.03172287,0,4.249115
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,64.26424,64.26424,1.0099,1.0099,0,0,0,1.0099,0,0,2.220446E-16,0,1.063052,1.0099,0,0,0.666765,3.9536,0,1.063052,-1.063052,4.246908,70.78165,0.1343788,1.11089,0,0,3.9536
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,61.71981,61.71981,1.027278,1.027278,0,0,0,1.027278,0,0,0,0,1.081345,1.027278,0,0,1.847934,2.890548,0,1.081345,-1.081345,3.107069,51.78439,0.1343788,1.130006,0,0,2.890548
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,59.00443,59.00443,0.6766734,0.6766734,0,0,0,0.6766734,0,0,0,0,0.7122877,0.6766734,0,0,3.049429,1.809203,0,0.7122877,-0.7122877,2.356252,39.27079,0.1343788,0.7443407,0,0,1.809203
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,56.22869,56.22869,0.2535543,0.2535543,0,0,0,0.2535543,0,0,5.551115E-17,0,0.2668993,0.2535543,0,0,3.84086,1.096915,0,0.2668993,-0.2668993,2.074916,34.58186,0.1343788,0.2789098,0,0,1.096915
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,54.0765,54.0765,0.190768,0.190768,0,0,0,0.190768,0,0,2.775558E-17,0,0.2008085,0.190768,0,0,4.137414,0.8300157,0,0.2008085,-0.2008085,1.863245,31.05402,0.1343788,0.2098448,0,0,0.8300157
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,52.49754,52.49754,0.1847821,0.1847821,0,0,0,0.1847821,0,0,2.775558E-17,0,0.1945075,0.1847821,0,0,4.360535,0.6292073,0,0.1945075,-0.1945075,1.658216,27.63688,0.1343788,0.2032603,0,0,0.6292073
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,50.76774,50.76774,0.009353692,0.009353692,0,0,0,0.009353692,0,0,1.734723E-18,0,0.009845992,0.009353692,0,0,4.576654,0.4346998,0,0.009845992,-0.009845992,1.647838,27.46391,0.1343788,0.01028906,0,0,0.4346998
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,49.18879,49.18879,0.1251263,0.1251263,0,0,0,0.1251263,0,0,0,0,0.1317119,0.1251263,0,0,4.587595,0.4248538,0,0.1317119,-0.1317119,1.509001,25.14997,0.1343788,0.137639,0,0,0.4248538
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,47.97189,47.97189,0.05262948,0.05262948,0,0,0,0.05262948,0,0,6.938894E-18,0,0.05539945,0.05262948,0,0,4.733941,0.2931419,0,0.05539945,-0.05539945,1.450605,24.1767,0.1343788,0.05789243,0,0,0.2931419
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,46.67454,46.67454,0.2448845,0.2448845,1.697516,0,0.5195219,0.2448845,0,0,0,0,0,0,1.452632,1.38,4.795496,0.2377424,1.38,0,1.38,2.759788,45.99637,0.1349271,0.269373,0,1.7,0.2377424
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,45.5381,45.5381,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,1.443491,1.371317,3.415496,1.479742,1.371317,0,1.371317,4.060733,67.67875,0.1354765,0.2821596,0,1.7,1.479742
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,44.72348,44.72348,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.044179,2.713928,1.38,0,1.38,5.369916,89.49842,0.1358151,0,0,1.7,2.713928
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3326853,50.10654,43.81835,0.04462343,0.04462343,0,0,0,0.04462343,745.5394,0,0,0.3326853,0.04697204,0.04462343,0,0,0.6641794,3.955927,0.2857133,0,0.2857133,5.640967,94.01594,0.1357099,0.04908578,0.2661482,0,4.288613
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6595736,59.15558,45.91021,0.6388721,0.6388721,0,0,0,0.6388721,103.2403,0,1.110223E-16,0.6595736,0.672497,0.6388721,0,0,0.3784662,4.213069,0,0.01292347,-0.01292347,5.627345,93.78889,0.1357099,0.7027594,0.5276588,0,4.872643
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.005465,73.60035,51.22031,0,0,0,0,0,0,0,0.6126394,0,1.005465,0,0,0,0,0.3928256,4.200146,0.3928256,0,0.3928256,6.000012,100,0.1355654,0,0.804372,0,5.205611
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.148012,84.2295,56.51029,0.7973223,0.7973223,0,0,0,0.7973223,143.9835,0.3087258,0,1.148012,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1355654,0.8770545,0.9184099,0,5.701701
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.275252,94.22636,60.81468,0.3322534,0.3322534,0,0,0,0.3322534,383.8191,0.9255114,0,1.275252,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1355654,0.3654787,1.020201,0,5.828941
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.199562,95.92957,64.04298,0,0,0,0,0,0,0,1.199562,0,1.199562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355654,0,0.9596496,0,5.753251
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.14544,98.11708,67.09026,0.861189,0.861189,0,0,0,0.861189,133.0068,0.2389255,0,1.14544,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1355654,0.9473079,0.9163523,0,5.699129
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.075678,97.94357,68.85023,0.9794867,0.9794867,0,0,0,0.9794867,109.8206,0.04463913,0,1.075678,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1355654,1.077435,0.8605422,0,5.629367
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.8682349,91.74345,69.46371,0.5296433,0.5296433,0,0,0,0.5296433,163.9282,0.3107156,0,0.8682349,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1355654,0.5826076,0.6945879,0,5.421924
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.698777,87.33254,70.03696,0,0,0,0,0,0,0,0.698777,0,0.698777,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355654,0,0.5590216,0,5.252466
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3709373,77.64259,69.13182,0,0,0,0,0,0,0,0.3709373,0,0.3709373,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355654,0,0.2967499,0,4.924626
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06383972,68.12364,66.75837,0.5069389,0.5069389,0,0,0,0.5069389,12.59318,0,0,0.06383972,0.5336199,0.5069389,0,0,0,4.553689,0,0.4697802,-0.4697802,5.50482,91.74682,0.1355654,0.5576328,0.05107177,0,4.617528
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,64.49554,64.49554,0.7442453,0.7442453,0,0,0,0.7442453,0,0,1.110223E-16,0,0.7834161,0.7442453,0,0,0.521978,4.083909,0,0.7834161,-0.7834161,4.679027,77.98363,0.1355654,0.8186699,0,0,4.083909
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,61.94107,61.94107,1.202378,1.202378,0,0,0,1.202378,0,0,2.220446E-16,0,1.265661,1.202378,0,0,1.39244,3.300493,0,1.265661,-1.265661,3.344903,55.74828,0.1355654,1.322616,0,0,3.300493
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,59.22568,59.22568,0.7528878,0.7528878,0,0,0,0.7528878,0,0,1.110223E-16,0,0.7925135,0.7528878,0,0,2.79873,2.034832,0,0.7925135,-0.7925135,2.509521,41.82526,0.1355654,0.8281766,0,0,2.034832
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,56.39966,56.39966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.679301,1.242318,0,0,0,2.509521,41.82526,0.1355654,0,0,0,1.242318
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,54.24746,54.24746,0.2949515,0.2949515,0,0,0,0.2949515,0,0,0,0,0.3104753,0.2949515,0,0,3.679301,1.242318,0,0.3104753,-0.3104753,2.182251,36.37078,0.1355654,0.3244466,0,0,1.242318
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,52.66851,52.66851,0.1075664,0.1075664,0,0,0,0.1075664,0,0,1.387779E-17,0,0.1132278,0.1075664,0,0,4.024273,0.9318429,0,0.1132278,-0.1132278,2.062898,34.38157,0.1355654,0.1183231,0,0,0.9318429
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,50.93871,50.93871,0.1111958,0.1111958,0,0,0,0.1111958,0,0,1.387779E-17,0,0.1170483,0.1111958,0,0,4.150082,0.818615,0,0.1170483,-0.1170483,1.939519,32.32525,0.1355654,0.1223154,0,0,0.818615
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,49.38993,49.38993,0.2166784,0.2166784,0,0,0,0.2166784,0,0,2.775558E-17,0,0.2280825,0.2166784,0,0,4.280136,0.7015668,0,0.2280825,-0.2280825,1.699099,28.31825,0.1355654,0.2383462,0,0,0.7015668
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,48.17303,48.17303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.533561,0.4734842,0,0,0,1.699099,28.31825,0.1355654,0,0,0,0.4734842
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,46.83545,46.83545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.533561,0.4734842,0,0,0,1.699099,28.31825,0.1355654,0,0,0,0.4734842
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,45.70907,45.70907,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0.1066777,0.1013438,0,0,4.533561,0.4734842,0,0.1066777,-0.1066777,1.58665,26.44412,0.1355654,0.1114782,0,0,0.4734842
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.91457,44.91457,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0.1106977,0.1051628,0,0,4.652092,0.3668065,0,0.1106977,-0.1106977,1.469965,24.49936,0.1355654,0.1156791,0,0,0.3668065
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3577141,50.80157,44.00944,0.537074,0.537074,1.7,0,0.5202,0.537074,66.60426,0,0,0.3577141,0,0,1.162926,1.10478,4.775089,0.2561089,1.462494,0,1.462494,2.857408,47.62337,0.136074,0.5907813,0.2861713,1.7,0.6138229
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.7839012,62.17503,46.10129,1.676316,1.676316,1.7,0,0.5202,1.676316,46.76332,0,0,0.7839012,0,0,0.02368369,0.0224995,3.312595,1.572353,0.8064007,0,0.8064007,3.622427,60.37366,0.136406,1.843948,0.627121,1.7,2.356255
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.038857,74.77854,51.45161,0.7019973,0.7019973,1.7,0,0.5202,0.7019973,147.9859,0,0,1.038857,0,0,0.9980027,0.9481025,2.506194,2.298114,1.98696,0,1.98696,5.507423,91.7902,0.1367159,0.7721971,0.8310859,1.7,3.336971
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.097773,83.02828,56.77177,0.3087213,0.3087213,0,0,0,0.3087213,355.5871,0.2535687,0,1.097773,0.3249698,0.3087213,0,0,0.5192345,4.086378,0.5192345,0,0.5192345,6.000012,100,0.136526,0.3395934,0.8782184,0,5.184151
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.142604,89.91779,61.03594,1.033789,1.033789,0,0,0,1.033789,110.5258,0.0544045,0,1.142604,1.088199,1.033789,0,0,0,4.553689,0,0,0,6.000012,100,0.136526,1.137168,0.9140828,0,5.696292
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.10454,92.87684,64.26424,0.1895776,0.1895776,0,0,0,0.1895776,582.6324,0.904985,0,1.10454,0.1995553,0.1895776,0,0,0,4.553689,0,0,0,6.000012,100,0.136526,0.2085353,0.8836322,0,5.658229
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.013503,93.7744,67.32156,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,51.11943,0,0,1.013503,1.452632,1.38,0,0,0,4.553689,0,0.4391289,-0.4391289,5.537129,92.28531,0.136526,2.180879,0.8108021,1.7,5.567192
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.048693,97.35016,69.13182,0.2034263,0.2034263,0,0,0,0.2034263,515.5153,0.3466395,0,1.048693,0.2141329,0.2034263,0,0,0.487921,4.11456,0.487921,0,0.487921,6.000012,100,0.1363482,0.2237689,0.8389547,0,5.163253
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.869464,92.06625,69.69501,0,0,0,0,0,0,0,0.869464,0,0.869464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363482,0,0.6955712,0,5.423153
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6006563,84.83051,70.25821,0.528388,0.528388,0,0,0,0.528388,113.6771,0.0444583,0,0.6006563,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1363482,0.5812269,0.480525,0,5.154345
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.3958409,78.49432,69.35308,0.6645058,0.6645058,0,0,0,0.6645058,59.56921,0,0,0.3958409,0.6994798,0.6645058,0,0,0,4.553689,0,0.303639,-0.303639,5.679948,94.66562,0.1363482,0.7309564,0.3166727,0,4.94953
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05526648,68.16187,66.97962,1.023464,1.023464,0,0,0,1.023464,5.399944,0,2.220446E-16,0.05526648,1.07733,1.023464,0,0,0.3373766,4.25005,0,1.022064,-1.022064,4.602598,76.70982,0.1363482,1.12581,0.04421318,0,4.305316
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,64.65646,64.65646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.473003,3.227986,0,0,0,4.602598,76.70982,0.1363482,0,0,0,3.227986
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,62.11204,62.11204,0.5773316,0.5773316,0,0,0,0.5773316,0,0,0,0,0.6077175,0.5773316,0,0,1.473003,3.227986,0,0.6077175,-0.6077175,3.962008,66.03333,0.1363482,0.6350648,0,0,3.227986
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,59.39665,59.39665,0.6789329,0.6789329,0,0,0,0.6789329,0,0,1.110223E-16,0,0.7146662,0.6789329,0,0,2.148245,2.620269,0,0.7146662,-0.7146662,3.208683,53.47795,0.1363482,0.7468262,0,0,2.620269
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,56.57063,56.57063,0.1430338,0.1430338,0,0,0,0.1430338,0,0,2.775558E-17,0,0.1505619,0.1430338,0,0,2.942318,1.905602,0,0.1505619,-0.1505619,3.049978,50.83286,0.1363482,0.1573371,0,0,1.905602
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,54.41843,54.41843,0.208124,0.208124,0,0,0,0.208124,0,0,0,0,0.2190779,0.208124,0,0,3.109609,1.75504,0,0.2190779,-0.2190779,2.819049,46.98406,0.1363482,0.2289364,0,0,1.75504
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,52.83948,52.83948,0.05575795,0.05575795,0,0,0,0.05575795,0,0,6.938894E-18,0,0.05869258,0.05575795,0,0,3.353029,1.535963,0,0.05869258,-0.05869258,2.757182,45.95294,0.1363482,0.06133375,0,0,1.535963
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,51.10968,51.10968,0.1848958,0.1848958,0,0,0,0.1848958,0,0,0,0,0.1946272,0.1848958,0,0,3.418243,1.47727,0,0.1946272,-0.1946272,2.552027,42.53369,0.1363482,0.2033854,0,0,1.47727
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,49.55085,49.55085,0.1961299,0.1961299,0,0,0,0.1961299,0,0,2.775558E-17,0,0.2064525,0.1961299,0,0,3.634496,1.282643,0,0.2064525,-0.2064525,2.334407,38.9067,0.1363482,0.2157429,0,0,1.282643
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,48.344,48.344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.863887,1.07619,0,0,0,2.334407,38.9067,0.1363482,0,0,0,1.07619
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,47.00642,47.00642,0.1721122,0.1721122,0,0,0,0.1721122,0,0,0,0,0.1811707,0.1721122,0,0,3.863887,1.07619,0,0.1811707,-0.1811707,2.143436,35.72386,0.1363482,0.1893234,0,0,1.07619
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,45.91021,45.91021,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0.1337867,0.1270974,0,0,4.065188,0.8950197,0,0.1337867,-0.1337867,2.002412,33.37347,0.1363482,0.1398071,0,0,0.8950197
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,45.08553,45.08553,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0.01929228,0.01832767,0,0,4.21384,0.761233,0,0.01929228,-0.01929228,1.982077,33.03454,0.1363482,0.02016044,0,0,0.761233
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2861423,49.6012,44.21058,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,33.19901,0,0,0.2861423,0.459895,0.4369003,0,0,4.235276,0.7419407,0,0.1737527,-0.1737527,1.798925,29.98203,0.1363482,0.9480903,0.2289139,1.7,1.028083
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6360151,59.06696,46.30243,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,101.1621,2.220446E-16,0,0.6360151,0,0,1.071291,1.017727,4.428334,0.568188,1.653742,0,1.653742,3.367802,56.12993,0.1367769,0.6915796,0.5088121,1.7,1.204203
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,0.9861472,73.62732,51.67287,0.9798139,0.9798139,1.7,0,0.5202,0.9798139,100.6464,0,0,0.9861472,0,0,0.7201861,0.6841768,2.774593,2.056556,1.670324,0,1.670324,4.952411,82.54002,0.1371959,1.077795,0.7889178,1.7,3.042703
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.111537,83.7248,56.99302,0.9600673,0.9600673,0,0,0,0.9600673,115.777,0,0,1.111537,1.010597,0.9600673,0,0,1.104269,3.559847,0.1009401,0,0.1009401,5.048171,84.13602,0.1371593,1.056074,0.8892298,0,4.671384
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.205291,92.42149,61.31754,0.9075308,0.9075308,0,0,0,0.9075308,132.8099,0,0,1.205291,0.9552956,0.9075308,0,0,1.003328,3.650693,0.2499951,0,0.2499951,5.285337,88.08878,0.1370686,0.9982839,0.9642326,0,4.855984
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.014722,90.20558,64.49554,0.02331913,0.02331913,0,0,0,0.02331913,4351.457,0.2368421,0,1.014722,0.02454645,0.02331913,0,0,0.7533333,3.875689,0.7533333,0,0.7533333,6.000012,100,0.1367961,0.02565104,0.8117775,0,4.890411
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9094214,90.67384,67.54282,0.686662,0.686662,0,0,0,0.686662,132.4409,0.1866193,0,0.9094214,0.7228021,0.686662,0,0,0,4.553689,0,0,0,6.000012,100,0.1367961,0.7553282,0.7275371,0,5.46311
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.094804,99.32106,69.35308,1.290449,1.290449,0.425,0,0.172125,1.290449,84.83902,0.1838053,0,1.094804,0.9109988,0.8654489,0,0,0,4.553689,0,0,0,6.000012,100,0.1367961,1.419494,0.8758433,1.7,5.648493
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.860478,92.06638,69.92632,1.048941,1.048941,0,0,0,1.048941,82.03304,0,0,0.860478,1.104148,1.048941,0,0,0,4.553689,0,0.2436702,-0.2436702,5.743161,95.71916,0.1367961,1.153835,0.6883824,0,5.414167
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5136498,82.68127,70.42918,0.6477606,0.6477606,0,0,0,0.6477606,79.29624,0,0,0.5136498,0.6818533,0.6477606,0,0,0.2707446,4.310019,0,0.1682034,-0.1682034,5.565859,92.76413,0.1367961,0.7125367,0.4109199,0,4.823668
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2445429,75.02525,69.52405,0.5678545,0.5678545,0,0,0,0.5678545,43.06435,0,0,0.2445429,0.5977416,0.5678545,0,0,0.4576373,4.141815,0,0.3531987,-0.3531987,5.193555,86.55907,0.1367961,0.62464,0.1956343,0,4.386358
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05152875,68.30431,67.20088,1.722328,1.722328,0.425,0,0.172125,1.722328,2.991808,0,2.220446E-16,0.05152875,1.365609,1.297328,0,0,0.8500804,3.788617,0,1.31408,-1.31408,3.808393,63.47309,0.1367961,1.894561,0.041223,1.7,3.840145
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,64.88777,64.88777,1.091284,1.091284,1.7,0,0.5202,1.091284,0,0,0,0,0,0,0.6087162,0.5782804,2.310169,2.474537,0.5782804,0,0.5782804,4.356998,72.61649,0.1370742,1.200412,0,1.7,2.474537
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,62.283,62.283,0.8586018,0.8586018,1.7,0,0.5202,0.8586018,0,0,0,0,0,0,0.8413982,0.7993283,1.731889,2.994989,0.7993283,0,0.7993283,5.115307,85.25496,0.1374572,0.944462,0,1.7,2.994989
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,59.56762,59.56762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9325604,3.714385,0,0,0,5.115307,85.25496,0.1374572,0,0,0,3.714385
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,56.7416,56.7416,0.1090199,0.1090199,0,0,0,0.1090199,0,0,1.387779E-17,0,0.1147577,0.1090199,0,0,0.9325604,3.714385,0,0.1147577,-0.1147577,4.994342,83.23887,0.1374572,0.1199218,0,0,3.714385
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,54.55923,54.55923,0.05656845,0.05656845,0,0,0,0.05656845,0,0,0,0,0.05954574,0.05656845,0,0,1.060069,3.599627,0,0.05954574,-0.05954574,4.931576,82.19276,0.1374572,0.0622253,0,0,3.599627
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,52.98028,52.98028,0.1309684,0.1309684,0,0,0,0.1309684,0,0,0,0,0.1378614,0.1309684,0,0,1.126231,3.540081,0,0.1378614,-0.1378614,4.786257,79.77079,0.1374572,0.1440652,0,0,3.540081
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,51.25048,51.25048,0.1627281,0.1627281,0,0,0,0.1627281,0,0,2.775558E-17,0,0.1712928,0.1627281,0,0,1.27941,3.40222,0,0.1712928,-0.1712928,4.605699,76.76149,0.1374572,0.1790009,0,0,3.40222
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,49.7017,49.7017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469736,3.230927,0,0,0,4.605699,76.76149,0.1374572,0,0,0,3.230927
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,48.50492,48.50492,0.1604069,0.1604069,0,0,0,0.1604069,0,0,2.775558E-17,0,0.1688494,0.1604069,0,0,1.469736,3.230927,0,0.1688494,-0.1688494,4.427715,73.79511,0.1374572,0.1764476,0,0,3.230927
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,47.17739,47.17739,0.1000232,0.1000232,0,0,0,0.1000232,0,0,1.387779E-17,0,0.1052876,0.1000232,0,0,1.657346,3.062078,0,0.1052876,-0.1052876,4.316732,71.9454,0.1374572,0.1100256,0,0,3.062078
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,46.08118,46.08118,0.07306252,0.07306252,0,0,0,0.07306252,0,0,1.387779E-17,0,0.07690791,0.07306252,0,0,1.774332,2.95679,0,0.07690791,-0.07690791,4.235664,70.59427,0.1374572,0.08036876,0,0,2.95679
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,45.2565,45.2565,0.3623621,0.3623621,0,0,0,0.3623621,0,0,0,0,0.3814338,0.3623621,0,0,1.859785,2.879882,0,0.3814338,-0.3814338,3.833598,63.89317,0.1374572,0.3985983,0,0,2.879882
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2371707,48.85818,44.41172,0.913864,0.913864,0,0,0,0.913864,25.95252,0,2.220446E-16,0.2371707,0.961962,0.913864,0,0,2.283601,2.498448,0,0.7247913,-0.7247913,3.069601,51.15991,0.1374572,1.00525,0.1897366,0,2.735619
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3241306,52.73714,46.50357,0.9661408,0.9661408,0,0,0,0.9661408,33.549,0,1.110223E-16,0.3241306,1.01699,0.9661408,0,0,3.088924,1.773657,0,0.6928598,-0.6928598,2.339262,38.98763,0.1374572,1.062755,0.2593045,0,2.097787
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5261053,62.73397,51.90418,0.8251268,0.8251268,0,0,0,0.8251268,63.76053,0,0,0.5261053,0.8685546,0.8251268,0,0,3.858769,1.080797,0,0.3424493,-0.3424493,1.978289,32.97142,0.1374572,0.9076396,0.4208842,0,1.606902
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.490662,67.68457,57.22433,0.009278785,0.009278785,0,0,0,0.009278785,5287.998,0,0,0.490662,0.009767142,0.009278785,0,0,4.239268,0.7383478,0.4808948,0,0.4808948,2.434506,40.57502,0.1372836,0.01020666,0.3925296,0,1.22901
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7436801,78.75735,61.54884,0.4370559,0.4370559,0,0,0,0.4370559,170.1567,0,0,0.7436801,0.4600589,0.4370559,0,0,3.758373,1.171153,0.2836212,0,0.2836212,2.703573,45.05946,0.1371814,0.4807615,0.5949441,0,1.914833
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.878821,86.28658,64.7168,0.2472272,0.2472272,0,0,0,0.2472272,355.471,0,0,0.878821,0.2602392,0.2472272,0,0,3.474752,1.426412,0.6185818,0,0.6185818,3.290411,54.84008,0.1369591,0.2719499,0.7030568,0,2.305233
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,0.9751307,93.07675,67.77412,0.7530313,0.7530313,0,0,0,0.7530313,129.494,0,0,0.9751307,0.7926645,0.7530313,0,0,2.85617,1.983136,0.1824662,0,0.1824662,3.463514,57.72511,0.1368936,0.8283344,0.7801045,0,2.958266
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.7613646,88.55646,69.52405,0.1706397,0.1706397,0,0,0,0.1706397,446.1825,0,0,0.7613646,0.1796208,0.1706397,0,0,2.673704,2.147355,0.5817438,0,0.5817438,4.015404,66.92327,0.1366854,0.1877037,0.6090916,0,2.90872
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2218914,75.08096,70.08724,0.5672526,0.5672526,0,0,0,0.5672526,39.11686,0,0,0.2218914,0.5971079,0.5672526,0,0,2.09196,2.670925,0,0.3752166,-0.3752166,3.619891,60.3314,0.1366854,0.6239778,0.1775131,0,2.892816
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1298607,73.48824,70.60014,0.2659146,0.2659146,0,0,0,0.2659146,48.83551,0,0,0.1298607,0.2799101,0.2659146,0,0,2.508868,2.295708,0,0.1500493,-0.1500493,3.461725,57.69531,0.1366854,0.292506,0.1038886,0,2.425569
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1562646,73.16194,69.69501,0.6186361,0.6186361,0,0,0,0.6186361,25.25954,0,1.110223E-16,0.1562646,0.6511959,0.6186361,0,0,2.675589,2.145659,0,0.4949313,-0.4949313,2.940022,49.00027,0.1366854,0.6804997,0.1250117,0,2.301924
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05416714,68.53369,67.37185,1.150489,1.150489,0,0,0,1.150489,4.708185,0,2.220446E-16,0.05416714,1.211041,1.150489,0,0,3.225513,1.650728,0,1.156874,-1.156874,1.72057,28.67611,0.1366854,1.265538,0.04333372,0,1.704895
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,65.05874,65.05874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.510928,0.4938539,0,0,0,1.72057,28.67611,0.1366854,0,0,0,0.4938539
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,62.51432,62.51432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.510928,0.4938539,0,0,0,1.72057,28.67611,0.1366854,0,0,0,0.4938539
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,59.73859,59.73859,0.221554,0.221554,0,0,0,0.221554,0,0,0,0,0.2332148,0.221554,0,0,4.510928,0.4938539,0,0.2332148,-0.2332148,1.47474,24.57895,0.1366854,0.2437094,0,0,0.4938539
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,56.94274,56.94274,0.04566536,0.04566536,0,0,0,0.04566536,0,0,6.938894E-18,0,0.04806881,0.04566536,0,0,4.770055,0.2606391,0,0.04806881,-0.04806881,1.424071,23.73447,0.1366854,0.0502319,0,0,0.2606391
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,54.76037,54.76037,0.06710055,0.06710055,0,0,0,0.06710055,0,0,0,0,0.07063215,0.06710055,0,0,4.823465,0.2125703,0,0.07063215,-0.07063215,1.349618,22.49359,0.1366854,0.0738106,0,0,0.2125703
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,53.18142,53.18142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.901945,0.1419381,0,0,0,1.349618,22.49359,0.1366854,0,0,0,0.1419381
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,51.42144,51.42144,0.2329165,0.2329165,1.685548,0,0.5162546,0.2329165,0,4.440892E-16,0,0,0,0,1.452632,1.38,4.901945,0.1419381,1.38,0,1.38,2.658801,44.31327,0.1371902,0.2562082,0,1.7,0.1419381
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,49.89278,49.89278,0.01774027,0.01774027,1.470372,0,0.4575115,0.01774027,0,0,0,0,0,0,1.452632,1.38,3.521945,1.383938,1.38,0,1.38,3.967984,66.13294,0.1375219,0.0195143,0,1.7,1.383938
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,48.67588,48.67588,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.141945,2.625938,1.38,0,1.38,5.277167,87.95261,0.1378373,0,0,1.7,2.625938
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,47.34836,47.34836,0.2288951,0.2288951,0,0,0,0.2288951,0,0,2.775558E-17,0,0.2409423,0.2288951,0,0,0.7619453,3.867938,0,0.2409423,-0.2409423,5.023192,83.7197,0.1378373,0.2517847,0,0,3.867938
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,46.24209,46.24209,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0.06692486,0.06357862,0,0,1.029659,3.626996,0,0.06692486,-0.06692486,4.952647,82.54395,0.1378373,0.06993648,0,0,3.626996
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,45.47776,45.47776,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0.06448247,0.06125835,0,0,1.10402,3.560071,0,0.06448247,-0.06448247,4.884676,81.41111,0.1378373,0.06738418,0,0,3.560071
