Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.001955,88.36726,63.3591,0.5995305,0.5995305,0,0,0,0.5995305,167.1233,0.3708703,0,1.001955,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.138569,0.6594835,0.8015639,0,5.555644
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.10685,95.87519,66.46672,0.9858645,0.9858645,0,0,0,0.9858645,112.272,0.06909817,0,1.10685,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.138569,1.084451,0.8854803,0,5.660539
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7528983,88.17616,69.41342,0.5499868,0.5499868,0,0,0,0.5499868,136.8939,0.1739649,0,0.7528983,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.138569,0.6049854,0.6023187,0,5.306587
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.3927368,80.30988,71.11305,1.116893,1.116893,0,0,0,1.116893,35.16333,0,0,0.3927368,1.175677,1.116893,0,0,0,4.553689,0,0.7829401,-0.7829401,5.174721,86.24517,0.138569,1.228582,0.3141895,0,4.946426
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2107958,76.40739,71.61591,0.5629689,0.5629689,0,0,0,0.5629689,37.4436,0,1.110223E-16,0.2107958,0.5925988,0.5629689,0,0,0.8699334,3.770749,0,0.381803,-0.381803,4.772265,79.53759,0.138569,0.6192657,0.1686366,0,3.981545
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5203838,84.7451,72.12881,1.029592,1.029592,0,0,0,1.029592,50.54271,0,0,0.5203838,1.083781,1.029592,0,0,1.294159,3.388946,0,0.5633975,-0.5633975,4.178392,69.63972,0.138569,1.132551,0.4163071,0,3.90933
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2546833,77.0405,71.22368,0.2757137,0.2757137,0,0,0,0.2757137,92.37238,0,0,0.2546833,0.2902249,0.2757137,0,0,1.920156,2.825548,0,0.03554164,-0.03554164,4.140928,69.01533,0.138569,0.303285,0.2037466,0,3.080232
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0455787,69.94853,68.96085,1.478701,1.478701,1.7,0,0.5202,1.478701,3.082347,0,0,0.0455787,0,0,0.221299,0.2102341,1.959647,2.790007,0.2558128,0,0.2558128,4.383613,73.06007,0.1386738,1.626571,0.03646296,1.7,2.835586
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,66.75837,66.75837,1.361179,1.361179,1.7,0,0.5202,1.361179,0,0,0,0,0,0,0.3388206,0.3218796,1.703834,3.020238,0.3218796,0,0.3218796,4.688975,78.14942,0.1388098,1.497297,0,1.7,3.020238
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,64.26424,64.26424,0.8387345,0.8387345,1.7,0,0.5202,0.8387345,0,0,0,0,0,0,0.8612655,0.8182023,1.381954,3.30993,0.8182023,0,0.8182023,5.465189,91.08631,0.1391545,0.922608,0,1.7,3.30993
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,61.4885,61.4885,0.5563326,0.5563326,0,0,0,0.5563326,0,0,1.110223E-16,0,0.5856133,0.5563326,0,0,0.5637522,4.046312,0,0.5856133,-0.5856133,4.847899,80.79816,0.1391545,0.6119659,0,0,4.046312
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,58.66249,58.66249,0.1639919,0.1639919,0,0,0,0.1639919,0,0,2.775558E-17,0,0.1726231,0.1639919,0,0,1.214434,3.460699,0,0.1726231,-0.1726231,4.665938,77.76548,0.1391545,0.1803911,0,0,3.460699
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,56.42983,56.42983,0.1705883,0.1705883,0,0,0,0.1705883,0,0,2.775558E-17,0,0.1795666,0.1705883,0,0,1.406237,3.288075,0,0.1795666,-0.1795666,4.476658,74.61082,0.1391545,0.1876471,0,0,3.288075
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,54.82071,54.82071,0.07424971,0.07424971,0,0,0,0.07424971,0,0,1.387779E-17,0,0.07815758,0.07424971,0,0,1.605756,3.108509,0,0.07815758,-0.07815758,4.394273,73.23774,0.1391545,0.08167467,0,0,3.108509
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,53.12108,53.12108,0.1071701,0.1071701,0,0,0,0.1071701,0,0,0,0,0.1128106,0.1071701,0,0,1.692597,3.030351,0,0.1128106,-0.1128106,4.27536,71.25586,0.1391545,0.1178871,0,0,3.030351
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,51.65276,51.65276,0.1470785,0.1470785,0,0,0,0.1470785,0,0,2.775558E-17,0,0.1548195,0.1470785,0,0,1.817943,2.917541,0,0.1548195,-0.1548195,4.112166,68.53596,0.1391545,0.1617863,0,0,2.917541
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,50.46603,50.46603,0.03246172,0.03246172,0,0,0,0.03246172,0,0,6.938894E-18,0,0.03417023,0.03246172,0,0,1.989964,2.762721,0,0.03417023,-0.03417023,4.076148,67.93566,0.1391545,0.03570789,0,0,2.762721
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,49.18879,49.18879,0.01751125,0.01751125,0,0,0,0.01751125,0,0,3.469447E-18,0,0.01843289,0.01751125,0,0,2.027931,2.728551,0,0.01843289,-0.01843289,4.056718,67.61182,0.1391545,0.01926237,0,0,2.728551
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,48.14286,48.14286,0.1508263,0.1508263,0,0,0,0.1508263,0,0,2.775558E-17,0,0.1587645,0.1508263,0,0,2.048412,2.710118,0,0.1587645,-0.1587645,3.889365,64.82262,0.1391545,0.1659089,0,0,2.710118
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,47.51933,47.51933,0.1685596,0.1685596,0,0,0,0.1685596,0,0,2.775558E-17,0,0.1774312,0.1685596,0,0,2.224817,2.551353,0,0.1774312,-0.1774312,3.702336,61.70548,0.1391545,0.1854156,0,0,2.551353
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3027152,52.57028,46.755,0.04588954,0.04588954,0,0,0,0.04588954,659.6605,0,0,0.3027152,0.04830478,0.04588954,0,0,2.421963,2.373922,0.2544104,0,0.2544104,3.943691,65.72806,0.1390719,0.0504785,0.2421722,0,2.676638
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6234433,61.61055,48.87703,1.142644,1.142644,0,0,0,1.142644,54.56148,0,0,0.6234433,1.202783,1.142644,0,0,2.167552,2.602892,0,0.5793394,-0.5793394,3.333014,55.55012,0.1390719,1.256908,0.4987546,0,3.226335
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9456806,75.61563,54.24746,0.06025697,0.06025697,0,0,0,0.06025697,1569.413,0,0,0.9456806,0.06342839,0.06025697,0,0,2.811263,2.023552,0.8822522,0,0.8822522,4.169992,69.49973,0.1387863,0.06628267,0.7565445,0,2.969233
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.129762,87.30263,59.34636,0.4015177,0.4015177,0,0,0,0.4015177,281.373,0,0,1.129762,0.4226503,0.4015177,0,0,1.929011,2.817579,0.7071121,0,0.7071121,4.840817,80.68013,0.1385582,0.4416695,0.9038099,0,3.947342
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.111703,92.15533,63.53008,0.8162523,0.8162523,0,0,0,0.8162523,136.196,0,0,1.111703,0.8592129,0.8162523,0,0,1.221899,3.45398,0.2524903,0,0.2524903,5.080351,84.67234,0.1384769,0.8978775,0.8893626,0,4.565683
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.1051,96.04138,66.63769,0.03908347,0.03908347,0,0,0,0.03908347,2827.538,0.09455127,0,1.1051,0.04114049,0.03908347,0,0,0.9694082,3.681221,0.9694082,0,0.9694082,6.000012,100,0.1381658,0.04299181,0.8840799,0,4.786322
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.082079,99.16316,69.58439,0.3663962,0.3663962,0,0,0,0.3663962,295.3302,0.6963986,0,1.082079,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1381658,0.4030359,0.8656631,0,5.635768
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9356475,96.21634,71.28402,0.1846255,0.1846255,0,0,0,0.1846255,506.7814,0.7413049,0,0.9356475,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1381658,0.203088,0.748518,0,5.489336
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8495121,94.00205,71.78687,0.04802784,0.04802784,0,0,0,0.04802784,1768.791,0.7989565,0,0.8495121,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1381658,0.05283063,0.6796097,0,5.403201
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.670218,89.13253,72.29978,0.05099651,0.05099651,0,0,0,0.05099651,1314.243,0.6165375,0,0.670218,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1381658,0.05609616,0.5361744,0,5.223907
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.376549,80.20529,71.39465,0.09637274,0.09637274,0,0,0,0.09637274,390.7215,0.275104,0,0.376549,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1381658,0.10601,0.3012392,0,4.930238
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04664348,70.08323,69.07148,0.4270254,0.4270254,0,0,0,0.4270254,10.92288,0,5.551115E-17,0.04664348,0.4495004,0.4270254,0,0,0,4.553689,0,0.4028569,-0.4028569,5.575364,92.92254,0.1381658,0.4697279,0.03731478,0,4.600332
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,66.91928,66.91928,1.091313,1.091313,0,0,0,1.091313,0,0,2.220446E-16,0,1.148751,1.091313,0,0,0.4476188,4.150832,0,1.148751,-1.148751,4.364474,72.74108,0.1381658,1.200445,0,0,4.150832
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,64.4352,64.4352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.724009,3.002081,0,0,0,4.364474,72.74108,0.1381658,0,0,0,3.002081
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,61.65947,61.65947,1.96879,1.96879,1.7,0,0.5202,1.96879,0,0,0,0,0.2829371,0.2687903,0,0,1.724009,3.002081,0,0.2829371,-0.2829371,4.066232,67.77039,0.1381658,2.165669,0,1.7,3.002081
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,58.83345,58.83345,0.0426543,0.0426543,1.495286,0,0.464313,0.0426543,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.038383,2.719144,1.38,0,1.38,5.375415,89.59007,0.1384754,0.04691973,0,1.7,2.719144
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,56.63097,56.63097,0.05171657,0.05171657,0,0,0,0.05171657,0,0,0,0,0.0544385,0.05171657,0,0,0.6583833,3.961144,0,0.0544385,-0.0544385,5.318032,88.63368,0.1384754,0.05688823,0,0,3.961144
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.0118,55.0118,0.261283,0.261283,0,0,0,0.261283,0,0,0,0,0.2750348,0.261283,0,0,0.7188705,3.906705,0,0.2750348,-0.2750348,5.02812,83.80183,0.1384754,0.2874114,0,0,3.906705
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,53.32222,53.32222,0.06106569,0.06106569,0,0,0,0.06106569,0,0,6.938894E-18,0,0.06427967,0.06106569,0,0,1.024465,3.631671,0,0.06427967,-0.06427967,4.960363,82.67255,0.1384754,0.06717225,0,0,3.631671
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.87401,51.87401,0.2037591,0.2037591,0,0,0,0.2037591,0,0,2.775558E-17,0,0.2144833,0.2037591,0,0,1.095887,3.567391,0,0.2144833,-0.2144833,4.734278,78.90446,0.1384754,0.224135,0,0,3.567391
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,50.68728,50.68728,0.2142558,0.2142558,0,0,0,0.2142558,0,0,2.775558E-17,0,0.2255324,0.2142558,0,0,1.334201,3.352908,0,0.2255324,-0.2255324,4.496545,74.94228,0.1384754,0.2356814,0,0,3.352908
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,49.41005,49.41005,0.2099342,0.2099342,0,0,0,0.2099342,0,0,0,0,0.2209833,0.2099342,0,0,1.584793,3.127375,0,0.2209833,-0.2209833,4.263608,71.06,0.1384754,0.2309276,0,0,3.127375
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,48.36412,48.36412,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0.175768,0.1669796,0,0,1.83033,2.906392,0,0.175768,-0.175768,4.078333,67.97208,0.1384754,0.1836776,0,0,2.906392
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,47.74059,47.74059,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0.07981716,0.0758263,0,0,2.025628,2.730624,0,0.07981716,-0.07981716,3.994198,66.56983,0.1384754,0.08340893,0,0,2.730624
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.322036,53.21958,47.00642,0.1872583,0.1872583,0,0,0,0.1872583,171.9742,0,0,0.322036,0.197114,0.1872583,0,0,2.114314,2.650807,0.124922,0,0.124922,4.11271,68.54502,0.1384354,0.2059841,0.2576288,0,2.972843
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5697149,60.69075,49.12845,0.4117501,0.4117501,0,0,0,0.4117501,138.3642,0,0,0.5697149,0.4334212,0.4117501,0,0,1.989391,2.763237,0.1362937,0,0.1362937,4.242009,70.70001,0.1383919,0.4529252,0.4557719,0,3.332952
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.739361,70.57361,54.47877,1.125092,1.125092,0,0,0,1.125092,65.71561,0,0,0.739361,1.184307,1.125092,0,0,1.853098,2.885901,0,0.4449463,-0.4449463,3.772995,62.88312,0.1383919,1.237601,0.5914888,0,3.625262
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.8846152,80.27776,59.56762,1.105492,1.105492,0,0,0,1.105492,80.02002,0,0,0.8846152,1.163676,1.105492,0,0,2.347482,2.440955,0,0.279061,-0.279061,3.478838,57.98053,0.1383919,1.216042,0.7076921,0,3.32557
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.063945,90.7878,63.70104,1.7787,1.7787,1.7,0,0.5202,1.7787,59.81586,0,0,1.063945,0.08284254,0.07870042,0,0,2.65755,2.161894,0.9811023,0,0.9811023,4.409594,73.49308,0.1387303,1.956571,0.8511559,1.7,3.225839
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.087674,95.65282,66.80865,0.006853743,0.006853743,0.6266161,0,0.2271662,0.006853743,15869.78,0,0,1.087674,0,0,0.6197624,0.5887743,1.676448,3.044886,1.676448,0,1.676448,6.000012,100,0.138337,0.007539117,0.8701389,1.7,4.132559
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,0.9685956,95.38261,69.75536,0.1620465,0.1620465,0,0,0,0.1620465,597.7269,0.7980203,0,0.9685956,0.1705753,0.1620465,0,0,0,4.553689,0,0,0,6.000012,100,0.138337,0.1782511,0.7748764,0,5.522285
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.7672999,91.01637,71.44493,0.4571669,0.4571669,0,0,0,0.4571669,167.838,0.2860716,0,0.7672999,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.138337,0.5028836,0.6138399,0,5.320989
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.7637461,91.52,71.95784,0.7852322,0.7852322,0,0,0,0.7852322,97.26373,0,0,0.7637461,0.8265603,0.7852322,0,0,0,4.553689,0,0.06281414,-0.06281414,5.9338,98.89647,0.138337,0.8637555,0.6109969,0,5.317435
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.5720844,86.54061,72.47075,0.534978,0.534978,0,0,0,0.534978,106.9361,0,0,0.5720844,0.5631347,0.534978,0,0,0.06979349,4.490875,0.008949637,0,0.008949637,5.94229,99.03798,0.1383342,0.5884758,0.4576675,0,5.062959
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3074614,78.61192,71.50528,0.04588091,0.04588091,0,0,0,0.04588091,670.1292,0.1983218,0,0.3074614,0.0482957,0.04588091,0,0,0.06084386,4.49893,0.06084386,0,0.06084386,6.000012,100,0.1383148,0.050469,0.2459691,0,4.806391
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04276858,70.17074,69.24245,0.7185677,0.7185677,0,0,0,0.7185677,5.951921,0,1.110223E-16,0.04276858,0.756387,0.7185677,0,0,0,4.553689,0,0.7136185,-0.7136185,5.247792,87.46303,0.1383148,0.7904244,0.03421486,0,4.596457
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,67.09026,67.09026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7929094,3.84007,0,0,0,5.247792,87.46303,0.1383148,0,0,0,3.84007
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,64.54583,64.54583,0.9891115,0.9891115,0,0,0,0.9891115,0,0,1.110223E-16,0,1.04117,0.9891115,0,0,0.7929094,3.84007,0,1.04117,-1.04117,4.150302,69.17157,0.1383148,1.088023,0,0,3.84007
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,61.83044,61.83044,1.092477,1.092477,0,0,0,1.092477,0,0,2.220446E-16,0,1.149976,1.092477,0,0,1.949765,2.798901,0,1.149976,-1.149976,2.938122,48.96859,0.1383148,1.201725,0,0,2.798901
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.00443,59.00443,0.1241838,0.1241838,0,0,0,0.1241838,0,0,1.387779E-17,0,0.1307198,0.1241838,0,0,3.227516,1.648924,0,0.1307198,-0.1307198,2.800331,46.67208,0.1383148,0.1366021,0,0,1.648924
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,56.79189,56.79189,0.231161,0.231161,0,0,0,0.231161,0,0,2.775558E-17,0,0.2433273,0.231161,0,0,3.37276,1.518205,0,0.2433273,-0.2433273,2.543841,42.39727,0.1383148,0.2542771,0,0,1.518205
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,55.21293,55.21293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.643124,1.274877,0,0,0,2.543841,42.39727,0.1383148,0,0,0,1.274877
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,53.5133,53.5133,0.1391642,0.1391642,0,0,0,0.1391642,0,0,0,0,0.1464886,0.1391642,0,0,3.643124,1.274877,0,0.1464886,-0.1464886,2.389429,39.82373,0.1383148,0.1530806,0,0,1.274877
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.04498,52.04498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.805889,1.128389,0,0,0,2.389429,39.82373,0.1383148,0,0,0,1.128389
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,50.85825,50.85825,0.03153851,0.03153851,0,0,0,0.03153851,0,0,0,0,0.03319843,0.03153851,0,0,3.805889,1.128389,0,0.03319843,-0.03319843,2.354434,39.24049,0.1383148,0.03469236,0,0,1.128389
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,49.61119,49.61119,0.04159206,0.04159206,0,0,0,0.04159206,0,0,0,0,0.04378111,0.04159206,0,0,3.842776,1.09519,0,0.04378111,-0.04378111,2.308285,38.47134,0.1383148,0.04575126,0,0,1.09519
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,48.56526,48.56526,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0.04407886,0.04187492,0,0,3.891422,1.051409,0,0.04407886,-0.04407886,2.261822,37.69696,0.1383148,0.04606241,0,0,1.051409
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,47.94172,47.94172,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0.08394983,0.07975233,0,0,3.940398,1.00733,0,0.08394983,-0.08394983,2.173331,36.22211,0.1383148,0.08772757,0,0,1.00733
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3125024,53.26893,47.23773,0,0,0,0,0,0,0,0,0,0.3125024,0,0,0,0,4.033676,0.9233806,0.3125024,0,0.3125024,2.469797,41.1632,0.1382157,0,0.2500019,0,1.235883
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6684164,63.12664,49.32959,0.5655333,0.5655333,0,0,0,0.5655333,118.1922,0,0,0.6684164,0.5952982,0.5655333,0,0,3.721174,1.204633,0.0731182,0,0.0731182,2.539163,42.3193,0.1381926,0.6220866,0.5347331,0,1.873049
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8170474,72.75235,54.67991,0.3006278,0.3006278,0,0,0,0.3006278,271.7804,0,0,0.8170474,0.3164503,0.3006278,0,0,3.648055,1.270439,0.5005971,0,0.5005971,3.014071,50.23441,0.1380342,0.3306906,0.6536379,0,2.087487
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.152803,88.55596,59.73859,0.6082168,0.6082168,0,0,0,0.6082168,189.5381,0,0,1.152803,0.6402283,0.6082168,0,0,3.147458,1.720976,0.5125746,0,0.5125746,3.500342,58.33891,0.1378724,0.6690385,0.9222423,0,2.873779
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.172452,94.71844,63.87201,0.864326,0.864326,0,0,0,0.864326,135.6492,0,0,1.172452,0.9098169,0.864326,0,0,2.634884,2.182294,0.2626348,0,0.2626348,3.749499,62.49153,0.1377896,0.9507586,0.9379613,0,3.354745
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.117809,96.95564,66.97962,0.5256156,0.5256156,0,0,0,0.5256156,212.6666,0,0,1.117809,0.5532795,0.5256156,0,0,2.372249,2.418665,0.5645295,0,0.5645295,4.285059,71.4175,0.1376121,0.5781772,0.8942472,0,3.536474
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.001735,96.7398,69.92632,0.9318447,0.9318447,0,0,0,0.9318447,107.5002,0,0,1.001735,0.9808891,0.9318447,0,0,1.807719,2.926742,0.02084585,0,0.02084585,4.304835,71.74711,0.1376055,1.025029,0.801388,0,3.928476
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8342866,93.30547,71.61591,1.142989,1.142989,0,0,0,1.142989,72.99165,0,0,0.8342866,1.203147,1.142989,0,0,1.786874,2.945503,0,0.3688599,-0.3688599,3.916023,65.26691,0.1376055,1.257288,0.6674293,0,3.779789
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.7905646,92.47986,72.06847,0,0,0,0,0,0,0,0,0,0.7905646,0,0,0,0,2.196718,2.576643,0.7905646,0,0.7905646,4.666018,77.76681,0.1373576,0,0.6324517,0,3.367208
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5238183,85.34126,72.58138,0.3529929,0.3529929,0,0,0,0.3529929,148.3934,0,0,0.5238183,0.3715715,0.3529929,0,0,1.406153,3.288151,0.1522468,0,0.1522468,4.810452,80.17403,0.13731,0.3882922,0.4190546,0,3.811969
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3086299,78.75751,71.61591,1.212041,1.212041,0,0,0,1.212041,25.46365,0,0,0.3086299,1.275833,1.212041,0,0,1.253906,3.425173,0,0.9672027,-0.9672027,3.790931,63.18205,0.13731,1.333245,0.2469039,0,3.733803
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04264663,70.27945,69.35308,0.8718209,0.8718209,0,0,0,0.8718209,4.891674,0,1.110223E-16,0.04264663,0.9177062,0.8718209,0,0,2.328576,2.45797,0,0.8750595,-0.8750595,2.868537,47.80885,0.13731,0.959003,0.0341173,0,2.500617
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,67.20088,67.20088,1.487806,1.487806,0.425,0,0.172125,1.487806,0,0,0,0,1.118743,1.062806,0,0,3.300864,1.582911,0,1.118743,-1.118743,1.689278,28.15458,0.13731,1.636586,0,1.7,1.582911
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,64.77714,64.77714,0.5276136,0.5276136,1.7,0,0.5202,0.5276136,0,0,0,0,0,0,1.172386,1.113767,4.543912,0.464168,1.113767,0,1.113767,2.745891,45.76475,0.1377705,0.580375,0,1.7,0.464168
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,62.00141,62.00141,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.430145,1.466558,1.38,0,1.38,4.055074,67.58443,0.1380459,0,0,1.7,1.466558
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,59.22568,59.22568,0.01963539,0.01963539,1.472267,0,0.4580289,0.01963539,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.050145,2.708558,1.38,0,1.38,5.364256,89.4041,0.138333,0.02159893,0,1.7,2.708558
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,56.96285,56.96285,0.1717651,0.1717651,0,0,0,0.1717651,0,0,0,0,0.1808054,0.1717651,0,0,0.6701452,3.950558,0,0.1808054,-0.1808054,5.173671,86.22768,0.138333,0.1889417,0,0,3.950558
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,55.3839,55.3839,0.04929607,0.04929607,0,0,0,0.04929607,0,0,6.938894E-18,0,0.0518906,0.04929607,0,0,0.87104,3.769753,0,0.0518906,-0.0518906,5.118973,85.31606,0.138333,0.05422568,0,0,3.769753
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,53.71444,53.71444,0.1705846,0.1705846,0,0,0,0.1705846,0,0,2.775558E-17,0,0.1795627,0.1705846,0,0,0.9286963,3.717862,0,0.1795627,-0.1795627,4.929698,82.16146,0.138333,0.1876431,0,0,3.717862
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,52.24612,52.24612,0.1221775,0.1221775,0,0,0,0.1221775,0,0,2.775558E-17,0,0.1286079,0.1221775,0,0,1.12821,3.5383,0,0.1286079,-0.1286079,4.794133,79.90205,0.138333,0.1343952,0,0,3.5383
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,51.07951,51.07951,0.3283765,0.3283765,0,0,0,0.3283765,0,0,5.551115E-17,0,0.3456594,0.3283765,0,0,1.271108,3.409692,0,0.3456594,-0.3456594,4.429776,73.82945,0.138333,0.3612141,0,0,3.409692
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,49.84249,49.84249,0.1367284,0.1367284,0,0,0,0.1367284,0,0,0,0,0.1439246,0.1367284,0,0,1.655174,3.064032,0,0.1439246,-0.1439246,4.278066,71.30096,0.138333,0.1504012,0,0,3.064032
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81509,2.920108,0,0,0,4.278066,71.30096,0.138333,0,0,0,2.920108
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.007989326,48.3525,48.20321,0,0,0,0,0,0,0,0,0,0.007989326,0,0,0,0,1.81509,2.920108,0.007989326,0,0.007989326,4.285645,71.42728,0.1383305,0,0.006391461,0,2.928097
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3213612,53.70954,47.48916,0,0,0,0,0,0,0,0,0,0.3213612,0,0,0,0,1.807101,2.927298,0.3213612,0,0.3213612,4.590516,76.50844,0.1382302,0,0.257089,0,3.248659
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6371757,62.66026,49.55085,0.3628137,0.3628137,0,0,0,0.3628137,175.6206,0,0,0.6371757,0.3819092,0.3628137,0,0,1.48574,3.216523,0.2552665,0,0.2552665,4.832683,80.54455,0.1381506,0.3990951,0.5097405,0,3.853699
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9472587,76.43777,54.90117,0.4686871,0.4686871,0,0,0,0.4686871,202.109,0,0,0.9472587,0.4933549,0.4686871,0,0,1.230473,3.446263,0.4539039,0,0.4539039,5.263294,87.72138,0.1380094,0.5155558,0.757807,0,4.393522
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.03958,85.20574,59.90955,0.654053,0.654053,0,0,0,0.654053,158.9442,0,0,1.03958,0.6884768,0.654053,0,0,0.7765694,3.854776,0.3511027,0,0.3511027,5.596379,93.2728,0.1379004,0.7194582,0.8316636,0,4.894356
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,0.975243,88.45134,64.09327,0.6658053,0.6658053,0,0,0,0.6658053,146.4757,0,0,0.975243,0.7008477,0.6658053,0,0,0.4254667,4.170769,0.2743953,0,0.2743953,5.856693,97.61136,0.1378152,0.7323859,0.7801944,0,5.146012
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.121604,97.32399,67.1506,0,0,0,0,0,0,0,0.9705323,0,1.121604,0,0,0,0,0.1510714,4.417725,0.1510714,0,0.1510714,6.000012,100,0.1377684,0,0.897283,0,5.539329
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.080759,99.79356,70.08724,1.053957,1.053957,0,0,0,1.053957,102.543,0,0,1.080759,1.109428,1.053957,0,0,0,4.553689,0,0.02866895,-0.02866895,5.969792,99.49634,0.1377684,1.159352,0.8646073,0,5.634448
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.8763492,94.87334,71.78687,0.5897331,0.5897331,0,0,0,0.5897331,148.601,0.2237232,0,0.8763492,0.6207716,0.5897331,0,0,0.03185439,4.52502,0.03185439,0,0.03185439,6.000012,100,0.1377586,0.6487064,0.7010794,0,5.401369
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.6926528,89.71931,72.23944,0.5666252,0.5666252,0,0,0,0.5666252,122.2418,0.0962052,0,0.6926528,0.5964476,0.5666252,0,0,0,4.553689,0,0,0,6.000012,100,0.1377586,0.6232877,0.5541222,0,5.246342
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.5747612,86.93264,72.75234,0.5265018,0.5265018,0,0,0,0.5265018,109.166,0.02054877,0,0.5747612,0.5542125,0.5265018,0,0,0,4.553689,0,0,0,6.000012,100,0.1377586,0.579152,0.459809,0,5.12845
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2847532,78.41932,71.84721,0,0,0,0,0,0,0,0.2847532,0,0.2847532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377586,0,0.2278026,0,4.838442
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04132153,70.42257,69.52405,0,0,0,0,0,0,0,0.04132153,0,0.04132153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377586,0,0.03305722,0,4.59501
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,67.43219,67.43219,0.3374845,0.3374845,0,0,0,0.3374845,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1377586,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,64.93806,64.93806,2.239353,2.239353,0.8593527,0,0.2907033,2.239353,0,0,0,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1377586,2.463288,0,1.7,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,62.17238,62.17238,0.7686193,0.7686193,1.7,0,0.5202,0.7686193,0,0,0,0,0,0,0.9313807,0.8848116,2.008754,2.745811,0.8848116,0,0.8848116,4.933747,82.22895,0.138119,0.8454813,0,1.7,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,59.39665,59.39665,0.2999348,0.2999348,0,0,0,0.2999348,0,0,5.551115E-17,0,0.3157208,0.2999348,0,0,1.123942,3.542141,0,0.3157208,-0.3157208,4.600948,76.68231,0.138119,0.3299282,0,0,3.542141
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,57.16399,57.16399,0.1153317,0.1153317,0,0,0,0.1153317,0,0,1.387779E-17,0,0.1214018,0.1153317,0,0,1.474743,3.22642,0,0.1214018,-0.1214018,4.472979,74.54951,0.138119,0.1268649,0,0,3.22642
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,55.58504,55.58504,0.2028732,0.2028732,0,0,0,0.2028732,0,0,2.775558E-17,0,0.2135507,0.2028732,0,0,1.609634,3.105018,0,0.2135507,-0.2135507,4.247877,70.79781,0.138119,0.2231605,0,0,3.105018
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,53.91558,53.91558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846913,2.891468,0,0,0,4.247877,70.79781,0.138119,0,0,0,2.891468
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,52.4372,52.4372,0.1075212,0.1075212,0,0,0,0.1075212,0,0,1.387779E-17,0,0.1131802,0.1075212,0,0,1.846913,2.891468,0,0.1131802,-0.1131802,4.128574,68.80944,0.138119,0.1182733,0,0,2.891468
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,51.28065,51.28065,0.1827673,0.1827673,0,0,0,0.1827673,0,0,2.775558E-17,0,0.1923866,0.1827673,0,0,1.972668,2.778287,0,0.1923866,-0.1923866,3.925781,65.42956,0.138119,0.201044,0,0,2.778287
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,50.03358,50.03358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.138119,0,0,0,2.585901
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,48.98765,48.98765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.138119,0,0,0,2.585901
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003734642,48.49431,48.42446,0,0,0,0,0,0,0,0,0,0.003734642,0,0,0,0,2.186431,2.585901,0.003734642,0,0.003734642,3.929324,65.48861,0.1381178,0,0.002987714,0,2.589636
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3881859,55.31549,47.72047,0.4316706,0.4316706,0,0,0,0.4316706,89.92641,0,0,0.3881859,0.4543901,0.4316706,0,0,2.182697,2.589262,0,0.0662042,-0.0662042,3.859539,64.32552,0.1381178,0.4748377,0.3105488,0,2.977448
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6583011,63.42942,49.81232,0.6806327,0.6806327,0,0,0,0.6806327,96.71899,1.110223E-16,0,0.6583011,0.7164555,0.6806327,0,0,2.256257,2.523058,0,0.05815439,-0.05815439,3.798239,63.30385,0.1381178,0.748696,0.5266409,0,3.181359
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9547997,76.88354,55.10231,0.7783343,0.7783343,0,0,0,0.7783343,122.6722,0,0,0.9547997,0.8192992,0.7783343,0,0,2.320873,2.464904,0.1355004,0,0.1355004,3.926786,65.4463,0.1380758,0.8561677,0.7638397,0,3.419703
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9123893,81.67313,60.08052,0.3570319,0.3570319,0,0,0,0.3570319,255.5484,0,0,0.9123893,0.375823,0.3570319,0,0,2.185372,2.586854,0.5365662,0,0.5365662,4.435817,73.93014,0.1379099,0.3927351,0.7299114,0,3.499243
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.041707,90.70679,64.2039,0.4188937,0.4188937,0,0,0,0.4188937,248.6806,0,0,1.041707,0.4409407,0.4188937,0,0,1.648806,3.069763,0.6007667,0,0.6007667,5.005754,83.42908,0.1377245,0.4607831,0.8333659,0,4.111471
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.137879,98.07087,67.26122,0.6249375,0.6249375,0,0,0,0.6249375,182.0788,0,0,1.137879,0.657829,0.6249375,0,0,1.048039,3.610453,0.4800497,0,0.4800497,5.46117,91.01931,0.1375767,0.6874313,0.910303,0,4.748332
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.073654,99.69286,70.20792,0.5152372,0.5152372,0,0,0,0.5152372,208.3805,0,0,1.073654,0.542355,0.5152372,0,0,0.5679897,4.042498,0.5312989,0,0.5312989,5.965204,99.41987,0.1374135,0.566761,0.8589231,0,5.116152
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.9516798,97.54951,71.8975,0.07494081,0.07494081,0,0,0,0.07494081,1269.909,0.836104,0,0.9516798,0.07888506,0.07494081,0,0,0.03669077,4.520667,0.03669077,0,0.03669077,6.000012,100,0.1374023,0.08243489,0.7613438,0,5.472347
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.7795906,92.47777,72.35007,0.700729,0.700729,0,0,0,0.700729,111.2542,0.04198116,0,0.7795906,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1374023,0.7708018,0.6236725,0,5.33328
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6100349,88.04991,72.86297,0.226473,0.226473,0,0,0,0.226473,269.3632,0.3716423,0,0.6100349,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1374023,0.2491203,0.4880279,0,5.163724
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3177484,79.27955,71.8975,0,0,0,0,0,0,0,0.3177484,0,0.3177484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374023,0,0.2541987,0,4.871438
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04093795,70.52552,69.63467,0.4609966,0.4609966,0,0,0,0.4609966,8.880314,0,0,0.04093795,0.4852596,0.4609966,0,0,0,4.553689,0,0.4443217,-0.4443217,5.531656,92.19408,0.1374023,0.5070963,0.03275036,0,4.594627
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,67.54282,67.54282,0.09081692,0.09081692,0,0,0,0.09081692,0,0,1.387779E-17,0,0.09559675,0.09081692,0,0,0.4936907,4.109367,0,0.09559675,-0.09559675,5.430888,90.51462,0.1374023,0.09989861,0,0,4.109367
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,65.05874,65.05874,0.2272641,0.2272641,0,0,0,0.2272641,0,0,2.775558E-17,0,0.2392254,0.2272641,0,0,0.5999094,4.013771,0,0.2392254,-0.2392254,5.178722,86.31187,0.1374023,0.2499905,0,0,4.013771
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,62.34335,62.34335,0.3741921,0.3741921,0,0,0,0.3741921,0,0,0,0,0.3938864,0.3741921,0,0,0.8657153,3.774545,0,0.3938864,-0.3938864,4.76353,79.392,0.1374023,0.4116113,0,0,3.774545
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,59.51733,59.51733,0.07605529,0.07605529,0,0,0,0.07605529,0,0,0,0,0.08005819,0.07605529,0,0,1.303367,3.380659,0,0.08005819,-0.08005819,4.679141,77.98553,0.1374023,0.08366082,0,0,3.380659
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,57.30479,57.30479,0.1040371,0.1040371,0,0,0,0.1040371,0,0,1.387779E-17,0,0.1095128,0.1040371,0,0,1.39232,3.300601,0,0.1095128,-0.1095128,4.563704,76.06158,0.1374023,0.1144409,0,0,3.300601
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,55.72584,55.72584,0.1526582,0.1526582,0,0,0,0.1526582,0,0,0,0,0.1606928,0.1526582,0,0,1.514001,3.191088,0,0.1606928,-0.1606928,4.394319,73.2385,0.1374023,0.167924,0,0,3.191088
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,54.05638,54.05638,0.1068826,0.1068826,0,0,0,0.1068826,0,0,1.387779E-17,0,0.112508,0.1068826,0,0,1.692549,3.030395,0,0.112508,-0.112508,4.275725,71.26195,0.1374023,0.1175709,0,0,3.030395
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,52.60817,52.60817,0.05951266,0.05951266,0,0,0,0.05951266,0,0,0,0,0.06264491,0.05951266,0,0,1.817558,2.917887,0,0.06264491,-0.06264491,4.209692,70.16138,0.1374023,0.06546392,0,0,2.917887
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,51.45161,51.45161,0.07026568,0.07026568,0,0,0,0.07026568,0,0,1.387779E-17,0,0.07396387,0.07026568,0,0,1.887163,2.855242,0,0.07396387,-0.07396387,4.131727,68.86198,0.1374023,0.07729225,0,0,2.855242
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,50.20455,50.20455,0.1134617,0.1134617,0,0,0,0.1134617,0,0,1.387779E-17,0,0.1194334,0.1134617,0,0,1.969345,2.781278,0,0.1194334,-0.1194334,4.005833,66.76375,0.1374023,0.1248079,0,0,2.781278
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,49.15862,49.15862,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0.1401741,0.1331654,0,0,2.102049,2.661845,0,0.1401741,-0.1401741,3.858077,64.30115,0.1374023,0.1464819,0,0,2.661845
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01725629,48.94931,48.6256,0.1293964,0.1293964,0,0,0,0.1293964,13.33599,0,0,0.01725629,0.1362067,0.1293964,0,0,2.257798,2.521671,0,0.1189504,-0.1189504,3.732692,62.21141,0.1374023,0.142336,0.01380503,0,2.538927
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2163912,52.08537,47.94172,0.4123749,0.4123749,0,0,0,0.4123749,52.47438,0,5.551115E-17,0.2163912,0.4340788,0.4123749,0,0,2.389965,2.40272,0,0.2176877,-0.2176877,3.503229,58.38703,0.1374023,0.4536124,0.1731129,0,2.619111
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5619057,61.46878,50.00341,0.3354723,0.3354723,0,0,0,0.3354723,167.4969,0,0,0.5619057,0.3531287,0.3354723,0,0,2.63184,2.185033,0.208777,0,0.208777,3.701292,61.68808,0.1373383,0.3690195,0.4495246,0,2.746938
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6274461,68.75273,55.27328,0,0,0,0,0,0,0,0,0,0.6274461,0,0,0,0,2.423063,2.372932,0.6274461,0,0.6274461,4.29654,71.60886,0.1371463,0,0.5019569,0,3.000378
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8625345,80.40405,60.19115,0.6330669,0.6330669,0,0,0,0.6330669,136.247,0,0,0.8625345,0.6663862,0.6330669,0,0,1.795617,2.937633,0.1961483,0,0.1961483,4.482623,74.71023,0.1370864,0.6963736,0.6900276,0,3.800168
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8244069,84.23034,64.32458,0.8919144,0.8919144,0,0,0,0.8919144,92.43116,0,0,0.8244069,0.9388573,0.8919144,0,0,1.599469,3.114167,0,0.1144504,-0.1144504,4.361981,72.69954,0.1370864,0.9811059,0.6595255,0,3.938574
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6249931,82.22694,67.37185,0.5695363,0.5695363,0,0,0,0.5695363,109.7372,0,0,0.6249931,0.5995119,0.5695363,0,0,1.726636,2.999717,0.02548116,0,0.02548116,4.386155,73.10243,0.1370786,0.6264899,0.4999945,0,3.62471
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8523669,92.29096,70.31855,0.9670782,0.9670782,0,0,0,0.9670782,88.13837,0,0,0.8523669,1.017977,0.9670782,0,0,1.701155,3.02265,0,0.1656101,-0.1656101,4.211586,70.19296,0.1370786,1.063786,0.6818935,0,3.875016
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9151754,96.37855,71.95784,0.1570732,0.1570732,0,0,0,0.1570732,582.6425,0,0,0.9151754,0.1653402,0.1570732,0,0,1.885166,2.857039,0.7498351,0,0.7498351,4.922942,82.04887,0.1368501,0.1727805,0.7321403,0,3.772215
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7511067,91.74515,72.47075,0,0,0,0,0,0,0,0,0,0.7511067,0,0,0,0,1.135331,3.531891,0.7511067,0,0.7511067,5.635505,93.9249,0.1366219,0,0.6008854,0,4.282998
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.4838312,84.64401,72.92331,0.6872022,0.6872022,0,0,0,0.6872022,70.40594,0,0,0.4838312,0.7233707,0.6872022,0,0,0.3842243,4.207887,0,0.2395395,-0.2395395,5.383008,89.71662,0.1366219,0.7559224,0.3870649,0,4.691718
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2739936,78.33804,72.01818,0.5821435,0.5821435,0,0,0,0.5821435,47.06632,0,0,0.2739936,0.6127827,0.5821435,0,0,0.6503793,3.968348,0,0.3387891,-0.3387891,5.025893,83.76472,0.1366219,0.6403579,0.2191948,0,4.242341
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03781081,70.57848,69.75536,0.3735878,0.3735878,0,0,0,0.3735878,10.121,0,5.551115E-17,0.03781081,0.3932503,0.3735878,0,0,1.026812,3.629559,0,0.3554395,-0.3554395,4.651227,77.52029,0.1366219,0.4109466,0.03024865,0,3.667369
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,67.6635,67.6635,1.253014,1.253014,0,0,0,1.253014,0,0,2.220446E-16,0,1.318963,1.253014,0,0,1.421744,3.274119,0,1.318963,-1.318963,3.260918,54.34853,0.1366219,1.378316,0,0,3.274119
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,65.22971,65.22971,0.8869865,0.8869865,0,0,0,0.8869865,0,0,1.110223E-16,0,0.93367,0.8869865,0,0,2.887258,1.955156,0,0.93367,-0.93367,2.276744,37.94565,0.1366219,0.9756852,0,0,1.955156
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,62.45398,62.45398,0.9181259,0.9181259,0.425,0,0.172125,0.9181259,0,0,0,0,0.5190799,0.4931259,0,0,3.92467,1.021486,0,0.5190799,-0.5190799,1.729585,28.82636,0.1366219,1.009938,0,1.7,1.021486
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,59.62796,59.62796,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.501425,0.5024065,1.38,0,1.38,3.038768,50.64604,0.1368945,0,0,1.7,0.5024065
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,57.41542,57.41542,0.1012663,0.1012663,1.553898,0,0.4803141,0.1012663,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.121425,1.744406,1.38,0,1.38,4.347951,72.46571,0.1372332,0.1113929,0,1.7,1.744406
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,55.83647,55.83647,0.03254494,0.03254494,1.485177,0,0.4615532,0.03254494,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.741425,2.986407,1.38,0,1.38,5.657134,94.28538,0.1375239,0.03579944,0,1.7,2.986407
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,54.19718,54.19718,0.01970715,0.01970715,0,0,0,0.01970715,0,0,0,0,0.02074437,0.01970715,0,0,0.361425,4.228406,0,0.02074437,-0.02074437,5.635268,93.92094,0.1375239,0.02167787,0,0,4.228406
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,52.77914,52.77914,0.01372982,0.01372982,0,0,0,0.01372982,0,0,0,0,0.01445244,0.01372982,0,0,0.3844743,4.207662,0,0.01445244,-0.01445244,5.620033,93.66704,0.1375239,0.0151028,0,0,4.207662
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,51.62259,51.62259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4005325,4.19321,0,0,0,5.620033,93.66704,0.1375239,0,0,0,4.19321
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,50.37552,50.37552,0.04898683,0.04898683,0,0,0,0.04898683,0,0,6.938894E-18,0,0.05156508,0.04898683,0,0,0.4005325,4.19321,0,0.05156508,-0.05156508,5.565679,92.76113,0.1375239,0.05388552,0,0,4.19321
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,49.32959,49.32959,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0.1594037,0.1514335,0,0,0.4578271,4.141644,0,0.1594037,-0.1594037,5.397653,89.9607,0.1375239,0.1665768,0,0,4.141644
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02225735,49.23499,48.81668,0.2355802,0.2355802,0,0,0,0.2355802,9.447886,0,0,0.02225735,0.2479792,0.2355802,0,0,0.6349423,3.982241,0,0.2257218,-0.2257218,5.159721,85.99518,0.1375239,0.2591383,0.01780588,0,4.004498
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.158329,51.15617,48.14286,0.4707716,0.4707716,0,0,0,0.4707716,33.6318,0,1.110223E-16,0.158329,0.4955491,0.4707716,0,0,0.8857443,3.756519,0,0.3372201,-0.3372201,4.80426,80.07084,0.1375239,0.5178488,0.1266632,0,3.914848
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.306288,56.23439,50.20455,0.4789964,0.4789964,0,0,0,0.4789964,63.94369,0,5.551115E-17,0.306288,0.5042068,0.4789964,0,0,1.260433,3.419299,0,0.1979188,-0.1979188,4.595635,76.59377,0.1375239,0.5268961,0.2450304,0,3.725587
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7234142,71.27253,55.44424,0.05684488,0.05684488,0,0,0,0.05684488,1272.611,0,0,0.7234142,0.05983671,0.05684488,0,0,1.480343,3.22138,0.6635776,0,0.6635776,5.22516,87.08583,0.1373235,0.06252936,0.5787314,0,3.944794
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.088089,87.20583,60.30178,0.2731302,0.2731302,0,0,0,0.2731302,398.3775,0,0,1.088089,0.2875055,0.2731302,0,0,0.8167656,3.8186,0.8005839,0,0.8005839,5.984661,99.74415,0.1370825,0.3004433,0.8704715,0,4.906689
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.14727,94.50404,64.37486,0,0,0,0,0,0,0,1.131088,0,1.14727,0,0,0,0,0.0161817,4.539125,0.0161817,0,0.0161817,6.000012,100,0.1370776,0,0.917816,0,5.686396
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.208582,101.0103,67.43219,0.9413165,0.9413165,0,0,0,0.9413165,128.3927,0.2177222,0,1.208582,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1370776,1.035448,0.9668654,0,5.762271
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8043578,90.85882,70.36884,0.3783163,0.3783163,0,0,0,0.3783163,212.6152,0.4061301,0,0.8043578,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1370776,0.4161479,0.6434862,0,5.358047
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7315556,90.6758,72.06847,1.483337,1.483337,0.425,0,0.172125,1.483337,49.31823,0,0,0.7315556,1.114039,1.058337,0,0,0,4.553689,0,0.3824836,-0.3824836,5.596839,93.28046,0.1370776,1.631671,0.5852445,1.7,5.285244
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5278879,85.38448,72.52103,0.3643521,0.3643521,0,0,0,0.3643521,144.884,0,0,0.5278879,0.3835285,0.3643521,0,0,0.4249818,4.171206,0.1443594,0,0.1443594,5.73379,95.56298,0.1370343,0.4007873,0.4223104,0,4.699093
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.44868,83.76772,72.9736,0.9257665,0.9257665,0,0,0,0.9257665,48.46579,0,0,0.44868,0.974491,0.9257665,0,0,0.2806224,4.301129,0,0.525811,-0.525811,5.179537,86.32544,0.1370343,1.018343,0.358944,0,4.749809
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2815596,78.57457,72.06847,0,0,0,0,0,0,0,0,0,0.2815596,0,0,0,0,0.8648568,3.775318,0.2815596,0,0.2815596,5.446648,90.77728,0.1369497,0,0.2252477,0,4.056878
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.03871134,70.70951,69.86598,0.2907957,0.2907957,0,0,0,0.2907957,13.31221,0,0,0.03871134,0.3061007,0.2907957,0,0,0.5832973,4.028721,0,0.2673894,-0.2673894,5.164794,86.07973,0.1369497,0.3198752,0.03096907,0,4.067433
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,67.77412,67.77412,0.7432518,0.7432518,0,0,0,0.7432518,0,0,1.110223E-16,0,0.7823703,0.7432518,0,0,0.8803965,3.761332,0,0.7823703,-0.7823703,4.340104,72.33492,0.1369497,0.817577,0,0,3.761332
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,65.34033,65.34033,0.226071,0.226071,0,0,0,0.226071,0,0,2.775558E-17,0,0.2379694,0.226071,0,0,1.749697,2.978962,0,0.2379694,-0.2379694,4.089262,68.15423,0.1369497,0.2486781,0,0,2.978962
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,62.5646,62.5646,1.180644,1.180644,0,0,0,1.180644,0,0,2.220446E-16,0,1.242783,1.180644,0,0,2.014107,2.740992,0,1.242783,-1.242783,2.779253,46.3208,0.1369497,1.298708,0,0,2.740992
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,59.79893,59.79893,0.1078303,0.1078303,0,0,0,0.1078303,0,0,1.387779E-17,0,0.1135056,0.1078303,0,0,3.394978,1.498209,0,0.1135056,-0.1135056,2.659608,44.32671,0.1369497,0.1186134,0,0,1.498209
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,57.55622,57.55622,0.05867885,0.05867885,0,0,0,0.05867885,0,0,6.938894E-18,0,0.06176722,0.05867885,0,0,3.521095,1.384704,0,0.06176722,-0.06176722,2.5945,43.24158,0.1369497,0.06454674,0,0,1.384704
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,55.97727,55.97727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.589725,1.322936,0,0,0,2.5945,43.24158,0.1369497,0,0,0,1.322936
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,54.33797,54.33797,0.1826928,0.1826928,0,0,0,0.1826928,0,0,2.775558E-17,0,0.1923082,0.1826928,0,0,3.589725,1.322936,0,0.1923082,-0.1923082,2.391789,39.86307,0.1369497,0.200962,0,0,1.322936
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,52.91994,52.91994,0.177999,0.177999,0,0,0,0.177999,0,0,2.775558E-17,0,0.1873674,0.177999,0,0,3.803401,1.130628,0,0.1873674,-0.1873674,2.194287,36.57137,0.1369497,0.1957989,0,0,1.130628
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,51.76338,51.76338,0.08630228,0.08630228,0,0,0,0.08630228,0,0,0,0,0.0908445,0.08630228,0,0,4.011587,0.9432608,0,0.0908445,-0.0908445,2.098528,34.9754,0.1369497,0.0949325,0,0,0.9432608
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,50.54649,50.54649,0.1700233,0.1700233,0,0,0,0.1700233,0,0,0,0,0.1789719,0.1700233,0,0,4.112525,0.8524163,0,0.1789719,-0.1789719,1.909875,31.83119,0.1369497,0.1870256,0,0,0.8524163
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,49.53073,49.53073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.311383,0.6734444,0,0,0,1.909875,31.83119,0.1369497,0,0,0,0.6734444
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02370119,49.46393,49.01782,0.08695145,0.08695145,0,0,0,0.08695145,27.25795,1.387779E-17,0,0.02370119,0.09152784,0.08695145,0,0,4.311383,0.6734444,0,0.06782666,-0.06782666,1.83838,30.6396,0.1369497,0.0956466,0.01896095,0,0.6971456
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2877112,53.94179,48.36412,0.502961,0.502961,0,0,0,0.502961,57.20347,0,0,0.2877112,0.5294327,0.502961,0,0,4.386746,0.6056178,0,0.2417215,-0.2417215,1.583583,26.39299,0.1369497,0.5532572,0.2301689,0,0.8933289
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6644665,64.19415,50.37552,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,135.1265,0,0,0.6644665,0,0,1.208264,1.14785,4.655325,0.3638962,1.812317,0,1.812317,3.302897,55.04818,0.137252,0.5409102,0.5315732,1.7,1.028363
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.004248,78.8372,55.58504,0.09277806,0.09277806,1.54541,0,0.4779968,0.09277806,1082.42,2.220446E-16,0,1.004248,0,0,1.452632,1.38,2.843009,1.994981,2.384248,0,2.384248,5.564794,92.74638,0.1372794,0.1020559,0.8033984,1.7,2.999229
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.113903,88.17031,60.41241,0.953142,0.953142,0,0,0,0.953142,116.8664,0,0,1.113903,1.003307,0.953142,0,0,0.4587604,4.140805,0.1105954,0,0.1105954,5.669713,94.49504,0.1372464,1.048456,0.8911222,0,5.254707
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.148589,94.63158,64.4352,0.3200617,0.3200617,0,0,0,0.3200617,358.8647,0.4635164,0,1.148589,0.3369071,0.3200617,0,0,0.348165,4.24034,0.348165,0,0.348165,6.000012,100,0.1371428,0.3520679,0.9188708,0,5.388929
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.157314,99.11439,67.49253,0.3713689,0.3713689,0,0,0,0.3713689,311.6346,0.7663993,0,1.157314,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1371428,0.4085058,0.9258512,0,5.711003
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,0.991525,97.03738,70.42918,0.5032945,0.5032945,0,0,0,0.5032945,197.0069,0.4617414,0,0.991525,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1371428,0.5536239,0.79322,0,5.545214
