Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,63.87201,63.87201,0.9968846,0.9968846,0,0,0,0.9968846,0,0,2.220446E-16,0,1.049352,0.9968846,0,0,2.279636,2.502017,0,1.049352,-1.049352,2.731245,45.52066,0.1369174,1.096573,0,0,2.502017
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,61.15662,61.15662,0.1628576,0.1628576,0,0,0,0.1628576,0,0,0,0,0.171429,0.1628576,0,0,3.445583,1.452664,0,0.171429,-0.171429,2.550543,42.50897,0.1369174,0.1791433,0,0,1.452664
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,58.94408,58.94408,0.1539973,0.1539973,0,0,0,0.1539973,0,0,2.775558E-17,0,0.1621024,0.1539973,0,0,3.63606,1.281235,0,0.1621024,-0.1621024,2.379672,39.66113,0.1369174,0.1693971,0,0,1.281235
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,57.41542,57.41542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.816173,1.119133,0,0,0,2.379672,39.66113,0.1369174,0,0,0,1.119133
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,55.83647,55.83647,0.1798226,0.1798226,0,0,0,0.1798226,0,0,2.775558E-17,0,0.1892869,0.1798226,0,0,3.816173,1.119133,0,0.1892869,-0.1892869,2.180146,36.3357,0.1369174,0.1978048,0,0,1.119133
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,54.4486,54.4486,0.1150345,0.1150345,0,0,0,0.1150345,0,0,0,0,0.1210889,0.1150345,0,0,4.026492,0.9298461,0,0.1210889,-0.1210889,2.052507,34.20839,0.1369174,0.1265379,0,0,0.9298461
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,53.32222,53.32222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.161035,0.8087572,0,0,0,2.052507,34.20839,0.1369174,0,0,0,0.8087572
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,52.21595,52.21595,0.1099702,0.1099702,0,0,0,0.1099702,0,0,1.387779E-17,0,0.1157582,0.1099702,0,0,4.161035,0.8087572,0,0.1157582,-0.1157582,1.930488,32.17473,0.1369174,0.1209673,0,0,0.8087572
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,51.34099,51.34099,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0.009803044,0.009312892,0,0,4.289656,0.692999,0,0.009803044,-0.009803044,1.920154,32.00251,0.1369174,0.01024418,0,0,0.692999
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01451536,51.33598,51.05939,0.1344803,0.1344803,0,0,0,0.1344803,10.79367,0,0,0.01451536,0.1415582,0.1344803,0,0,4.300548,0.683196,0,0.1270428,-0.1270428,1.786239,29.7706,0.1369174,0.1479283,0.01161229,0,0.6977113
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3884186,58.26933,50.51632,0.7608048,0.7608048,1.7,0,0.5202,0.7608048,51.05365,0,0,0.3884186,0,0,0.9391952,0.8922355,4.441707,0.5561531,1.280654,0,1.280654,3.001174,50.01947,0.1373159,0.8368853,0.3107349,1.7,0.9445718
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6429221,65.82165,52.29641,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,90.20148,0,0,0.6429221,0,0,0.9872378,0.9378759,3.161052,1.708742,1.580798,0,1.580798,4.500851,75.01404,0.1376348,0.7840384,0.5143377,1.7,2.351664
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.8983178,77.70412,57.08353,0.4798256,0.4798256,1.127665,0,0.3639526,0.4798256,187.2176,0,0,0.8983178,0,0,0.6478398,0.6154478,1.580254,3.13146,1.513766,0,1.513766,5.936935,98.94872,0.1376438,0.5278081,0.7186542,1.7,4.029778
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.071516,87.77235,61.15662,0.2898125,0.2898125,0,0,0,0.2898125,369.7275,0.6999618,0,1.071516,0.3050658,0.2898125,0,0,0.06648882,4.493849,0.06648882,0,0.06648882,6.000012,100,0.1376266,0.3187937,0.8572131,0,5.565365
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.184218,96.52824,64.88777,0.9857741,0.9857741,0,0,0,0.9857741,120.1307,0.1465608,0,1.184218,1.037657,0.9857741,0,0,0,4.553689,0,0,0,6.000012,100,0.1376266,1.084352,0.9473742,0,5.737906
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.186331,100.6206,67.77412,0.538649,0.538649,0,0,0,0.538649,220.2419,0.6193316,0,1.186331,0.5669989,0.538649,0,0,0,4.553689,0,0,0,6.000012,100,0.1376266,0.5925139,0.9490644,0,5.740019
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.1544,103.4363,70.66048,1.089089,1.089089,0,0,0,1.089089,105.9968,0.007990499,0,1.1544,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1376266,1.197998,0.9235202,0,5.708089
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.016845,100.5456,72.41041,0.4825451,0.4825451,0,0,0,0.4825451,210.7253,0.5089027,0,1.016845,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1376266,0.5307996,0.8134759,0,5.570534
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.8743296,96.14765,72.86297,1.393021,1.393021,0.425,0,0.172125,1.393021,62.765,0,0,0.8743296,1.01897,0.968021,0,0,0,4.553689,0,0.1446399,-0.1446399,5.847548,97.45894,0.1376266,1.532323,0.6994637,1.7,5.428019
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.5891952,88.04321,73.37588,0.7156671,0.7156671,0,0,0,0.7156671,82.32811,0,1.110223E-16,0.5891952,0.7533338,0.7156671,0,0,0.160711,4.409049,0,0.1641386,-0.1641386,5.674531,94.57533,0.1376266,0.7872338,0.4713562,0,4.998244
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.2963511,79.47675,72.58138,0.006095702,0.006095702,0,0,0,0.006095702,4861.64,0,0,0.2963511,0.006416529,0.006095702,0,0,0.3430872,4.24491,0.2899345,0,0.2899345,5.949587,99.15958,0.1375519,0.006705272,0.2370809,0,4.541262
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03435236,71.29153,70.5398,0.9926269,0.9926269,0,0,0,0.9926269,3.460752,0,2.220446E-16,0.03435236,1.04487,0.9926269,0,0,0.0531527,4.505852,0,1.010518,-1.010518,4.884408,81.40662,0.1375519,1.09189,0.02748189,0,4.540204
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,68.85023,68.85023,0.4696996,0.4696996,0,0,0,0.4696996,0,0,5.551115E-17,0,0.4944206,0.4696996,0,0,1.175951,3.495333,0,0.4944206,-0.4944206,4.363242,72.72056,0.1375519,0.5166695,0,0,3.495333
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,66.5874,66.5874,0.7839462,0.7839462,0,0,0,0.7839462,0,0,0,0,0.8252065,0.7839462,0,0,1.725307,3.000913,0,0.8252065,-0.8252065,3.493398,58.22319,0.1375519,0.8623408,0,0,3.000913
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,63.9223,63.9223,0.1764605,0.1764605,0,0,0,0.1764605,0,0,2.775558E-17,0,0.1857479,0.1764605,0,0,2.642203,2.175706,0,0.1857479,-0.1857479,3.297603,54.95994,0.1375519,0.1941065,0,0,2.175706
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,61.15662,61.15662,0.1992379,0.1992379,0,0,0,0.1992379,0,0,2.775558E-17,0,0.2097241,0.1992379,0,0,2.848589,1.989959,0,0.2097241,-0.2097241,3.076534,51.27547,0.1375519,0.2191617,0,0,1.989959
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,59.00443,59.00443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081616,1.780234,0,0,0,3.076534,51.27547,0.1375519,0,0,0,1.780234
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,57.41542,57.41542,0.244178,0.244178,0,0,0,0.244178,0,0,2.775558E-17,0,0.2570294,0.244178,0,0,3.081616,1.780234,0,0.2570294,-0.2570294,2.805601,46.75993,0.1375519,0.2685958,0,0,1.780234
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,55.83647,55.83647,0.04115317,0.04115317,0,0,0,0.04115317,0,0,0,0,0.04331913,0.04115317,0,0,3.367204,1.523205,0,0.04331913,-0.04331913,2.759939,45.99889,0.1375519,0.04526849,0,0,1.523205
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,54.47877,54.47877,0.235045,0.235045,0,0,0,0.235045,0,0,2.775558E-17,0,0.2474158,0.235045,0,0,3.415337,1.479886,0,0.2474158,-0.2474158,2.49914,41.65225,0.1375519,0.2585495,0,0,1.479886
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,53.34233,53.34233,0.2858955,0.2858955,0,0,0,0.2858955,0,0,5.551115E-17,0,0.3009427,0.2858955,0,0,3.690243,1.23247,0,0.3009427,-0.3009427,2.181918,36.36523,0.1375519,0.3144851,0,0,1.23247
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,52.24612,52.24612,0.07988296,0.07988296,0,0,0,0.07988296,0,0,0,0,0.08408733,0.07988296,0,0,4.024624,0.9315274,0,0.08408733,-0.08408733,2.093283,34.88797,0.1375519,0.08787125,0,0,0.9315274
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,51.39127,51.39127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.118054,0.84744,0,0,0,2.093283,34.88797,0.1375519,0,0,0,0.84744
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01899841,51.47201,51.10968,0,0,0,0,0,0,0,0,0,0.01899841,0,0,0,0,4.118054,0.84744,0.01899841,0,0.01899841,2.111306,35.18837,0.137547,0,0.01519873,0,0.8664384
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3550189,57.63234,50.57666,0.3682836,0.3682836,0,0,0,0.3682836,96.39826,0,0,0.3550189,0.3876669,0.3682836,0,0,4.099056,0.8645386,0,0.03264796,-0.03264796,2.076892,34.6148,0.137547,0.4051119,0.2840152,0,1.219558
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6799969,66.69028,52.29641,0.6497389,0.6497389,0,0,0,0.6497389,104.6569,0,0,0.6799969,0.6839357,0.6497389,0,0,4.135332,0.8318906,0,0.003938789,-0.003938789,2.07274,34.5456,0.137547,0.7147128,0.5439975,0,1.511888
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.8700103,76.93882,57.08353,0,0,0,0,0,0,0,0,0,0.8700103,0,0,0,0,4.139708,0.8279518,0.8700103,0,0.8700103,2.898104,48.30164,0.1373232,0,0.6960082,0,1.697962
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.077736,87.96964,61.15662,1.08664,1.08664,0,0,0,1.08664,99.18059,2.220446E-16,0,1.077736,1.143832,1.08664,0,0,3.269698,1.610961,0,0.06609567,-0.06609567,2.828434,47.14046,0.1373232,1.195304,0.8621891,0,2.688697
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.129776,94.57545,64.88777,1.217639,1.217639,0,0,0,1.217639,92.78412,0,2.220446E-16,1.129776,1.281725,1.217639,0,0,3.343137,1.544865,0,0.1519496,-0.1519496,2.668264,44.47099,0.1373232,1.339403,0.9038206,0,2.674641
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.06454,96.03729,67.71378,0,0,0,0,0,0,0,0,0,1.06454,0,0,0,0,3.51197,1.392916,1.06454,0,1.06454,3.678176,61.3028,0.1370504,0,0.8516318,0,2.457455
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.026643,98.5023,70.60014,0.4424657,0.4424657,0,0,0,0.4424657,232.0276,0,0,1.026643,0.4657534,0.4424657,0,0,2.44743,2.351002,0.5608894,0,0.5608894,4.210282,70.17123,0.1369071,0.4867123,0.8213142,0,3.377644
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9173011,96.94736,72.35007,0.3405653,0.3405653,0,0,0,0.3405653,269.3466,0,0,0.9173011,0.3584898,0.3405653,0,0,1.886541,2.855802,0.5588113,0,0.5588113,4.740417,79.00679,0.1367647,0.3746218,0.7338409,0,3.773103
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8428568,95.03778,72.80263,0.8743353,0.8743353,0,0,0,0.8743353,96.39972,0,0,0.8428568,0.9203529,0.8743353,0,0,1.32773,3.358732,0,0.0774962,-0.0774962,4.658729,77.64532,0.1367647,0.9617688,0.6742854,0,4.201589
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6180058,88.79421,73.31554,1.016216,1.016216,0,0,0,1.016216,60.81443,0,0,0.6180058,1.069701,1.016216,0,0,1.413837,3.281236,0,0.451695,-0.451695,4.1826,69.70987,0.1367647,1.117837,0.4944047,0,3.899242
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3074127,79.74911,72.58138,0.02437556,0.02437556,0,0,0,0.02437556,1261.151,0,0,0.3074127,0.02565848,0.02437556,0,0,1.91572,2.829541,0.2817542,0,0.2817542,4.449896,74.16479,0.136693,0.02681312,0.2459302,0,3.136954
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03066391,71.21043,70.5398,0,0,0,0,0,0,0,0,0,0.03066391,0,0,0,0,1.633966,3.08312,0.03066391,0,0.03066391,4.478986,74.64962,0.1366851,0,0.02453113,0,3.113784
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,68.85023,68.85023,0.2340037,0.2340037,0,0,0,0.2340037,0,0,2.775558E-17,0,0.2463197,0.2340037,0,0,1.603302,3.110717,0,0.2463197,-0.2463197,4.219343,70.32224,0.1366851,0.2574041,0,0,3.110717
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,66.5874,66.5874,1.23418,1.23418,0,0,0,1.23418,0,0,2.220446E-16,0,1.299137,1.23418,0,0,1.87699,2.864398,0,1.299137,-1.299137,2.849932,47.49877,0.1366851,1.357598,0,0,2.864398
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,63.87201,63.87201,1.272316,1.272316,0.425,0,0.172125,1.272316,0,0,2.220446E-16,0,0.8919117,0.8473161,0,0,3.320476,1.56526,0,0.8919117,-0.8919117,1.909774,31.82951,0.1366851,1.399548,0,1.7,1.56526
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,61.09628,61.09628,0.1997431,0.1997431,1.652375,0,0.5071983,0.1997431,0,0,0,0,0,0,1.452632,1.38,4.311489,0.6733487,1.38,0,1.38,3.218957,53.64918,0.1370261,0.2197174,0,1.7,0.6733487
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,58.94408,58.94408,0.1918161,0.1918161,1.644448,0,0.5050342,0.1918161,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.931489,1.915349,1.38,0,1.38,4.52814,75.46885,0.1373609,0.2109977,0,1.7,1.915349
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,57.3953,57.3953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.551489,3.157349,1.38,0,1.38,5.837323,97.28852,0.1375865,0,0,1.7,3.157349
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,55.8063,55.8063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1714892,4.399349,0,0,0,5.837323,97.28852,0.1375865,0,0,0,4.399349
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,54.4486,54.4486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1714892,4.399349,0,0,0,5.837323,97.28852,0.1375865,0,0,0,4.399349
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,53.34233,53.34233,0.1824647,0.1824647,0,0,0,0.1824647,0,0,0,0,0.1920681,0.1824647,0,0,0.1714892,4.399349,0,0.1920681,-0.1920681,5.634866,93.91424,0.1375865,0.2007111,0,0,4.399349
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,52.24612,52.24612,0.1601186,0.1601186,0,0,0,0.1601186,0,0,2.775558E-17,0,0.1685459,0.1601186,0,0,0.3848982,4.207281,0,0.1685459,-0.1685459,5.457202,90.95319,0.1375865,0.1761305,0,0,4.207281
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,51.42144,51.42144,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0.08875868,0.08432075,0,0,0.5721714,4.038734,0,0.08875868,-0.08875868,5.363643,89.39387,0.1375865,0.09275283,0,0,4.038734
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03390609,51.78784,51.13985,0.0003902835,0.0003902835,0,0,0,0.0003902835,8687.554,0,0,0.03390609,0.0004108248,0.0003902835,0,0,0.6707922,3.949976,0.03349527,0,0.03349527,5.395419,89.92347,0.137578,0.0004293119,0.02712487,0,3.983882
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1513748,53.50269,50.57666,0.3103748,0.3103748,0,0,0,0.3103748,48.77163,0,0,0.1513748,0.3267103,0.3103748,0,0,0.6372969,3.980122,0,0.1753355,-0.1753355,5.210599,86.84315,0.137578,0.3414123,0.1210999,0,4.131496
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4142336,60.73603,52.32658,0.3171817,0.3171817,0,0,0,0.3171817,130.5982,0,0,0.4142336,0.3338754,0.3171817,0,0,0.8321141,3.804786,0.08035813,0,0.08035813,5.286834,88.11372,0.1375576,0.3488998,0.3313869,0,4.21902
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5467966,68.80462,57.05336,0.6937729,0.6937729,0,0,0,0.6937729,78.81493,0,0,0.5467966,0.7302873,0.6937729,0,0,0.751756,3.877109,0,0.1834907,-0.1834907,5.093418,84.89012,0.1375576,0.7631502,0.4374373,0,4.423905
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7478187,78.34633,61.09628,0.3834831,0.3834831,0,0,0,0.3834831,195.007,0,0,0.7478187,0.4036664,0.3834831,0,0,0.9556345,3.693618,0.3441523,0,0.3441523,5.419909,90.33163,0.1374702,0.4218314,0.598255,0,4.441437
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.5947761,78.51456,64.77714,0.06830145,0.06830145,0,0,0,0.06830145,870.8102,0,0,0.5947761,0.07189627,0.06830145,0,0,0.6114822,4.003355,0.5228798,0,0.5228798,5.915956,98.59908,0.1373377,0.0751316,0.4758209,0,4.598131
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.4855086,78.91124,67.6635,0.07292036,0.07292036,0,0,0,0.07292036,665.8066,0.3201479,0,0.4855086,0.07675827,0.07292036,0,0,0.08860239,4.473947,0.08860239,0,0.08860239,6.000012,100,0.1373153,0.0802124,0.3884069,0,4.959455
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.135676,73.55881,70.5398,0,0,0,0,0,0,0,0.135676,0,0.135676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373153,0,0.1085408,0,4.689365
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1439608,75.48923,72.23944,0.8553725,0.8553725,0,0,0,0.8553725,16.83019,0,0,0.1439608,0.9003922,0.8553725,0,0,0,4.553689,0,0.7564313,-0.7564313,5.202663,86.71088,0.1373153,0.9409098,0.1151687,0,4.69765
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3628758,81.31638,72.75234,0.2655138,0.2655138,0,0,0,0.2655138,136.6693,0,0,0.3628758,0.2794882,0.2655138,0,0,0.8404793,3.797258,0.08338765,0,0.08338765,5.281772,88.02936,0.1372942,0.2920652,0.2903007,0,4.160133
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1675555,77.08331,73.2552,0.1994003,0.1994003,0,0,0,0.1994003,84.02974,0,0,0.1675555,0.209895,0.1994003,0,0,0.7570916,3.872307,0,0.0423395,-0.0423395,5.237142,87.28553,0.1372942,0.2193403,0.1340444,0,4.039862
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04259168,73.41749,72.47075,0.5280872,0.5280872,0,0,0,0.5280872,8.065274,0,0,0.04259168,0.5558813,0.5280872,0,0,0.8041355,3.829967,0,0.5132896,-0.5132896,4.696087,78.26797,0.1372942,0.5808959,0.03407334,0,3.872559
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02547141,71.04591,70.48952,0.9142715,0.9142715,0,0,0,0.9142715,2.785979,0,2.220446E-16,0.02547141,0.9623911,0.9142715,0,0,1.374457,3.316677,0,0.9369197,-0.9369197,3.708487,61.808,0.1372942,1.005699,0.02037713,0,3.342149
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,68.85023,68.85023,1.163577,1.163577,0,0,0,1.163577,0,0,2.220446E-16,0,1.224818,1.163577,0,0,2.415479,2.379758,0,1.224818,-1.224818,2.417416,40.29019,0.1372942,1.279934,0,0,2.379758
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,66.5874,66.5874,1.303208,1.303208,0.425,0,0.172125,1.303208,0,0,2.220446E-16,0,0.92443,0.8782085,0,0,3.776387,1.15494,0,0.92443,-0.92443,1.442981,24.04964,0.1372942,1.433529,0,1.7,1.15494
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,63.87201,63.87201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.803532,0.2305101,1.38,0,1.38,2.752164,45.86932,0.1375189,0,0,1.7,0.2305101
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,61.09628,61.09628,0.1156183,0.1156183,1.56825,0,0.4842322,0.1156183,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.423532,1.47251,1.38,0,1.38,4.061347,67.68899,0.1378068,0.1271802,0,1.7,1.47251
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,58.94408,58.94408,0.2005975,0.2005975,1.653229,0,0.5074315,0.2005975,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.043532,2.71451,1.38,0,1.38,5.37053,89.50866,0.1381404,0.2206572,0,1.7,2.71451
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,57.3953,57.3953,0.0748885,0.0748885,0,0,0,0.0748885,0,0,1.387779E-17,0,0.07883,0.0748885,0,0,0.663532,3.95651,0,0.07883,-0.07883,5.287436,88.12376,0.1381404,0.08237735,0,0,3.95651
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,55.83647,55.83647,0.3068398,0.3068398,0,0,0,0.3068398,0,0,5.551115E-17,0,0.3229892,0.3068398,0,0,0.7511209,3.87768,0,0.3229892,-0.3229892,4.946976,82.44943,0.1381404,0.3375238,0,0,3.87768
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,54.50895,54.50895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.109998,3.554691,0,0,0,4.946976,82.44943,0.1381404,0,0,0,3.554691
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,53.40268,53.40268,0.1753867,0.1753867,0,0,0,0.1753867,0,0,2.775558E-17,0,0.1846176,0.1753867,0,0,1.109998,3.554691,0,0.1846176,-0.1846176,4.752372,79.20603,0.1381404,0.1929254,0,0,3.554691
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,52.29641,52.29641,0.07313601,0.07313601,0,0,0,0.07313601,0,0,1.387779E-17,0,0.07698527,0.07313601,0,0,1.315128,3.370073,0,0.07698527,-0.07698527,4.671222,77.85355,0.1381404,0.08044961,0,0,3.370073
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,51.48178,51.48178,0.175862,0.175862,0,0,0,0.175862,0,0,0,0,0.1851178,0.175862,0,0,1.400668,3.293088,0,0.1851178,-0.1851178,4.47609,74.60136,0.1381404,0.1934481,0,0,3.293088
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03123497,51.79717,51.20019,0.05968095,0.05968095,0,0,0,0.05968095,52.33658,0,6.938894E-18,0.03123497,0.06282205,0.05968095,0,0,1.606354,3.10797,0,0.03158709,-0.03158709,4.442795,74.04643,0.1381404,0.06564905,0.02498797,0,3.139205
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2412909,55.38012,50.65711,0.6468278,0.6468278,0,0,0,0.6468278,37.30373,0,0,0.2412909,0.6808714,0.6468278,0,0,1.641451,3.076383,0,0.4395804,-0.4395804,3.979436,66.32381,0.1381404,0.7115105,0.1930327,0,3.317674
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1146932,54.58987,52.35675,0,0,0,0,0,0,0,0,0,0.1146932,0,0,0,0,2.129874,2.636803,0.1146932,0,0.1146932,4.088244,68.13726,0.1381114,0,0.09175453,0,2.751496
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1829963,60.76927,57.05336,0.9083055,0.9083055,0,0,0,0.9083055,20.147,0,1.110223E-16,0.1829963,0.956111,0.9083055,0,0,2.015181,2.740026,0,0.7731147,-0.7731147,3.273309,54.55505,0.1381114,0.999136,0.146397,0,2.923023
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5273985,72.69679,61.03594,0.001464792,0.001464792,0,0,0,0.001464792,36005.01,0,0,0.5273985,0.001541886,0.001464792,0,0,2.874197,1.966912,0.5258567,0,0.5258567,3.772181,62.86956,0.1379788,0.001611271,0.4219188,0,2.49431
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.387638,73.32758,64.7168,0.1409964,0.1409964,0,0,0,0.1409964,274.9275,0,0,0.387638,0.1484173,0.1409964,0,0,2.34834,2.440183,0.2392207,0,0.2392207,3.999125,66.65195,0.1379185,0.1550961,0.3101104,0,2.827821
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.4822284,78.76218,67.60316,0,0,0,0,0,0,0,0,0,0.4822284,0,0,0,0,2.10912,2.655481,0.4822284,0,0.4822284,4.456607,74.27664,0.1377971,0,0.3857827,0,3.13771
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.4773464,81.79733,70.48952,0.6168832,0.6168832,0,0,0,0.6168832,77.38035,0,0,0.4773464,0.6493508,0.6168832,0,0,1.626891,3.089487,0,0.1720044,-0.1720044,4.275299,71.25484,0.1377971,0.6785715,0.3818771,0,3.566833
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.4919538,84.0508,72.18915,0.5316054,0.5316054,0,0,0,0.5316054,92.54117,0,0,0.4919538,0.5595846,0.5316054,0,0,1.818007,2.917483,0,0.06763078,-0.06763078,4.20401,70.06669,0.1377971,0.5847659,0.3935631,0,3.409436
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3730886,81.51035,72.692,0.2902749,0.2902749,0,0,0,0.2902749,128.5294,0,0,0.3730886,0.3055525,0.2902749,0,0,1.893152,2.849852,0.06753606,0,0.06753606,4.26808,71.13453,0.1377802,0.3193024,0.2984709,0,3.22294
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.0473311,74.26363,73.20491,0.8014885,0.8014885,0,0,0,0.8014885,5.905399,0,1.110223E-16,0.0473311,0.8436722,0.8014885,0,0,1.825616,2.910634,0,0.7963411,-0.7963411,3.428663,57.14427,0.1377802,0.8816374,0.03786488,0,2.957965
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1530159,75.93657,72.47075,0,0,0,0,0,0,0,0,0,0.1530159,0,0,0,0,2.71044,2.114293,0.1530159,0,0.1530159,3.573827,59.56366,0.1377417,0,0.1224127,0,2.267309
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03164686,71.12084,70.42918,0,0,0,0,0,0,0,0,0,0.03164686,0,0,0,0,2.557424,2.252007,0.03164686,0,0.03164686,3.60385,60.06404,0.1377338,0,0.02531748,0,2.283654
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,68.78989,68.78989,0.007535468,0.007535468,0,0,0,0.007535468,0,0,0,0,0.007932072,0.007535468,0,0,2.525777,2.28049,0,0.007932072,-0.007932072,3.595488,59.92469,0.1377338,0.008289015,0,0,2.28049
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,66.52706,66.52706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.53459,2.272557,0,0,0,3.595488,59.92469,0.1377338,0,0,0,2.272557
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,63.81167,63.81167,0.1448774,0.1448774,0,0,0,0.1448774,0,0,0,0,0.1525025,0.1448774,0,0,2.53459,2.272557,0,0.1525025,-0.1525025,3.434737,57.2455,0.1377338,0.1593651,0,0,2.272557
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,61.09628,61.09628,0.2149595,0.2149595,0,0,0,0.2149595,0,0,2.775558E-17,0,0.2262732,0.2149595,0,0,2.704038,2.120055,0,0.2262732,-0.2262732,3.196224,53.27029,0.1377338,0.2364555,0,0,2.120055
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,58.94408,58.94408,0.03437466,0.03437466,0,0,0,0.03437466,0,0,0,0,0.03618385,0.03437466,0,0,2.955452,1.893782,0,0.03618385,-0.03618385,3.158083,52.63461,0.1377338,0.03781212,0,0,1.893782
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,57.3953,57.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.995656,1.857598,0,0,0,3.158083,52.63461,0.1377338,0,0,0,1.857598
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,55.83647,55.83647,0.02561444,0.02561444,0,0,0,0.02561444,0,0,3.469447E-18,0,0.02696257,0.02561444,0,0,2.995656,1.857598,0,0.02696257,-0.02696257,3.129662,52.16092,0.1377338,0.02817589,0,0,1.857598
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,54.52906,54.52906,0.1049718,0.1049718,0,0,0,0.1049718,0,0,1.387779E-17,0,0.1104966,0.1049718,0,0,3.025615,1.830636,0,0.1104966,-0.1104966,3.013188,50.2197,0.1377338,0.115469,0,0,1.830636
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,53.40268,53.40268,0.1157301,0.1157301,0,0,0,0.1157301,0,0,1.387779E-17,0,0.1218211,0.1157301,0,0,3.148389,1.720139,0,0.1218211,-0.1218211,2.884777,48.07952,0.1377338,0.1273031,0,0,1.720139
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,52.29641,52.29641,0.02670377,0.02670377,0,0,0,0.02670377,0,0,3.469447E-18,0,0.02810923,0.02670377,0,0,3.283746,1.598318,0,0.02810923,-0.02810923,2.855148,47.5857,0.1377338,0.02937414,0,0,1.598318
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,51.48178,51.48178,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0.0691197,0.06566371,0,0,3.314978,1.570209,0,0.0691197,-0.0691197,2.782289,46.37139,0.1377338,0.07223009,0,0,1.570209
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01273088,51.46309,51.22031,0.09781532,0.09781532,0,0,0,0.09781532,13.01522,0,1.387779E-17,0.01273088,0.1029635,0.09781532,0,0,3.391778,1.501089,0,0.09023262,-0.09023262,2.687176,44.78617,0.1377338,0.1075969,0.0101847,0,1.51382
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2712474,56.01955,50.68728,0.04722277,0.04722277,0,0,0,0.04722277,574.3997,0,0,0.2712474,0.04970818,0.04722277,0,0,3.492036,1.410856,0.2215392,0,0.2215392,2.897346,48.289,0.1376781,0.05194504,0.2169979,0,1.682104
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3848484,60.16934,52.38692,0.6242807,0.6242807,0,0,0,0.6242807,61.6467,0,1.110223E-16,0.3848484,0.6571376,0.6242807,0,0,3.270497,1.610242,0,0.2722891,-0.2722891,2.610328,43.50538,0.1376781,0.6867087,0.3078788,0,1.99509
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5620773,69.16446,57.05336,0.9374015,0.9374015,0,0,0,0.9374015,59.96122,0,0,0.5620773,0.9867384,0.9374015,0,0,3.573041,1.337952,0,0.4246611,-0.4246611,2.162696,36.04486,0.1376781,1.031142,0.4496619,0,1.90003
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.5820409,73.97726,60.98565,0.4178087,0.4178087,0,0,0,0.4178087,139.308,0,0,0.5820409,0.4397987,0.4178087,0,0,4.044886,0.9132913,0.1422423,0,0.1422423,2.297639,38.2939,0.1376425,0.4595896,0.4656327,0,1.495332
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7139806,81.53544,64.65646,0.04967891,0.04967891,0,0,0,0.04967891,1437.191,0,0,0.7139806,0.05229359,0.04967891,0,0,3.902644,1.041309,0.661687,0,0.661687,2.92537,48.75607,0.1374767,0.0546468,0.5711845,0,1.75529
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9415938,91.6325,67.49253,0.8410365,0.8410365,0,0,0,0.8410365,111.9564,0,0,0.9415938,0.8853016,0.8410365,0,0,3.240957,1.636828,0.05629219,0,0.05629219,2.978774,49.64613,0.1374626,0.9251401,0.753275,0,2.578421
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.8940528,93.68678,70.36884,0.7746047,0.7746047,0,0,0,0.7746047,115.4205,0,0,0.8940528,0.8153733,0.7746047,0,0,3.184665,1.687491,0.07867948,0,0.07867948,3.053416,50.89016,0.1374429,0.8520651,0.7152423,0,2.581543
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,0.9585141,98.08512,72.12881,0.2385336,0.2385336,0,0,0,0.2385336,401.8361,0,0,0.9585141,0.251088,0.2385336,0,0,3.105985,1.758302,0.7074261,0,0.7074261,3.724539,62.07552,0.1372662,0.2623869,0.7668113,0,2.716816
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7375064,91.52206,72.63166,0.1568583,0.1568583,0,0,0,0.1568583,470.1737,0,0,0.7375064,0.165114,0.1568583,0,0,2.398559,2.394986,0.5723924,0,0.5723924,4.267558,71.12582,0.1371235,0.1725441,0.5900051,0,3.132492
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5228609,85.94236,73.14457,0.2073216,0.2073216,0,0,0,0.2073216,252.198,0,0,0.5228609,0.2182333,0.2073216,0,0,1.826167,2.910139,0.3046276,0,0.3046276,4.556553,75.9424,0.1370478,0.2280538,0.4182887,0,3.433
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2587534,78.38068,72.41041,1.072993,1.072993,0,0,0,1.072993,24.11512,0,0,0.2587534,1.129466,1.072993,0,0,1.521539,3.184304,0,0.8707126,-0.8707126,3.638741,60.64557,0.1370478,1.180292,0.2070028,0,3.443057
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02273736,70.92541,70.42918,0,0,0,0,0,0,0,0,0,0.02273736,0,0,0,0,2.488998,2.313591,0.02273736,0,0.02273736,3.660312,61.00508,0.1370421,0,0.01818989,0,2.336329
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,68.78989,68.78989,0.9861772,0.9861772,0,0,0,0.9861772,0,0,2.220446E-16,0,1.038081,0.9861772,0,0,2.46626,2.334055,0,1.038081,-1.038081,2.566078,42.76789,0.1370421,1.084795,0,0,2.334055
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,66.5874,66.5874,1.599384,1.599384,0.425,0,0.172125,1.599384,0,0,0,0,1.236193,1.174384,0,0,3.619684,1.295973,0,1.236193,-1.236193,1.263016,21.05023,0.1370421,1.759322,0,1.7,1.295973
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,63.87201,63.87201,1.160208,1.160208,1.7,0,0.5202,1.160208,0,0,0,0,0,0,0.5397918,0.5128022,4.993232,0.05978001,0.5128022,0,0.5128022,1.749503,29.15832,0.1372115,1.276229,0,1.7,0.05978001
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,61.09628,61.09628,0.1887275,0.1887275,1.641359,0,0.504191,0.1887275,0,0,0,0,0,0,1.452632,1.38,4.48043,0.521302,1.38,0,1.38,3.058686,50.978,0.1375363,0.2076003,0,1.7,0.521302
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,58.94408,58.94408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.10043,1.763302,1.38,0,1.38,4.367869,72.79767,0.1377562,0,0,1.7,1.763302
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,57.41542,57.41542,0.2208616,0.2208616,1.673493,0,0.5129637,0.2208616,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.72043,3.005302,1.38,0,1.38,5.677052,94.61734,0.1380956,0.2429477,0,1.7,3.005302
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,55.86664,55.86664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.34043,4.247302,0,0,0,5.677052,94.61734,0.1380956,0,0,0,4.247302
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,54.55923,54.55923,0.1961672,0.1961672,0,0,0,0.1961672,0,0,0,0,0.2064918,0.1961672,0,0,0.34043,4.247302,0,0.2064918,-0.2064918,5.45939,90.98965,0.1380956,0.2157839,0,0,4.247302
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,53.43285,53.43285,0.2645914,0.2645914,0,0,0,0.2645914,0,0,5.551115E-17,0,0.2785173,0.2645914,0,0,0.5698652,4.04081,0,0.2785173,-0.2785173,5.165807,86.09662,0.1380956,0.2910506,0,0,4.04081
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,52.32658,52.32658,0.1796793,0.1796793,0,0,0,0.1796793,0,0,0,0,0.1891361,0.1796793,0,0,0.8793288,3.762293,0,0.1891361,-0.1891361,4.96644,82.77384,0.1380956,0.1976473,0,0,3.762293
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,51.53207,51.53207,0.04873067,0.04873067,0,0,0,0.04873067,0,0,6.938894E-18,0,0.05129544,0.04873067,0,0,1.08948,3.573157,0,0.05129544,-0.05129544,4.91237,81.87267,0.1380956,0.05360373,0,0,3.573157
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03536167,51.95721,51.28065,0.2589275,0.2589275,0,0,0,0.2589275,13.65698,0,5.551115E-17,0.03536167,0.2725553,0.2589275,0,0,1.146475,3.521861,0,0.2371936,-0.2371936,4.662346,77.70561,0.1380956,0.2848203,0.02828934,0,3.557223
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2888669,56.44249,50.74762,1.480359,1.480359,1.7,0,0.5202,1.480359,19.5133,0,0,0.2888669,0,0,0.2196407,0.2086587,1.410024,3.284668,0.4975257,0,0.4975257,5.13434,85.57217,0.1382415,1.628395,0.2310936,1.7,3.573535
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.660024,66.35484,52.41709,0.7504585,0.7504585,0,0,0,0.7504585,87.94944,0,1.110223E-16,0.660024,0.7899563,0.7504585,0,0,0.9124979,3.732441,0,0.1299323,-0.1299323,4.99738,83.2895,0.1382415,0.8255043,0.5280192,0,4.392465
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6340381,70.85351,57.02319,0.2745893,0.2745893,0,0,0,0.2745893,230.9041,0,0,0.6340381,0.2890414,0.2745893,0,0,1.056867,3.602509,0.3449967,0,0.3449967,5.324673,88.74436,0.1381558,0.3020482,0.5072305,0,4.236547
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.623217,74.93572,60.92531,0.4318915,0.4318915,0,0,0,0.4318915,144.2995,0,0,0.623217,0.4546226,0.4318915,0,0,0.7118704,3.913006,0.1685944,0,0.1685944,5.484615,91.41007,0.138114,0.4750806,0.4985736,0,4.536222
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7593048,82.72392,64.60617,0.3801335,0.3801335,0,0,0,0.3801335,199.7469,0,0,0.7593048,0.4001406,0.3801335,0,0,0.543276,4.064741,0.3591642,0,0.3591642,5.825348,97.08894,0.1380249,0.4181469,0.6074439,0,4.824045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.046833,95.05162,67.43219,0.2614964,0.2614964,0,0,0,0.2614964,400.324,0.5874618,0,1.046833,0.2752594,0.2614964,0,0,0.1841117,4.387989,0.1841117,0,0.1841117,6.000012,100,0.1379793,0.2876461,0.8374662,0,5.434821
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9473303,95.38331,70.31855,0.6805948,0.6805948,0,0,0,0.6805948,139.1915,0.2309147,0,0.9473303,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1379793,0.7486543,0.7578642,0,5.501019
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.769695,91.77438,72.01818,0,0,0,0,0,0,0,0.769695,0,0.769695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379793,0,0.615756,0,5.323384
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6574088,89.01645,72.52103,0.372614,0.372614,0,0,0,0.372614,176.4316,0.2651836,0,0.6574088,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1379793,0.4098754,0.5259271,0,5.211098
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.407885,82.82442,73.08423,0.8779604,0.8779604,0,0,0,0.8779604,46.45824,0,1.110223E-16,0.407885,0.9241688,0.8779604,0,0,0,4.553689,0,0.5162838,-0.5162838,5.455801,90.92983,0.1379793,0.9657564,0.326308,0,4.961574
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2237248,77.47674,72.35007,0.8455501,0.8455501,0,0,0,0.8455501,26.45909,0,1.110223E-16,0.2237248,0.8900527,0.8455501,0,0,0.5736487,4.037405,0,0.6663278,-0.6663278,4.75343,79.22367,0.1379793,0.930105,0.1789799,0,4.26113
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.02982988,71.02031,70.36884,0.4907656,0.4907656,0,0,0,0.4907656,6.078234,0,5.551115E-17,0.02982988,0.5165954,0.4907656,0,0,1.314013,3.371077,0,0.4867655,-0.4867655,4.240334,70.67209,0.1379793,0.5398422,0.02386391,0,3.400907
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,68.78989,68.78989,0.6116192,0.6116192,0,0,0,0.6116192,0,0,0,0,0.6438097,0.6116192,0,0,1.854864,2.884312,0,0.6438097,-0.6438097,3.561699,59.36153,0.1379793,0.6727811,0,0,2.884312
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,66.52706,66.52706,1.604318,1.604318,1.7,0,0.5202,1.604318,0,1.387779E-17,0,0,0,0,0.0956822,0.09089809,2.570208,2.240502,0.09089809,0,0.09089809,3.647933,60.79875,0.1380089,1.76475,0,1.7,2.240502
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,63.81167,63.81167,0.778522,0.778522,1.7,0,0.5202,0.778522,0,0,0,0,0,0,0.921478,0.8754041,2.47931,2.32231,0.8754041,0,0.8754041,4.478414,74.64008,0.1382931,0.8563742,0,1.7,2.32231
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,61.09628,61.09628,0.05774088,0.05774088,1.510372,0,0.4684317,0.05774088,0,0,0,0,0,0,1.452632,1.38,1.603905,3.110174,1.38,0,1.38,5.787597,96.45975,0.1385404,0.06351497,0,1.7,3.110174
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,58.94408,58.94408,0.1761421,0.1761421,0,0,0,0.1761421,0,0,2.775558E-17,0,0.1854127,0.1761421,0,0,0.2239054,4.352174,0,0.1854127,-0.1854127,5.592155,93.20238,0.1385404,0.1937563,0,0,4.352174
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,57.44559,57.44559,0.09066901,0.09066901,0,0,0,0.09066901,0,0,1.387779E-17,0,0.09544107,0.09066901,0,0,0.4299196,4.166761,0,0.09544107,-0.09544107,5.491551,91.52567,0.1385404,0.09973592,0,0,4.166761
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,55.88675,55.88675,0.02168204,0.02168204,0,0,0,0.02168204,0,0,0,0,0.02282319,0.02168204,0,0,0.5359652,4.07132,0,0.02282319,-0.02282319,5.467493,91.1247,0.1385404,0.02385024,0,0,4.07132
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,54.61957,54.61957,0.1786257,0.1786257,0,0,0,0.1786257,0,0,0,0,0.188027,0.1786257,0,0,0.5613243,4.048497,0,0.188027,-0.188027,5.269295,87.82141,0.1385404,0.1964883,0,0,4.048497
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,53.46302,53.46302,0.1259688,0.1259688,0,0,0,0.1259688,0,0,0,0,0.1325987,0.1259688,0,0,0.7702432,3.86047,0,0.1325987,-0.1325987,5.129524,85.49189,0.1385404,0.1385657,0,0,3.86047
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,52.35675,52.35675,0.09710766,0.09710766,0,0,0,0.09710766,0,0,0,0,0.1022186,0.09710766,0,0,0.9175752,3.727871,0,0.1022186,-0.1022186,5.021776,83.6961,0.1385404,0.1068184,0,0,3.727871
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,51.56224,51.56224,0.1857626,0.1857626,0,0,0,0.1857626,0,0,2.775558E-17,0,0.1955395,0.1857626,0,0,1.031151,3.625653,0,0.1955395,-0.1955395,4.815659,80.26083,0.1385404,0.2043388,0,0,3.625653
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03701032,52.01921,51.31082,0.1134131,0.1134131,0,0,0,0.1134131,32.63321,0,1.387779E-17,0.03701032,0.1193822,0.1134131,0,0,1.248417,3.430113,0,0.08237185,-0.08237185,4.728832,78.81371,0.1385404,0.1247544,0.02960826,0,3.467124
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3165962,57.03432,50.76774,0.4749444,0.4749444,0,0,0,0.4749444,66.65964,0,5.551115E-17,0.3165962,0.4999415,0.4749444,0,0,1.339942,3.347741,0,0.1833453,-0.1833453,4.535569,75.59266,0.1385404,0.5224389,0.253277,0,3.664338
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5428472,63.66452,52.41709,0.6608238,0.6608238,0,0,0,0.6608238,82.14704,0,1.110223E-16,0.5428472,0.695604,0.6608238,0,0,1.543659,3.164396,0,0.1527568,-0.1527568,4.374549,72.909,0.1385404,0.7269062,0.4342777,0,3.707243
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6169129,70.40595,56.99302,0.5353894,0.5353894,0,0,0,0.5353894,115.227,0,0,0.6169129,0.5635678,0.5353894,0,0,1.713389,3.011639,0.05334515,0,0.05334515,4.425157,73.75246,0.1385272,0.5889283,0.4935303,0,3.628552
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7128751,77.16158,60.86497,0.3519078,0.3519078,0,0,0,0.3519078,202.5744,0,0,0.7128751,0.3704293,0.3519078,0,0,1.660043,3.05965,0.3424458,0,0.3424458,4.750029,79.16699,0.1384425,0.3870986,0.5703001,0,3.772525
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7141773,81.35559,64.49554,0.7350615,0.7350615,0,0,0,0.7350615,97.15885,0,0,0.7141773,0.7737489,0.7350615,0,0,1.317598,3.367851,0,0.05957161,-0.05957161,4.687235,78.12043,0.1384425,0.8085676,0.5713419,0,4.082028
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7423213,85.4146,67.32156,0.6525669,0.6525669,0,0,0,0.6525669,113.7541,0,0,0.7423213,0.6869125,0.6525669,0,0,1.383788,3.30828,0.05540883,0,0.05540883,4.7398,78.99652,0.1384288,0.7178235,0.593857,0,4.050601
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.8858561,93.22208,70.20792,0.7272806,0.7272806,0,0,0,0.7272806,121.8039,0,0,0.8858561,0.7655585,0.7272806,0,0,1.328379,3.358147,0.1202977,0,0.1202977,4.853925,80.89859,0.1383991,0.8000086,0.7086849,0,4.244004
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5690757,85.87984,71.95784,0.1513071,0.1513071,0,0,0,0.1513071,376.1064,0,0,0.5690757,0.1592706,0.1513071,0,0,1.208082,3.466415,0.4098051,0,0.4098051,5.2427,87.37817,0.1382979,0.1664378,0.4552606,0,4.035491
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3683003,81.1517,72.47075,0.2704224,0.2704224,0,0,0,0.2704224,136.1944,0,0,0.3683003,0.2846552,0.2704224,0,0,0.7982767,3.83524,0.08364507,0,0.08364507,5.322053,88.70071,0.1382773,0.2974647,0.2946402,0,4.20354
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3387257,81.00898,73.03394,0.06346536,0.06346536,0,0,0,0.06346536,533.7174,0,0,0.3387257,0.06680564,0.06346536,0,0,0.7146316,3.910521,0.27192,0,0.27192,5.580019,93.00013,0.1382103,0.06981189,0.2709805,0,4.249246
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2087953,77.0696,72.29978,0.5499776,0.5499776,0,0,0,0.5499776,37.96433,0,1.110223E-16,0.2087953,0.5789238,0.5499776,0,0,0.4427116,4.155249,0,0.3701285,-0.3701285,5.189869,86.49765,0.1382103,0.6049753,0.1670363,0,4.364044
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01614809,70.67032,70.31855,0,0,0,0,0,0,0,0,0,0.01614809,0,0,0,0,0.8539655,3.78512,0.01614809,0,0.01614809,5.205189,86.75297,0.1382063,0,0.01291847,0,3.801268
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,68.72955,68.72955,0.79657,0.79657,0,0,0,0.79657,0,0,1.110223E-16,0,0.8384947,0.79657,0,0,0.8378174,3.799653,0,0.8384947,-0.8384947,4.321338,72.02215,0.1382063,0.876227,0,0,3.799653
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,66.52706,66.52706,0.6099408,0.6099408,0,0,0,0.6099408,0,0,0,0,0.6420429,0.6099408,0,0,1.769478,2.961159,0,0.6420429,-0.6420429,3.644565,60.74263,0.1382063,0.6709349,0,0,2.961159
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,63.81167,63.81167,0.04371619,0.04371619,0,0,0,0.04371619,0,0,0,0,0.04601704,0.04371619,0,0,2.482859,2.319116,0,0.04601704,-0.04601704,3.596059,59.93419,0.1382063,0.04808781,0,0,2.319116
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,61.09628,61.09628,0.3291749,0.3291749,0,0,0,0.3291749,0,0,5.551115E-17,0,0.3464999,0.3291749,0,0,2.533989,2.273099,0,0.3464999,-0.3464999,3.230816,53.84682,0.1382063,0.3620924,0,0,2.273099
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,58.94408,58.94408,0.083894,0.083894,0,0,0,0.083894,0,0,0,0,0.08830947,0.083894,0,0,2.918989,1.926599,0,0.08830947,-0.08830947,3.137729,52.29539,0.1382063,0.09228341,0,0,1.926599
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,57.41542,57.41542,0.08525826,0.08525826,0,0,0,0.08525826,0,0,0,0,0.08974554,0.08525826,0,0,3.017111,1.838289,0,0.08974554,-0.08974554,3.043129,50.71872,0.1382063,0.09378409,0,0,1.838289
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,55.88675,55.88675,0.05876134,0.05876134,0,0,0,0.05876134,0,0,6.938894E-18,0,0.06185405,0.05876134,0,0,3.116828,1.748544,0,0.06185405,-0.06185405,2.977929,49.63206,0.1382063,0.06463747,0,0,1.748544
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,54.55923,54.55923,0.04361903,0.04361903,0,0,0,0.04361903,0,0,6.938894E-18,0,0.04591477,0.04361903,0,0,3.185555,1.68669,0,0.04591477,-0.04591477,2.929531,48.82542,0.1382063,0.04798093,0,0,1.68669
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,53.43285,53.43285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.236571,1.640775,0,0,0,2.929531,48.82542,0.1382063,0,0,0,1.640775
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,52.32658,52.32658,0.1628684,0.1628684,0,0,0,0.1628684,0,0,2.775558E-17,0,0.1714405,0.1628684,0,0,3.236571,1.640775,0,0.1714405,-0.1714405,2.748817,45.81352,0.1382063,0.1791553,0,0,1.640775
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,51.53207,51.53207,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0.1565818,0.1487527,0,0,3.427061,1.469334,0,0.1565818,-0.1565818,2.583765,43.06267,0.1382063,0.163628,0,0,1.469334
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01090598,51.48866,51.28065,0,0,0,0,0,0,0,0,0,0.01090598,0,0,0,0,3.60104,1.312753,0.01090598,0,0.01090598,2.594111,43.2351,0.1382036,0,0.008724784,0,1.323659
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3600064,57.9374,50.76774,0.9302676,0.9302676,0,0,0,0.9302676,38.69923,0,1.110223E-16,0.3600064,0.9792291,0.9302676,0,0,3.590134,1.322568,0,0.6192227,-0.6192227,1.941393,32.35649,0.1382036,1.023294,0.2880051,0,1.682574
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6802191,66.83003,52.41709,1.308485,1.308485,1.7,0,0.5202,1.308485,51.98524,5.551115E-17,0,0.6802191,0,0,0.3915149,0.3719391,4.27816,0.7033453,1.052158,0,1.052158,2.939558,48.99254,0.1385049,1.439334,0.5441753,1.7,1.383564
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.934027,78.54008,56.96285,0.9610423,0.9610423,1.7,0,0.5202,0.9610423,97.18895,0,0,0.934027,0,0,0.7389577,0.7020098,3.226001,1.650288,1.636037,0,1.636037,4.491639,74.8605,0.138789,1.057147,0.7472215,1.7,2.584315
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8448615,80.7107,60.86497,0,0,0.784319,0,0.2702191,0,0,1.110223E-16,0,0.8448615,0,0,0.784319,0.7451031,1.589965,3.122721,1.589965,0,1.589965,6.000012,100,0.1385915,0,0.6758892,1.7,3.967582
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.036948,90.84771,64.4352,0.3978812,0.3978812,0,0,0,0.3978812,260.6175,0.6181259,0,1.036948,0.4188223,0.3978812,0,0,0,4.553689,0,0,0,6.000012,100,0.1385915,0.4376694,0.8295586,0,5.590637
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.139826,98.14288,67.26122,0.556873,0.556873,0,0,0,0.556873,204.6833,0.5536439,0,1.139826,0.5861821,0.556873,0,0,0,4.553689,0,0,0,6.000012,100,0.1385915,0.6125603,0.9118608,0,5.693515
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.8576311,92.24773,70.14758,0.2570961,0.2570961,0,0,0,0.2570961,333.5839,0.5870037,0,0.8576311,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.1385915,0.2828057,0.686105,0,5.41132
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.6942713,89.36791,71.8975,0,0,0,0,0,0,0,0.6942713,0,0.6942713,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385915,0,0.5554171,0,5.24796
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7533154,91.74078,72.41041,0.6634051,0.6634051,0,0,0,0.6634051,113.5529,0.05499428,0,0.7533154,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1385915,0.7297456,0.6026524,0,5.307004
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.4964635,85.03799,72.9736,1.266116,1.266116,0.7944754,0,0.2729918,1.266116,39.21154,1.110223E-16,0,0.4964635,0.4964635,0.4716403,0,0,0,4.553689,0,0,0,6.000012,100,0.1385915,1.392727,0.3971708,1.7,5.050152
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2376148,77.75631,72.29978,0.1262994,0.1262994,0,0,0,0.1262994,188.1361,0.104668,0,0.2376148,0.1329467,0.1262994,0,0,0,4.553689,0,0,0,6.000012,100,0.1385915,0.1389293,0.1900918,0,4.791304
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03505597,71.08452,70.31855,1.139835,1.139835,0,0,0,1.139835,3.075529,0,2.220446E-16,0.03505597,1.199827,1.139835,0,0,0,4.553689,0,1.164771,-1.164771,4.772236,79.5371,0.1385915,1.253819,0.02804478,0,4.588745
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,68.72955,68.72955,0.6528093,0.6528093,0,0,0,0.6528093,0,0,0,0,0.6871676,0.6528093,0,0,1.29419,3.388918,0,0.6871676,-0.6871676,4.047897,67.46482,0.1385915,0.7180902,0,0,3.388918
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,66.52706,66.52706,0.8570669,0.8570669,0,0,0,0.8570669,0,0,1.110223E-16,0,0.9021757,0.8570669,0,0,2.057709,2.701751,0,0.9021757,-0.9021757,3.096921,51.61525,0.1385915,0.9427736,0,0,2.701751
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,63.81167,63.81167,0.02795198,0.02795198,0,0,0,0.02795198,0,0,3.469447E-18,0,0.02942314,0.02795198,0,0,3.060127,1.799575,0,0.02942314,-0.02942314,3.065906,51.09834,0.1385915,0.03074718,0,0,1.799575
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,61.03594,61.03594,0.2272461,0.2272461,0,0,0,0.2272461,0,0,2.775558E-17,0,0.2392065,0.2272461,0,0,3.092819,1.770152,0,0.2392065,-0.2392065,2.813761,46.89591,0.1385915,0.2499707,0,0,1.770152
