Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,58.8938,58.8938,0.1616703,0.1616703,0,0,0,0.1616703,0,0,2.775558E-17,0,0.1701792,0.1616703,0,0,3.358604,1.530945,0,0.1701792,-0.1701792,2.634376,43.90617,0.1385915,0.1778373,0,0,1.530945
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,57.3953,57.3953,0.2681767,0.2681767,0,0,0,0.2681767,0,0,5.551115E-17,0,0.2822913,0.2681767,0,0,3.547692,1.360766,0,0.2822913,-0.2822913,2.336815,38.94683,0.1385915,0.2949944,0,0,1.360766
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,55.86664,55.86664,0.1886108,0.1886108,0,0,0,0.1886108,0,0,2.775558E-17,0,0.1985377,0.1886108,0,0,3.861349,1.078475,0,0.1985377,-0.1985377,2.127537,35.45889,0.1385915,0.2074719,0,0,1.078475
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,54.55923,54.55923,0.1191482,0.1191482,0,0,0,0.1191482,0,0,1.387779E-17,0,0.1254191,0.1191482,0,0,4.081946,0.8799371,0,0.1254191,-0.1254191,1.995334,33.2555,0.1385915,0.131063,0,0,0.8799371
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,53.43285,53.43285,0.03151312,0.03151312,0,0,0,0.03151312,0,0,0,0,0.03317171,0.03151312,0,0,4.221301,0.754518,0,0.03317171,-0.03317171,1.960368,32.67274,0.1385915,0.03466443,0,0,0.754518
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,52.32658,52.32658,0.02715729,0.02715729,0,0,0,0.02715729,0,0,3.469447E-18,0,0.02858662,0.02715729,0,0,4.258159,0.7213463,0,0.02858662,-0.02858662,1.930235,32.17052,0.1385915,0.02987302,0,0,0.7213463
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,51.56224,51.56224,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0.180103,0.1710979,0,0,4.289921,0.6927596,0,0.180103,-0.180103,1.74039,29.00644,0.1385915,0.1882077,0,0,0.6927596
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01904952,51.67461,51.31082,0.001875797,0.001875797,0,0,0,0.001875797,1015.543,0,0,0.01904952,0.001974523,0.001875797,0,0,4.490036,0.5126566,0.017075,0,0.017075,1.756589,29.27642,0.1385873,0.002063377,0.01523962,0,0.5317061
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.211904,54.93328,50.79791,0,0,0,0,0,0,0,0,0,0.211904,0,0,0,0,4.472961,0.5280241,0.211904,0,0.211904,1.957618,32.62691,0.1385354,0,0.1695232,0,0.7399281
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3010851,58.43362,52.41709,0.5091854,0.5091854,0,0,0,0.5091854,59.13074,0,0,0.3010851,0.5359846,0.5091854,0,0,4.261057,0.7187377,0,0.2348995,-0.2348995,1.710013,28.50015,0.1385354,0.560104,0.2408681,0,1.019823
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3270801,63.69069,56.91257,0.522409,0.522409,1.7,0,0.5202,0.522409,62.60996,0,0,0.3270801,0,0,1.177591,1.118711,4.522057,0.4838382,1.445791,0,1.445791,3.081611,51.36008,0.1388642,0.5746499,0.261664,1.7,0.8109183
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2400926,65.8046,60.75434,0,0,1.452632,0,0.4526684,0,0,0,0,0.2400926,0,0,1.452632,1.38,3.076265,1.785051,1.620093,0,1.620093,4.618566,76.97594,0.1390168,0,0.192074,1.7,2.025143
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3022852,70.97446,64.37486,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,44.99217,0,0,0.3022852,0,0,1.028138,0.9767313,1.456172,3.243134,1.279016,0,1.279016,5.831947,97.19893,0.1393834,0.7390479,0.2418282,1.7,3.545419
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1110037,69.60023,67.20088,0.05806147,0.05806147,0,0,0,0.05806147,191.1831,0,0,0.1110037,0.06111734,0.05806147,0,0,0.1771558,4.394248,0.04988638,0,0.04988638,5.879273,97.9877,0.1393712,0.06386762,0.08880298,0,4.505252
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1216133,72.72643,70.03696,0.05298338,0.05298338,0,0,0,0.05298338,229.531,0,0,0.1216133,0.05577198,0.05298338,0,0,0.1272694,4.439147,0.06584132,0,0.06584132,5.941736,99.02874,0.1393551,0.05828172,0.09729064,0,4.56076
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1423452,74.98816,71.78687,0.5114477,0.5114477,0,0,0,0.5114477,27.83182,0,1.110223E-16,0.1423452,0.538366,0.5114477,0,0,0.0614281,4.498404,0,0.3960208,-0.3960208,5.524293,92.07137,0.1393551,0.5625924,0.1138762,0,4.640749
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2380971,77.82034,72.35007,0.8507019,0.8507019,0,0,0,0.8507019,27.98832,0,0,0.2380971,0.8954756,0.8507019,0,0,0.5014512,4.102383,0,0.6573785,-0.6573785,4.831356,80.52244,0.1393551,0.935772,0.1904777,0,4.34048
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.122311,75.68851,72.92331,0,0,0,0,0,0,0,0,0,0.122311,0,0,0,0,1.231872,3.445004,0.122311,0,0.122311,4.94739,82.45634,0.1393252,0,0.09784881,0,3.567315
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2005282,76.75938,72.18915,1.125941,1.125941,0,0,0,1.125941,17.80984,0,2.220446E-16,0.2005282,1.185201,1.125941,0,0,1.109561,3.555084,0,0.9846726,-0.9846726,3.909454,65.15744,0.1393252,1.238535,0.1604226,0,3.755613
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03216714,70.96042,70.25821,1.123505,1.123505,0,0,0,1.123505,2.863106,0,2.220446E-16,0.03216714,1.182637,1.123505,0,0,2.203641,2.570412,0,1.150469,-1.150469,2.696753,44.94579,0.1393252,1.235855,0.02573371,0,2.602579
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,68.67926,68.67926,0.5127384,0.5127384,0,0,0,0.5127384,0,0,0,0,0.5397246,0.5127384,0,0,3.481941,1.419942,0,0.5397246,-0.5397246,2.127833,35.46382,0.1393252,0.5640122,0,0,1.419942
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,66.46672,66.46672,0.7613516,0.7613516,1.7,0,0.5202,0.7613516,0,0,0,0,0,0,0.9386484,0.8917159,4.081635,0.8802176,0.8917159,0,0.8917159,2.973789,49.56306,0.1396063,0.8374868,0,1.7,0.8802176
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,63.75133,63.75133,0.6029323,0.6029323,1.7,0,0.5202,0.6029323,0,2.220446E-16,0,0,0,0,1.097068,1.042214,3.189919,1.682762,1.042214,0,1.042214,3.962521,66.04188,0.1399336,0.6632256,0,1.7,1.682762
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,60.98565,60.98565,0.04934366,0.04934366,1.501975,0,0.4661392,0.04934366,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.147705,2.620755,1.38,0,1.38,5.271704,87.86155,0.1401666,0.05427802,0,1.7,2.620755
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,58.8938,58.8938,0.1687132,0.1687132,0,0,0,0.1687132,0,0,0,0,0.1775928,0.1687132,0,0,0.7677045,3.862755,0,0.1775928,-0.1775928,5.084504,84.74157,0.1401666,0.1855845,0,0,3.862755
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,57.36513,57.36513,0.1117727,0.1117727,0,0,0,0.1117727,0,0,0,0,0.1176555,0.1117727,0,0,0.96503,3.685162,0,0.1176555,-0.1176555,4.960485,82.67458,0.1401666,0.12295,0,0,3.685162
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,55.8063,55.8063,0.1662388,0.1662388,0,0,0,0.1662388,0,0,2.775558E-17,0,0.1749883,0.1662388,0,0,1.095758,3.567507,0,0.1749883,-0.1749883,4.776031,79.60035,0.1401666,0.1828627,0,0,3.567507
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,54.55923,54.55923,0.08933657,0.08933657,0,0,0,0.08933657,0,0,0,0,0.09403849,0.08933657,0,0,1.29019,3.392518,0,0.09403849,-0.09403849,4.676905,77.94827,0.1401666,0.09827023,0,0,3.392518
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,53.43285,53.43285,0.0667523,0.0667523,0,0,0,0.0667523,0,0,0,0,0.07026558,0.0667523,0,0,1.394677,3.29848,0,0.07026558,-0.07026558,4.602839,76.71383,0.1401666,0.07342754,0,0,3.29848
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,52.32658,52.32658,0.1861242,0.1861242,0,0,0,0.1861242,0,0,2.775558E-17,0,0.1959202,0.1861242,0,0,1.47275,3.228214,0,0.1959202,-0.1959202,4.396321,73.27187,0.1401666,0.2047366,0,0,3.228214
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,51.56224,51.56224,0.08335526,0.08335526,0,0,0,0.08335526,0,0,0,0,0.08774237,0.08335526,0,0,1.690439,3.032294,0,0.08774237,-0.08774237,4.303832,71.73039,0.1401666,0.09169078,0,0,3.032294
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005621837,51.44819,51.34099,0.2344636,0.2344636,0,0,0,0.2344636,2.397744,0,2.775558E-17,0.005621837,0.2468038,0.2344636,0,0,1.78793,2.944551,0,0.2411819,-0.2411819,4.049604,67.49327,0.1401666,0.2579099,0.004497469,0,2.950173
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3192019,57.15125,50.82808,1.156206,1.156206,0,0,0,1.156206,27.6077,0,2.220446E-16,0.3192019,1.217059,1.156206,0,0,2.05591,2.70337,0,0.8978572,-0.8978572,3.10318,51.71956,0.1401666,1.271827,0.2553615,0,3.022572
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6368564,65.83623,52.4372,0.3435069,0.3435069,0,0,0,0.3435069,185.3985,0,0,0.6368564,0.3615862,0.3435069,0,0,3.05353,1.805512,0.2752703,0,0.2752703,3.364324,56.07195,0.1400993,0.3778576,0.5094852,0,2.442369
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8595535,76.42274,56.8824,0.2249012,0.2249012,0,0,0,0.2249012,382.1915,0,0,0.8595535,0.2367382,0.2249012,0,0,2.778259,2.053256,0.6228153,0,0.6228153,3.955178,65.91951,0.1399474,0.2473914,0.6876428,0,2.912809
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8359954,80.27562,60.70406,1.023768,1.023768,0,0,0,1.023768,81.65866,0,0,0.8359954,1.077651,1.023768,0,0,2.155444,2.61379,0,0.2416553,-0.2416553,3.700451,61.67406,0.1399474,1.126145,0.6687963,0,3.449785
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.00474,89.59396,64.26424,1.071684,1.071684,0,0,0,1.071684,93.75335,0,0,1.00474,1.128089,1.071684,0,0,2.42395,2.372134,0,0.1233488,-0.1233488,3.57043,59.50705,0.1399474,1.178853,0.8037918,0,3.376874
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,0.9876947,92.62146,67.09026,0.7363715,0.7363715,0,0,0,0.7363715,134.1299,0,0,0.9876947,0.7751279,0.7363715,0,0,2.561004,2.248785,0.2125668,0,0.2125668,3.772089,62.86802,0.1398956,0.8100086,0.7901558,0,3.23648
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.8930257,93.16615,69.97661,1.01977,1.01977,0,0,0,1.01977,87.57128,0,0,0.8930257,1.073442,1.01977,0,0,2.348437,2.440095,0,0.1804164,-0.1804164,3.581913,59.69843,0.1398956,1.121747,0.7144206,0,3.333121
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9335234,96.64317,71.67625,0.948238,0.948238,0,0,0,0.948238,98.44822,0,0,0.9335234,0.9981453,0.948238,0,0,2.5489,2.259679,0,0.06462183,-0.06462183,3.513796,58.56314,0.1398956,1.043062,0.7468187,0,3.193202
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7449882,91.28385,72.23944,1.238155,1.238155,0,0,0,1.238155,60.1692,0,0,0.7449882,1.303321,1.238155,0,0,2.620702,2.195057,0,0.5583333,-0.5583333,2.925261,48.75425,0.1398956,1.361971,0.5959905,0,2.940045
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4443297,83.46679,72.80263,0.7954484,0.7954484,0,0,0,0.7954484,55.85903,0,1.110223E-16,0.4443297,0.8373141,0.7954484,0,0,3.241072,1.636724,0,0.3929843,-0.3929843,2.511019,41.85023,0.1398956,0.8749932,0.3554638,0,2.081053
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2137379,77.00932,72.12881,0.3801591,0.3801591,0,0,0,0.3801591,56.22328,0,0,0.2137379,0.4001675,0.3801591,0,0,3.677722,1.243739,0,0.1864296,-0.1864296,2.314505,38.575,0.1398956,0.418175,0.1709903,0,1.457477
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03285721,70.92501,70.20792,1.027102,1.027102,1.7,0,0.5202,1.027102,3.199021,0,0,0.03285721,0,0,0.6728978,0.6392529,3.884866,1.05731,0.6721101,0,0.6721101,2.952125,49.20198,0.1401035,1.129812,0.02628577,1.7,1.090167
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,68.61892,68.61892,0.9312538,0.9312538,1.7,0,0.5202,0.9312538,0,0,0,0,0,0,0.7687462,0.7303089,3.212755,1.662209,0.7303089,0,0.7303089,3.644956,60.74915,0.1403307,1.024379,0,1.7,1.662209
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,66.41644,66.41644,1.103501,1.103501,1.7,0,0.5202,1.103501,0,0,0,0,0,0,0.5964987,0.5666738,2.482447,2.319487,0.5666738,0,0.5666738,4.18255,69.70903,0.1405066,1.213851,0,1.7,2.319487
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,63.75133,63.75133,1.260648,1.260648,1.7,0,0.5202,1.260648,0,0,0,0,0,0,0.4393517,0.4173841,1.915773,2.829494,0.4173841,0,0.4173841,4.578516,76.30844,0.1406359,1.386713,0,1.7,2.829494
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,60.98565,60.98565,0.09525196,0.09525196,1.547884,0,0.4786722,0.09525196,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.498389,3.205139,1.38,0,1.38,5.887699,98.12811,0.1408893,0.1047771,0,1.7,3.205139
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,58.83345,58.83345,0.04894765,0.04894765,0,0,0,0.04894765,0,0,6.938894E-18,0,0.05152385,0.04894765,0,0,0.1183887,4.447139,0,0.05152385,-0.05152385,5.833388,97.22293,0.1408893,0.05384242,0,0,4.447139
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,57.33496,57.33496,0.08912228,0.08912228,0,0,0,0.08912228,0,0,1.387779E-17,0,0.09381293,0.08912228,0,0,0.1756374,4.395615,0,0.09381293,-0.09381293,5.7345,95.57481,0.1408893,0.09803451,0,0,4.395615
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,55.8063,55.8063,0.1887216,0.1887216,0,0,0,0.1887216,0,0,2.775558E-17,0,0.1986543,0.1887216,0,0,0.279874,4.301802,0,0.1986543,-0.1986543,5.5251,92.08482,0.1408893,0.2075938,0,0,4.301802
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,54.55923,54.55923,0.1582586,0.1582586,0,0,0,0.1582586,0,0,2.775558E-17,0,0.1665881,0.1582586,0,0,0.500601,4.103148,0,0.1665881,-0.1665881,5.349501,89.15817,0.1408893,0.1740845,0,0,4.103148
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,53.43285,53.43285,0.09884497,0.09884497,0,0,0,0.09884497,0,0,1.387779E-17,0,0.1040473,0.09884497,0,0,0.6856988,3.93656,0,0.1040473,-0.1040473,5.239825,87.33025,0.1408893,0.1087295,0,0,3.93656
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,52.32658,52.32658,0.08121558,0.08121558,0,0,0,0.08121558,0,0,1.387779E-17,0,0.08549008,0.08121558,0,0,0.801307,3.832513,0,0.08549008,-0.08549008,5.149711,85.82835,0.1408893,0.08933713,0,0,3.832513
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,51.59241,51.59241,0.04866254,0.04866254,0,0,0,0.04866254,0,0,6.938894E-18,0,0.05122373,0.04866254,0,0,0.8962959,3.747023,0,0.05122373,-0.05122373,5.095716,84.92844,0.1408893,0.0535288,0,0,3.747023
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03115938,51.95727,51.3611,0,0,0,0,0,0,0,0,0,0.03115938,0,0,0,0,0.9532112,3.695799,0.03115938,0,0.03115938,5.125277,85.42111,0.1408817,0,0.02492751,0,3.726958
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3041472,56.8718,50.85825,0.3871206,0.3871206,0,0,0,0.3871206,78.56651,0,0,0.3041472,0.4074954,0.3871206,0,0,0.9220518,3.723842,0,0.1033482,-0.1033482,5.016338,83.60547,0.1408817,0.4258327,0.2433177,0,4.027989
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.576157,64.44006,52.4372,0.6416657,0.6416657,0,0,0,0.6416657,89.79085,0,0,0.576157,0.6754376,0.6416657,0,0,1.036883,3.620494,0,0.09928051,-0.09928051,4.911687,81.86129,0.1408817,0.7058322,0.4609256,0,4.196651
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7450375,73.4125,56.85223,0.7164034,0.7164034,0,0,0,0.7164034,103.9969,0,0,0.7450375,0.7541088,0.7164034,0,0,1.147195,3.521214,0,0.009071341,-0.009071341,4.902125,81.70193,0.1408817,0.7880437,0.59603,0,4.266251
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7173576,77.02597,60.64371,0.6447252,0.6447252,0,0,0,0.6447252,111.2656,0,0,0.7173576,0.6786581,0.6447252,0,0,1.157274,3.512142,0.03869949,0,0.03869949,4.938839,82.31382,0.1408723,0.7091977,0.573886,0,4.2295
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9062879,86.42162,64.15361,0.2424983,0.2424983,0,0,0,0.2424983,373.7296,0,0,0.9062879,0.2552613,0.2424983,0,0,1.118575,3.546972,0.6510266,0,0.6510266,5.556457,92.60743,0.1407139,0.2667481,0.7250304,0,4.45326
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.139791,97.75732,66.97962,0,0,0,0,0,0,0,0.6722426,0,1.139791,0,0,0,0,0.467548,4.132896,0.467548,0,0.467548,6.000012,100,0.1406004,0,0.9118325,0,5.272686
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.038688,97.96383,69.86598,1.155025,1.155025,0,0,0,1.155025,89.92774,0,0,1.038688,1.215816,1.155025,0,0,0,4.553689,0,0.1771279,-0.1771279,5.813303,96.88818,0.1406004,1.270528,0.8309507,0,5.592377
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,0.9699663,97.75762,71.56562,0,0,0,0,0,0,0,0.7731575,0,0.9699663,0,0,0,0,0.1968088,4.376561,0.1968088,0,0.1968088,6.000012,100,0.1405526,0,0.775973,0,5.346527
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8289244,93.76178,72.12881,1.034037,1.034037,0,0,0,1.034037,80.16394,0,0,0.8289244,1.088459,1.034037,0,0,0,4.553689,0,0.2595351,-0.2595351,5.726438,95.44044,0.1405526,1.13744,0.6631395,0,5.382613
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5728965,86.88073,72.75234,0.4661596,0.4661596,0,0,0,0.4661596,122.8971,0,0,0.5728965,0.4906943,0.4661596,0,0,0.2883723,4.294154,0.08220211,0,0.08220211,5.804422,96.74017,0.1405327,0.5127756,0.4583172,0,4.86705
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2483451,77.77209,72.06847,1.207082,1.207082,0,0,0,1.207082,20.57401,0,0,0.2483451,1.270612,1.207082,0,0,0.2061702,4.368136,0,1.022267,-1.022267,4.726858,78.7808,0.1405327,1.32779,0.1986761,0,4.616481
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02745943,70.74609,70.14758,0.2004714,0.2004714,0,0,0,0.2004714,13.69743,0,0,0.02745943,0.2110225,0.2004714,0,0,1.342023,3.345868,0,0.1835631,-0.1835631,4.533365,75.55593,0.1405327,0.2205185,0.02196755,0,3.373328
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,68.55858,68.55858,1.698938,1.698938,1.7,0,0.5202,1.698938,0,0,0,0,0,0,0.001062243,0.001009131,1.545982,3.162305,0.001009131,0,0.001009131,4.534322,75.57188,0.140533,1.868832,0,1.7,3.162305
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,66.41644,66.41644,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.544973,3.163214,1.38,0,1.38,5.843505,97.39156,0.1407357,0,0,1.7,3.163214
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,63.70104,63.70104,0.08654611,0.08654611,0,0,0,0.08654611,0,0,0,0,0.09110117,0.08654611,0,0,0.1649726,4.405214,0,0.09110117,-0.09110117,5.747476,95.79108,0.1407357,0.09520072,0,0,4.405214
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,60.98565,60.98565,0.150963,0.150963,0,0,0,0.150963,0,0,0,0,0.1589085,0.150963,0,0,0.2661961,4.314113,0,0.1589085,-0.1589085,5.579972,92.99934,0.1407357,0.1660593,0,0,4.314113
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,58.83345,58.83345,0.1017237,0.1017237,0,0,0,0.1017237,0,0,1.387779E-17,0,0.1070776,0.1017237,0,0,0.4427611,4.155204,0,0.1070776,-0.1070776,5.467102,91.11819,0.1407357,0.1118961,0,0,4.155204
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,57.33496,57.33496,0.06849891,0.06849891,0,0,0,0.06849891,0,0,1.387779E-17,0,0.07210412,0.06849891,0,0,0.5617362,4.048126,0,0.07210412,-0.07210412,5.391098,89.85145,0.1407357,0.0753488,0,0,4.048126
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,55.8063,55.8063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6418518,3.976022,0,0,0,5.391098,89.85145,0.1407357,0,0,0,3.976022
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,54.55923,54.55923,0.1003134,0.1003134,0,0,0,0.1003134,0,0,1.387779E-17,0,0.105593,0.1003134,0,0,0.6418518,3.976022,0,0.105593,-0.105593,5.279793,87.99638,0.1407357,0.1103447,0,0,3.976022
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,53.43285,53.43285,0.209054,0.209054,0,0,0,0.209054,0,0,0,0,0.2200569,0.209054,0,0,0.7591774,3.870429,0,0.2200569,-0.2200569,5.047832,84.13038,0.1407357,0.2299594,0,0,3.870429
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,52.35675,52.35675,0.1574735,0.1574735,0,0,0,0.1574735,0,0,0,0,0.1657616,0.1574735,0,0,1.003685,3.650372,0,0.1657616,-0.1657616,4.873105,81.21825,0.1407357,0.1732208,0,0,3.650372
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,51.62259,51.62259,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0.2299819,0.2184828,0,0,1.187865,3.484611,0,0.2299819,-0.2299819,4.630682,77.17789,0.1407357,0.2403311,0,0,3.484611
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.00596312,51.50502,51.39127,0.1771028,0.1771028,0,0,0,0.1771028,3.367038,0,2.775558E-17,0.00596312,0.186424,0.1771028,0,0,1.4434,3.254629,0,0.1804609,-0.1804609,4.44046,74.00751,0.1407357,0.1948131,0.004770496,0,3.260592
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3657031,58.18377,50.88842,0.9421332,0.9421332,0,0,0,0.9421332,38.8165,0,1.110223E-16,0.3657031,0.9917191,0.9421332,0,0,1.643912,3.074168,0,0.626016,-0.626016,3.780581,63.00956,0.1407357,1.036346,0.2925625,0,3.439871
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7262816,67.95006,52.4372,1.352693,1.352693,1.7,0,0.5202,1.352693,53.69152,0,0,0.7262816,0,0,0.3473067,0.3299414,2.339485,2.448152,1.056223,0,1.056223,4.782602,79.70988,0.1410208,1.487963,0.5810254,1.7,3.174434
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,0.9932924,80.03257,56.82206,0.6460745,0.6460745,0.9215461,0,0.3076821,0.6460745,153.7427,0,0,0.9932924,0,0,0.2754716,0.261698,1.283262,3.398753,1.25499,0,1.25499,5.973191,99.55298,0.1409756,0.710682,0.7946339,1.7,4.392045
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.098985,87.91236,60.58337,0.6340611,0.6340611,0,0,0,0.6340611,173.3248,0.4032803,0,1.098985,0.6674328,0.6340611,0,0,0.02827208,4.528244,0.02827208,0,0.02827208,6.000012,100,0.1409688,0.6974672,0.8791882,0,5.627229
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.041285,90.48726,64.04298,0.7369661,0.7369661,0,0,0,0.7369661,141.2935,0.2655314,0,1.041285,0.7757538,0.7369661,0,0,0,4.553689,0,0,0,6.000012,100,0.1409688,0.8106627,0.8330281,0,5.594974
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.019426,93.45544,66.91928,0.6946249,0.6946249,0,0,0,0.6946249,146.7592,0.2882416,0,1.019426,0.7311841,0.6946249,0,0,0,4.553689,0,0,0,6.000012,100,0.1409688,0.7640874,0.8155406,0,5.573114
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.906622,93.33042,69.75536,0.5420693,0.5420693,0,0,0,0.5420693,167.2521,0.3360228,0,0.906622,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.1409688,0.5962762,0.7252976,0,5.460311
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.7696441,91.1598,71.50528,0.5082518,0.5082518,0,0,0,0.5082518,151.4297,0.2346422,0,0.7696441,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.1409688,0.559077,0.6157153,0,5.323333
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.5881732,86.53315,72.06847,1.013749,1.013749,0,0,0,1.013749,58.01958,0,0,0.5881732,1.067104,1.013749,0,0,0,4.553689,0,0.4789314,-0.4789314,5.495174,91.58605,0.1409688,1.115124,0.4705385,0,5.141862
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.4859622,84.44586,72.692,0,0,0,0,0,0,0,0,0,0.4859622,0,0,0,0,0.532146,4.074758,0.4859622,0,0.4859622,5.956198,99.26978,0.1408515,0,0.3887698,0,4.56072
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2618014,78.04327,72.01818,0.9406932,0.9406932,0,0,0,0.9406932,27.83069,0,1.110223E-16,0.2618014,0.9902034,0.9406932,0,0,0.04618374,4.512124,0,0.728402,-0.728402,5.188395,86.47308,0.1408515,1.034763,0.2094411,0,4.773925
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03585917,70.86953,70.08724,0.7206815,0.7206815,0,0,0,0.7206815,4.97573,0,0,0.03585917,0.7586122,0.7206815,0,0,0.8555192,3.783722,0,0.722753,-0.722753,4.426547,73.77563,0.1408515,0.7927497,0.02868734,0,3.819581
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,68.55858,68.55858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.658578,3.060969,0,0,0,4.426547,73.77563,0.1408515,0,0,0,3.060969
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,66.35609,66.35609,0.5918442,0.5918442,0,0,0,0.5918442,0,0,1.110223E-16,0,0.6229939,0.5918442,0,0,1.658578,3.060969,0,0.6229939,-0.6229939,3.769853,62.83076,0.1408515,0.6510286,0,0,3.060969
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,63.70104,63.70104,1.347003,1.347003,1.7,0,0.5202,1.347003,0,0,0,0,0,0,0.3529971,0.3353473,2.350794,2.437975,0.3353473,0,0.3353473,4.087992,68.13306,0.1409539,1.481703,0,1.7,2.437975
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,60.98565,60.98565,0.2415769,0.2415769,1.694209,0,0.5186189,0.2415769,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.015446,2.739787,1.38,0,1.38,5.397175,89.95274,0.1412791,0.2657346,0,1.7,2.739787
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,58.83345,58.83345,0.136991,0.136991,0,0,0,0.136991,0,0,2.775558E-17,0,0.1442011,0.136991,0,0,0.6354463,3.981787,0,0.1442011,-0.1442011,5.245173,87.41938,0.1412791,0.1506901,0,0,3.981787
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,57.33496,57.33496,0.01054372,0.01054372,0,0,0,0.01054372,0,0,0,0,0.01109865,0.01054372,0,0,0.7956697,3.837586,0,0.01109865,-0.01109865,5.233474,87.2244,0.1412791,0.01159809,0,0,3.837586
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,55.8063,55.8063,0.1051351,0.1051351,0,0,0,0.1051351,0,0,1.387779E-17,0,0.1106685,0.1051351,0,0,0.8080015,3.826488,0,0.1106685,-0.1106685,5.116819,85.28016,0.1412791,0.1156486,0,0,3.826488
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,54.52906,54.52906,0.1863038,0.1863038,0,0,0,0.1863038,0,0,0,0,0.1961093,0.1863038,0,0,0.9309665,3.715819,0,0.1961093,-0.1961093,4.910102,81.83488,0.1412791,0.2049342,0,0,3.715819
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,53.43285,53.43285,0.06645652,0.06645652,0,0,0,0.06645652,0,0,1.387779E-17,0,0.06995423,0.06645652,0,0,1.148866,3.51971,0,0.06995423,-0.06995423,4.836364,80.6059,0.1412791,0.07310218,0,0,3.51971
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226593,3.449756,0,0,0,4.836364,80.6059,0.1412791,0,0,0,3.449756
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,51.62259,51.62259,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0.1008823,0.09583818,0,0,1.226593,3.449756,0,0.1008823,-0.1008823,4.730025,78.83359,0.1412791,0.105422,0,0,3.449756
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01523949,51.68232,51.39127,0.07678228,0.07678228,0,0,0,0.07678228,19.84767,0,0,0.01523949,0.08082345,0.07678228,0,0,1.338684,3.348873,0,0.06558396,-0.06558396,4.660893,77.6814,0.1412791,0.0844605,0.01219159,0,3.364113
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.03939594,51.6406,50.88842,0,0,0,0,0,0,0,0,0,0.03939594,0,0,0,0,1.411555,3.283289,0.03939594,0,0.03939594,4.698267,78.3043,0.1412696,0,0.03151675,0,3.322685
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1860678,56.09689,52.4372,0.5893009,0.5893009,0,0,0,0.5893009,31.57433,0,1.110223E-16,0.1860678,0.6203168,0.5893009,0,0,1.372159,3.318746,0,0.434249,-0.434249,4.240529,70.67534,0.1412696,0.648231,0.1488543,0,3.504813
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06654087,58.09841,56.77177,0.05055323,0.05055323,0,0,0,0.05055323,131.6254,0,0,0.06654087,0.05321393,0.05055323,0,0,1.854658,2.884497,0.01332694,0,0.01332694,4.253172,70.88605,0.1412664,0.05560856,0.0532327,0,2.951038
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2175875,65.02439,60.47275,0.2882715,0.2882715,0,0,0,0.2882715,75.48006,0,0,0.2175875,0.3034437,0.2882715,0,0,1.841331,2.896491,0,0.0858562,-0.0858562,4.162672,69.37772,0.1412664,0.3170986,0.17407,0,3.114079
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2060305,68.39748,63.98264,0,0,0,0,0,0,0,0,0,0.2060305,0,0,0,0,1.936727,2.810635,0.2060305,0,0.2060305,4.35813,72.63535,0.1412167,0,0.1648244,0,3.016665
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.227963,71.81641,66.80865,0.7644169,0.7644169,0,0,0,0.7644169,29.82182,0,0,0.227963,0.8046494,0.7644169,0,0,1.730696,2.996062,0,0.5766864,-0.5766864,3.750248,62.50402,0.1412167,0.8408586,0.1823704,0,3.224025
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1018087,71.93341,69.69501,0,0,0,0,0,0,0,0,0,0.1018087,0,0,0,0,2.371459,2.419376,0.1018087,0,0.1018087,3.846833,64.11375,0.1411922,0,0.08144699,0,2.521185
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2338542,76.72295,71.39465,0.5061677,0.5061677,0,0,0,0.5061677,46.20093,0,1.110223E-16,0.2338542,0.5328081,0.5061677,0,0,2.26965,2.511004,0,0.298954,-0.298954,3.531708,58.86168,0.1411922,0.5567845,0.1870833,0,2.744858
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2302985,77.22509,71.95784,0.3536729,0.3536729,0,0,0,0.3536729,65.11624,0,0,0.2302985,0.3722872,0.3536729,0,0,2.601821,2.21205,0,0.1419888,-0.1419888,3.382038,56.36719,0.1411922,0.3890402,0.1842388,0,2.442348
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1292574,75.49947,72.58138,0.8508508,0.8508508,0,0,0,0.8508508,15.19154,0,1.110223E-16,0.1292574,0.8956324,0.8508508,0,0,2.759587,2.070061,0,0.7663751,-0.7663751,2.574208,42.90338,0.1411922,0.9359359,0.1034059,0,2.199318
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0288975,72.5963,71.95784,0.3743067,0.3743067,0,0,0,0.3743067,7.720273,0,0,0.0288975,0.3940071,0.3743067,0,0,3.611115,1.303686,0,0.3651096,-0.3651096,2.189349,36.48907,0.1411922,0.4117374,0.023118,0,1.332583
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03284027,70.75278,70.03696,0.700354,0.700354,0,0,0,0.700354,4.689095,0,1.110223E-16,0.03284027,0.7372147,0.700354,0,0,4.016792,0.9385764,0,0.7043745,-0.7043745,1.446873,24.1145,0.1411922,0.7703894,0.02627221,0,0.9714167
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,68.44794,68.44794,0.8648373,0.8648373,1.7,0,0.5202,0.8648373,0,0,0,0,0,0,0.8351627,0.7934046,4.79943,0.2342019,0.7934046,0,0.7934046,2.199563,36.6593,0.141433,0.951321,0,1.7,0.2342019
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,66.29575,66.29575,0.7064676,0.7064676,1.7,0,0.5202,0.7064676,0,0,0,0,0,0,0.9935324,0.9438558,4.006025,0.948266,0.9438558,0,0.9438558,3.094983,51.58294,0.1417186,0.7771144,0,1.7,0.948266
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,63.6407,63.6407,0.4972097,0.4972097,1.7,0,0.5202,0.4972097,0,0,0,0,0,0,1.20279,1.142651,3.06217,1.797736,1.142651,0,1.142651,4.178997,69.6498,0.1420631,0.5469307,0,1.7,1.797736
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,60.92531,60.92531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.919519,2.826122,1.38,0,1.38,5.48818,91.46947,0.142259,0,0,1.7,2.826122
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,58.83345,58.83345,0.127432,0.127432,0,0,0,0.127432,0,0,0,0,0.134139,0.127432,0,0,0.5395189,4.068122,0,0.134139,-0.134139,5.346785,89.1129,0.142259,0.1401753,0,0,4.068122
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,57.33496,57.33496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6885622,3.933983,0,0,0,5.346785,89.1129,0.142259,0,0,0,3.933983
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,55.8063,55.8063,0.001118957,0.001118957,0,0,0,0.001118957,0,0,2.168404E-19,0,0.00117785,0.001118957,0,0,0.6885622,3.933983,0,0.00117785,-0.00117785,5.345543,89.0922,0.142259,0.001230853,0,0,3.933983
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,54.52906,54.52906,0.1260895,0.1260895,0,0,0,0.1260895,0,0,2.775558E-17,0,0.1327258,0.1260895,0,0,0.689871,3.932805,0,0.1327258,-0.1327258,5.205637,86.76045,0.142259,0.1386985,0,0,3.932805
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,53.43285,53.43285,0.02927199,0.02927199,0,0,0,0.02927199,0,0,3.469447E-18,0,0.03081262,0.02927199,0,0,0.8373441,3.800079,0,0.03081262,-0.03081262,5.173158,86.21913,0.142259,0.03219919,0,0,3.800079
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8715803,3.769267,0,0,0,5.173158,86.21913,0.142259,0,0,0,3.769267
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,51.65276,51.65276,0.191837,0.191837,0,0,0,0.191837,0,0,2.775558E-17,0,0.2019336,0.191837,0,0,0.8715803,3.769267,0,0.2019336,-0.2019336,4.960301,82.67153,0.142259,0.2110206,0,0,3.769267
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.02949652,51.95562,51.39127,0.1131553,0.1131553,0,0,0,0.1131553,26.06729,0,1.387779E-17,0.02949652,0.1191109,0.1131553,0,0,1.095951,3.567333,0,0.08961432,-0.08961432,4.86584,81.09717,0.142259,0.1244708,0.02359722,0,3.59683
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.278655,56.41097,50.91859,0.7048528,0.7048528,0,0,0,0.7048528,39.53378,0,0,0.278655,0.7419503,0.7048528,0,0,1.195522,3.477719,0,0.4632954,-0.4632954,4.377484,72.95792,0.142259,0.7753381,0.222924,0,3.756374
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1769872,55.914,52.4372,0.4654048,0.4654048,0,0,0,0.4654048,38.02866,0,0,0.1769872,0.4898998,0.4654048,0,0,1.710295,3.014423,0,0.3129126,-0.3129126,4.047645,67.46061,0.142259,0.5119453,0.1415898,0,3.191411
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4195926,65.55174,56.7416,1.235606,1.235606,0,0,0,1.235606,33.95845,0,0,0.4195926,1.300638,1.235606,0,0,2.057976,2.701511,0,0.8810451,-0.8810451,3.118942,51.98226,0.142259,1.359166,0.3356741,0,3.121103
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.4937521,71.21081,60.41241,0.9049248,0.9049248,0,0,0,0.9049248,54.56278,0,0,0.4937521,0.9525524,0.9049248,0,0,3.036915,1.820466,0,0.4588003,-0.4588003,2.635324,43.92197,0.142259,0.9954172,0.3950017,0,2.314218
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5424844,76.18204,63.87201,0,0,0,0,0,0,0,0,0,0.5424844,0,0,0,0,3.546693,1.361665,0.5424844,0,0.5424844,3.14997,52.49939,0.1421284,0,0.4339875,0,1.90415
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3099725,73.53378,66.63769,0.1351825,0.1351825,0,0,0,0.1351825,229.2992,0,0,0.3099725,0.1422974,0.1351825,0,0,3.004208,1.849901,0.1676751,0,0.1676751,3.30904,55.15056,0.1420881,0.1487008,0.247978,0,2.159874
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2753623,75.7524,69.52405,0.4440266,0.4440266,0,0,0,0.4440266,62.01481,0,0,0.2753623,0.4673964,0.4440266,0,0,2.836533,2.000809,0,0.1920342,-0.1920342,3.106618,51.77687,0.1420881,0.4884293,0.2202898,0,2.276171
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3452991,79.30788,71.28402,1.013562,1.013562,0,0,0,1.013562,34.06789,0,2.220446E-16,0.3452991,1.066907,1.013562,0,0,3.049905,1.808775,0,0.7216082,-0.7216082,2.345977,39.09953,0.1420881,1.114918,0.2762393,0,2.154074
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07546294,73.52597,71.84721,0.458343,0.458343,0,0,0,0.458343,16.46429,0,5.551115E-17,0.07546294,0.4824663,0.458343,0,0,3.851691,1.087167,0,0.4070034,-0.4070034,1.916957,31.94923,0.1420881,0.5041773,0.06037036,0,1.16263
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2347612,77.86626,72.47075,0.4686415,0.4686415,0,0,0,0.4686415,50.09399,0,0,0.2347612,0.4933068,0.4686415,0,0,4.303917,0.6801632,0,0.2585456,-0.2585456,1.644426,27.40705,0.1420881,0.5155056,0.187809,0,0.9149244
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1556699,75.35786,71.84721,0.417727,0.417727,1.7,0,0.5202,0.417727,37.26595,2.220446E-16,0,0.1556699,0,0,1.282273,1.218159,4.59119,0.4216176,1.373829,0,1.373829,2.947755,49.12916,0.1424114,0.4594997,0.1245359,1.7,0.5772875
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03505442,70.69006,69.92632,1.51955,1.51955,1.7,0,0.5202,1.51955,2.306895,0,0,0.03505442,0,0,0.1804497,0.1714272,3.217361,1.658064,0.2064816,0,0.2064816,3.143641,52.39391,0.1424712,1.671505,0.02804354,1.7,1.693118
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,68.39766,68.39766,0.3046,0.3046,1.7,0,0.5202,0.3046,0,0,0,0,0,0,1.3954,1.32563,3.01088,1.843897,1.32563,0,1.32563,4.401244,73.35392,0.1428044,0.33506,0,1.7,1.843897
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,66.18512,66.18512,1.019566,1.019566,1.7,0,0.5202,1.019566,0,0,0,0,0,0,0.6804336,0.646412,1.685249,3.036964,0.646412,0,0.646412,5.014484,83.57457,0.1429963,1.121523,0,1.7,3.036964
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,63.53008,63.53008,0.6514168,0.6514168,0,0,0,0.6514168,0,0,1.110223E-16,0,0.685702,0.6514168,0,0,1.038838,3.618735,0,0.685702,-0.685702,4.291691,71.52804,0.1429963,0.7165585,0,0,3.618735
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,60.81468,60.81468,0.2044327,0.2044327,0,0,0,0.2044327,0,0,0,0,0.2151923,0.2044327,0,0,1.800729,2.933033,0,0.2151923,-0.2151923,4.064858,67.74751,0.1429963,0.2248759,0,0,2.933033
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,58.77311,58.77311,0.05335936,0.05335936,0,0,0,0.05335936,0,0,6.938894E-18,0,0.05616774,0.05335936,0,0,2.039831,2.717841,0,0.05616774,-0.05616774,4.005652,66.76073,0.1429963,0.05869529,0,0,2.717841
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,57.30479,57.30479,0.083278,0.083278,0,0,0,0.083278,0,0,1.387779E-17,0,0.08766105,0.083278,0,0,2.10224,2.661673,0,0.08766105,-0.08766105,3.913249,65.2207,0.1429963,0.0916058,0,0,2.661673
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,55.77613,55.77613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.199641,2.574012,0,0,0,3.913249,65.2207,0.1429963,0,0,0,2.574012
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,54.52906,54.52906,0.18184,0.18184,0,0,0,0.18184,0,0,0,0,0.1914105,0.18184,0,0,2.199641,2.574012,0,0.1914105,-0.1914105,3.711485,61.85796,0.1429963,0.200024,0,0,2.574012
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,53.43285,53.43285,0.0039417,0.0039417,0,0,0,0.0039417,0,0,0,0,0.004149158,0.0039417,0,0,2.412319,2.382601,0,0.004149158,-0.004149158,3.707111,61.78507,0.1429963,0.00433587,0,0,2.382601
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.416929,2.378453,0,0,0,3.707111,61.78507,0.1429963,0,0,0,2.378453
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,51.62259,51.62259,0.1057425,0.1057425,0,0,0,0.1057425,0,0,1.387779E-17,0,0.1113079,0.1057425,0,0,2.416929,2.378453,0,0.1113079,-0.1113079,3.589783,59.82959,0.1429963,0.1163167,0,0,2.378453
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0238643,51.84753,51.39127,0.02533346,0.02533346,0,0,0,0.02533346,94.20071,0,0,0.0238643,0.0266668,0.02533346,0,0,2.540605,2.267145,0,0.0028025,-0.0028025,3.586828,59.78036,0.1429963,0.02786681,0.01909144,0,2.291009
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3077385,56.97732,50.88842,0.5732246,0.5732246,0,0,0,0.5732246,53.68549,0,0,0.3077385,0.6033943,0.5732246,0,0,2.543719,2.264342,0,0.2956559,-0.2956559,3.27518,54.58622,0.1429963,0.630547,0.2461908,0,2.572081
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.4982399,62.69027,52.4372,0.3725573,0.3725573,0,0,0,0.3725573,133.7351,0,0,0.4982399,0.3921656,0.3725573,0,0,2.872225,1.968686,0.1060743,0,0.1060743,3.375811,56.2634,0.1429708,0.4098131,0.3985919,0,2.466926
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9483914,78.60042,56.68126,0.3209095,0.3209095,0,0,0,0.3209095,295.5324,0,0,0.9483914,0.3377994,0.3209095,0,0,2.766151,2.064153,0.6105919,0,0.6105919,3.955069,65.91769,0.1428241,0.3530004,0.7587131,0,3.012544
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,0.9884709,84.15469,60.30178,1.449582,1.449582,1.7,0,0.5202,1.449582,68.19006,0,0,0.9884709,0,0,0.250418,0.2378971,2.155559,2.613686,1.226368,0,1.226368,5.118504,85.30823,0.1431353,1.59454,0.7907767,1.7,3.602157
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.043042,90.10729,63.70104,0.5540612,0.5540612,0,0,0,0.5540612,188.2539,0,0,1.043042,0.5832223,0.5540612,0,0,0.9291911,3.717417,0.4598196,0,0.4598196,5.554727,92.5786,0.1430251,0.6094673,0.8344336,0,4.760459
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9331677,90.16236,66.52706,0.2496016,0.2496016,0,0,0,0.2496016,373.8629,0.2010577,0,0.9331677,0.2627385,0.2496016,0,0,0.4693715,4.131255,0.4693715,0,0.4693715,6.000012,100,0.1429127,0.2745617,0.7465342,0,5.064422
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7228878,87.30127,69.41342,0,0,0,0,0,0,0,0.7228878,0,0.7228878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429127,0,0.5783103,0,5.276577
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7023217,88.74706,71.16334,0,0,0,0,0,0,0,0.7023217,0,0.7023217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429127,0,0.5618573,0,5.256011
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.5804902,85.93392,71.72653,0,0,0,0,0,0,0,0.5804902,0,0.5804902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429127,0,0.4643922,0,5.134179
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5445139,85.71388,72.41041,0.435844,0.435844,0,0,0,0.435844,124.9332,0.08573078,0,0.5445139,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1429127,0.4794284,0.4356111,0,5.098203
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2547169,77.63055,71.78687,0.4336768,0.4336768,0,0,0,0.4336768,58.73427,0,0,0.2547169,0.4565019,0.4336768,0,0,0,4.553689,0,0.201785,-0.201785,5.787312,96.45501,0.1429127,0.4770445,0.2037735,0,4.808406
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03300673,70.58455,69.86598,0,0,0,0,0,0,0,0,0,0.03300673,0,0,0,0,0.2242055,4.351904,0.03300673,0,0.03300673,5.818625,96.97689,0.1429048,0,0.02640538,0,4.384911
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,68.33732,68.33732,0.2368807,0.2368807,0,0,0,0.2368807,0,0,2.775558E-17,0,0.2493481,0.2368807,0,0,0.1911988,4.38161,0,0.2493481,-0.2493481,5.555789,92.5963,0.1429048,0.2605688,0,0,4.38161
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,66.13483,66.13483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4682522,4.132262,0,0,0,5.555789,92.5963,0.1429048,0,0,0,4.132262
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,63.53008,63.53008,0.3322175,0.3322175,0,0,0,0.3322175,0,0,5.551115E-17,0,0.3497026,0.3322175,0,0,0.4682522,4.132262,0,0.3497026,-0.3497026,5.18717,86.45266,0.1429048,0.3654392,0,0,4.132262
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,60.81468,60.81468,0.03099621,0.03099621,0,0,0,0.03099621,0,0,3.469447E-18,0,0.03262759,0.03099621,0,0,0.8568107,3.782559,0,0.03262759,-0.03262759,5.152778,85.87946,0.1429048,0.03409583,0,0,3.782559
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,58.77311,58.77311,0.1073477,0.1073477,0,0,0,0.1073477,0,0,1.387779E-17,0,0.1129975,0.1073477,0,0,0.8930636,3.749932,0,0.1129975,-0.1129975,5.033668,83.89429,0.1429048,0.1180824,0,0,3.749932
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,57.30479,57.30479,0.1692937,0.1692937,0,0,0,0.1692937,0,0,2.775558E-17,0,0.1782039,0.1692937,0,0,1.018616,3.636934,0,0.1782039,-0.1782039,4.845824,80.76357,0.1429048,0.186223,0,0,3.636934
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,55.8063,55.8063,0.1605218,0.1605218,0,0,0,0.1605218,0,0,2.775558E-17,0,0.1689703,0.1605218,0,0,1.216621,3.45873,0,0.1689703,-0.1689703,4.667714,77.79507,0.1429048,0.176574,0,0,3.45873
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,54.55923,54.55923,0.1352139,0.1352139,0,0,0,0.1352139,0,0,0,0,0.1423305,0.1352139,0,0,1.404366,3.28976,0,0.1423305,-0.1423305,4.517684,75.29459,0.1429048,0.1487353,0,0,3.28976
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,53.46302,53.46302,0.2241811,0.2241811,0,0,0,0.2241811,0,0,2.775558E-17,0,0.2359801,0.2241811,0,0,1.56251,3.147429,0,0.2359801,-0.2359801,4.268939,71.14885,0.1429048,0.2465992,0,0,3.147429
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,52.41709,52.41709,0.1037174,0.1037174,0,0,0,0.1037174,0,0,1.387779E-17,0,0.1091762,0.1037174,0,0,1.824711,2.911449,0,0.1091762,-0.1091762,4.153858,69.23082,0.1429048,0.1140892,0,0,2.911449
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,51.67287,51.67287,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0.231916,0.2203202,0,0,1.946018,2.802273,0,0.231916,-0.231916,3.909397,65.15648,0.1429048,0.2423522,0,0,2.802273
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01367276,51.71279,51.45161,0.1789627,0.1789627,0,0,0,0.1789627,7.640001,0,0,0.01367276,0.1883818,0.1789627,0,0,2.203702,2.570357,0,0.1747091,-0.1747091,3.725237,62.08716,0.1429048,0.196859,0.0109382,0,2.58403
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3401373,57.70182,50.93871,0.02424406,0.02424406,0,0,0,0.02424406,1402.972,0,0,0.3401373,0.02552006,0.02424406,0,0,2.397823,2.395648,0.3146173,0,0.3146173,4.023709,67.06169,0.1428296,0.02666846,0.2721099,0,2.735785
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6061104,65.19157,52.49754,0.7866811,0.7866811,0,0,0,0.7866811,77.04652,0,1.110223E-16,0.6061104,0.8280854,0.7866811,0,0,2.083206,2.678804,0,0.2219749,-0.2219749,3.789727,63.16199,0.1428296,0.8653492,0.4848883,0,3.284914
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.8814366,76.73639,56.65108,0.487406,0.487406,0,0,0,0.487406,180.8424,0,0,0.8814366,0.513059,0.487406,0,0,2.329845,2.456829,0.3683776,0,0.3683776,4.139201,68.98654,0.1427417,0.5361466,0.7051493,0,3.338265
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8291959,79.55672,60.25149,0.1371295,0.1371295,0,0,0,0.1371295,604.6807,0,0,0.8291959,0.1443469,0.1371295,0,0,1.961467,2.788368,0.684849,0,0.684849,4.788906,79.81493,0.1425784,0.1508425,0.6633567,0,3.617564
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.033794,89.73247,63.6407,0.8987713,0.8987713,0,0,0,0.8987713,115.023,0,0,1.033794,0.9460751,0.8987713,0,0,1.276618,3.404733,0.08771866,0,0.08771866,4.872123,81.20189,0.1425576,0.9886484,0.827035,0,4.438526
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.059551,94.22723,66.46672,1.32434,1.32434,1.447221,0,0.4511914,1.32434,80.00595,0,0,1.059551,0,0,0.1228809,0.1167368,1.188899,3.48368,1.176288,0,1.176288,5.988048,99.8006,0.1427948,1.456774,0.8476409,1.7,4.543231
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,0.96922,94.82548,69.3028,0,0,0,0,0,0,0,0.9566086,0,0.96922,0,0,0,0,0.01261146,4.542339,0.01261146,0,0.01261146,6.000012,100,0.1427918,0,0.775376,0,5.511559
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,0.9853703,97.63171,71.05271,0.1583694,0.1583694,0,0,0,0.1583694,622.1976,0.8186657,0,0.9853703,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1427918,0.1742063,0.7882963,0,5.539059
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7636676,91.18166,71.67625,0.3762638,0.3762638,0,0,0,0.3762638,202.9607,0.3676004,0,0.7636676,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1427918,0.4138902,0.610934,0,5.317357
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5709542,86.31665,72.29978,0.1413279,0.1413279,0,0,0,0.1413279,403.9926,0.422188,0,0.5709542,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1427918,0.1554607,0.4567634,0,5.124643
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.2871062,78.34941,71.72653,0.2755497,0.2755497,0,0,0,0.2755497,104.194,0,0,0.2871062,0.2900524,0.2755497,0,0,0,4.553689,0,0.002946157,-0.002946157,5.996906,99.94824,0.1427918,0.3031047,0.2296849,0,4.840795
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03696301,70.61049,69.80564,0.3119793,0.3119793,0,0,0,0.3119793,11.8479,0,5.551115E-17,0.03696301,0.3283993,0.3119793,0,0,0.003273508,4.550743,0,0.2914363,-0.2914363,5.689706,94.82824,0.1427918,0.3431772,0.02957041,0,4.587706
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,68.27698,68.27698,1.828707,1.828707,1.7,0,0.5202,1.828707,0,0,0,0,0.1354812,0.1287071,0,0,0.3270916,4.259306,0,0.1354812,-0.1354812,5.546896,92.44808,0.1427918,2.011578,0,1.7,4.259306
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,66.07449,66.07449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4776262,4.123826,0,0,0,5.546896,92.44808,0.1427918,0,0,0,4.123826
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,63.46973,63.46973,0.3868061,0.3868061,0,0,0,0.3868061,0,0,5.551115E-17,0,0.4071643,0.3868061,0,0,0.4776262,4.123826,0,0.4071643,-0.4071643,5.117707,85.29494,0.1427918,0.4254867,0,0,4.123826
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,60.81468,60.81468,0.1944909,0.1944909,0,0,0,0.1944909,0,0,0,0,0.2047272,0.1944909,0,0,0.930031,3.716661,0,0.2047272,-0.2047272,4.901906,81.69827,0.1427918,0.21394,0,0,3.716661
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,58.77311,58.77311,0.1722676,0.1722676,0,0,0,0.1722676,0,0,2.775558E-17,0,0.1813343,0.1722676,0,0,1.157506,3.511934,0,0.1813343,-0.1813343,4.710763,78.51255,0.1427918,0.1894943,0,0,3.511934
