Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,57.30479,57.30479,0.1170672,0.1170672,0,0,0,0.1170672,0,0,1.387779E-17,0,0.1232287,0.1170672,0,0,1.358988,3.3306,0,0.1232287,-0.1232287,4.580868,76.34765,0.1427918,0.128774,0,0,3.3306
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,55.8063,55.8063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.495909,3.207371,0,0,0,4.580868,76.34765,0.1427918,0,0,0,3.207371
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,54.55923,54.55923,0.03497584,0.03497584,0,0,0,0.03497584,0,0,0,0,0.03681668,0.03497584,0,0,1.495909,3.207371,0,0.03681668,-0.03681668,4.54206,75.70084,0.1427918,0.03847342,0,0,3.207371
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,53.48313,53.48313,0.2120384,0.2120384,0,0,0,0.2120384,0,0,2.775558E-17,0,0.2231983,0.2120384,0,0,1.536816,3.170554,0,0.2231983,-0.2231983,4.306788,71.77966,0.1427918,0.2332422,0,0,3.170554
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,52.41709,52.41709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.784814,2.947356,0,0,0,4.306788,71.77966,0.1427918,0,0,0,2.947356
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,51.70304,51.70304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.784814,2.947356,0,0,0,4.306788,71.77966,0.1427918,0,0,0,2.947356
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03029655,52.06184,51.48178,0.1587418,0.1587418,0,0,0,0.1587418,19.08542,0,0,0.03029655,0.1670967,0.1587418,0,0,1.784814,2.947356,0,0.1368001,-0.1368001,4.162588,69.37634,0.1427918,0.174616,0.02423724,0,2.977652
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2567226,56.01548,50.96888,0.01648513,0.01648513,0,0,0,0.01648513,1557.298,0,0,0.2567226,0.01735277,0.01648513,0,0,1.936815,2.810556,0.2393698,0,0.2393698,4.389674,73.16109,0.1427349,0.01813364,0.2053781,0,3.067278
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5394033,63.64166,52.46737,0,0,0,0,0,0,0,0,0,0.5394033,0,0,0,0,1.697445,3.025989,0.5394033,0,0.5394033,4.901397,81.68979,0.1426068,0,0.4315227,0,3.565392
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7434469,73.08581,56.6008,0.3896622,0.3896622,0,0,0,0.3896622,190.7927,0,0,0.7434469,0.4101708,0.3896622,0,0,1.158041,3.511451,0.3332762,0,0.3332762,5.217571,86.95934,0.1425277,0.4286284,0.5947576,0,4.254899
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8239864,79.27302,60.13081,0,0,0,0,0,0,0,0,0,0.8239864,0,0,0,0,0.8247653,3.8114,0.8239864,0,0.8239864,5.999273,99.98769,0.1423327,0,0.6591891,0,4.635386
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.832486,83.4467,63.46973,0,0,0,0,0,0,0,0.8317071,0,0.832486,0,0,0,0,0.0007789585,4.552988,0.0007789585,0,0.0007789585,6.000012,100,0.1423325,0,0.6659889,0,5.385474
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8136513,86.26208,66.29575,0,0,0,0,0,0,0,0.8136513,0,0.8136513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423325,0,0.650921,0,5.36734
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.7964542,89.13553,69.13182,0.3085455,0.3085455,0,0,0,0.3085455,258.1319,0.4716695,0,0.7964542,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1423325,0.3394,0.6371633,0,5.350143
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8213832,92.00512,70.88174,0.0285606,0.0285606,0,0,0,0.0285606,2875.931,0.7913194,0,0.8213832,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1423325,0.03141666,0.6571065,0,5.375072
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7299212,90.03353,71.56562,1.090518,1.090518,0,0,0,1.090518,66.93342,0,0,0.7299212,1.147914,1.090518,0,0,0,4.553689,0,0.4179928,-0.4179928,5.559409,92.65663,0.1423325,1.19957,0.583937,0,5.28361
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5527636,85.74816,72.23944,0.950156,0.950156,0,0,0,0.950156,58.17609,0,1.110223E-16,0.5527636,1.000164,0.950156,0,0,0.4644364,4.135696,0,0.4474006,-0.4474006,5.087807,84.79662,0.1423325,1.045171,0.4422109,0,4.68846
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2737077,77.90855,71.61591,0.8444259,0.8444259,0,0,0,0.8444259,32.41346,0,0,0.2737077,0.8888694,0.8444259,0,0,0.9615483,3.688296,0,0.6151617,-0.6151617,4.43937,73.98935,0.1423325,0.9288685,0.2189662,0,3.962003
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03438215,70.44276,69.69501,0.9906616,0.9906616,0,0,0,0.9906616,3.470625,0,1.110223E-16,0.03438215,1.042802,0.9906616,0,0,1.645061,3.073134,0,1.00842,-1.00842,3.376402,56.27326,0.1423325,1.089728,0.02750572,0,3.107516
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,68.16635,68.16635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.765527,2.064714,0,0,0,3.376402,56.27326,0.1423325,0,0,0,2.064714
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,66.01415,66.01415,0.1520596,0.1520596,0,0,0,0.1520596,0,0,2.775558E-17,0,0.1600627,0.1520596,0,0,2.765527,2.064714,0,0.1600627,-0.1600627,3.207681,53.46125,0.1423325,0.1672655,0,0,2.064714
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,63.41945,63.41945,0.04175277,0.04175277,0,0,0,0.04175277,0,0,0,0,0.04395029,0.04175277,0,0,2.943375,1.904652,0,0.04395029,-0.04395029,3.161354,52.68913,0.1423325,0.04592805,0,0,1.904652
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,60.75434,60.75434,0.0639993,0.0639993,0,0,0,0.0639993,0,0,0,0,0.06736768,0.0639993,0,0,2.992208,1.860701,0,0.06736768,-0.06736768,3.090342,51.5056,0.1423325,0.07039922,0,0,1.860701
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,58.77311,58.77311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067061,1.793334,0,0,0,3.090342,51.5056,0.1423325,0,0,0,1.793334
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,57.30479,57.30479,0.02630692,0.02630692,0,0,0,0.02630692,0,0,0,0,0.02769149,0.02630692,0,0,3.067061,1.793334,0,0.02769149,-0.02769149,3.061153,51.01911,0.1423325,0.02893761,0,0,1.793334
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,55.83647,55.83647,0.08740373,0.08740373,0,0,0,0.08740373,0,0,1.387779E-17,0,0.09200392,0.08740373,0,0,3.09783,1.765642,0,0.09200392,-0.09200392,2.964172,49.40277,0.1423325,0.0961441,0,0,1.765642
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,54.61957,54.61957,0.1029894,0.1029894,0,0,0,0.1029894,0,0,1.387779E-17,0,0.1084099,0.1029894,0,0,3.200056,1.673638,0,0.1084099,-0.1084099,2.849898,47.4982,0.1423325,0.1132883,0,0,1.673638
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,53.54347,53.54347,0.09742825,0.09742825,0,0,0,0.09742825,0,0,0,0,0.1025561,0.09742825,0,0,3.320512,1.565228,0,0.1025561,-0.1025561,2.741794,45.69648,0.1423325,0.1071711,0,0,1.565228
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,52.46737,52.46737,0.05654094,0.05654094,0,0,0,0.05654094,0,0,6.938894E-18,0,0.05951677,0.05654094,0,0,3.434463,1.462672,0,0.05951677,-0.05951677,2.679058,44.65088,0.1423325,0.06219503,0,0,1.462672
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,51.79355,51.79355,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0.2628303,0.2496888,0,0,3.500593,1.403156,0,0.2628303,-0.2628303,2.402011,40.03343,0.1423325,0.2746577,0,0,1.403156
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01337901,51.78776,51.53207,0.07480323,0.07480323,0,0,0,0.07480323,17.8856,0,1.387779E-17,0.01337901,0.07874024,0.07480323,0,0,3.792626,1.140325,0,0.06536123,-0.06536123,2.333114,38.88515,0.1423325,0.08228355,0.01070321,0,1.153704
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.1949804,54.83173,51.02922,0,0,0,0,0,0,0,0,0,0.1949804,0,0,0,0,3.86525,1.074964,0.1949804,0,0.1949804,2.518089,41.96806,0.1422864,0,0.1559843,0,1.269944
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2687809,57.87844,52.52771,0,0,0,0,0,0,0,0,0,0.2687809,0,0,0,0,3.670269,1.250446,0.2687809,0,0.2687809,2.773077,46.21785,0.1422229,0,0.2150247,0,1.519227
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5554649,68.48029,56.57063,0,0,0,0,0,0,0,0,0,0.5554649,0,0,0,0,3.401489,1.492349,0.5554649,0,0.5554649,3.300037,55.0005,0.1420919,0,0.4443719,0,2.047814
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.6840796,75.52745,60.08052,0,0,0,0,0,0,0,0,0,0.6840796,0,0,0,0,2.846024,1.992268,0.6840796,0,0.6840796,3.949012,65.81673,0.1419309,0,0.5472637,0,2.676347
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.84049,83.54352,63.3591,0.6077151,0.6077151,0,0,0,0.6077151,138.3033,0,0,0.84049,0.6397001,0.6077151,0,0,2.161944,2.607939,0.2007899,0,0.2007899,4.139498,68.99149,0.1418838,0.6684866,0.672392,0,3.448429
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8440663,87.02512,66.18512,0.6978438,0.6978438,0,0,0,0.6978438,120.9535,0,0,0.8440663,0.7345725,0.6978438,0,0,1.961154,2.78865,0.1094938,0,0.1094938,4.243372,70.72274,0.141858,0.7676283,0.675253,0,3.632716
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.768,88.15737,69.02119,0.359889,0.359889,0,0,0,0.359889,213.3992,0,0,0.768,0.3788305,0.359889,0,0,1.85166,2.887195,0.3891695,0,0.3891695,4.612571,76.87604,0.1417667,0.3958779,0.6144,0,3.655195
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8016559,91.26012,70.77112,0,0,0,0,0,0,0,0,0,0.8016559,0,0,0,0,1.462491,3.237447,0.8016559,0,0.8016559,5.373089,89.5513,0.1415789,0,0.6413248,0,4.039103
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.5899885,85.82155,71.39465,0.2132995,0.2132995,0,0,0,0.2132995,276.6009,0,0,0.5899885,0.2245258,0.2132995,0,0,0.660835,3.958937,0.3654626,0,0.3654626,5.719797,95.32977,0.1414935,0.2346295,0.4719908,0,4.548926
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3261185,79.73167,72.12881,0.7415158,0.7415158,0,0,0,0.7415158,43.97998,0,0,0.3261185,0.7805429,0.7415158,0,0,0.2953723,4.287854,0,0.4544245,-0.4544245,5.240792,87.34635,0.1414935,0.8156674,0.2608948,0,4.613972
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1100991,74.02396,71.56562,0.5932208,0.5932208,0,0,0,0.5932208,18.55955,0,1.110223E-16,0.1100991,0.624443,0.5932208,0,0,0.8002884,3.833429,0,0.5143439,-0.5143439,4.698626,78.31027,0.1414935,0.6525429,0.0880793,0,3.943528
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03328787,70.35817,69.63467,0.7023742,0.7023742,0,0,0,0.7023742,4.739336,0,1.110223E-16,0.03328787,0.7393412,0.7023742,0,0,1.371782,3.319086,0,0.7060533,-0.7060533,3.95438,65.9062,0.1414935,0.7726116,0.0266303,0,3.352373
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,68.10601,68.10601,1.095159,1.095159,0,0,0,1.095159,0,0,2.220446E-16,0,1.152799,1.095159,0,0,2.156285,2.613032,0,1.152799,-1.152799,2.739223,45.65363,0.1414935,1.204675,0,0,2.613032
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,65.96387,65.96387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.437173,1.460233,0,0,0,2.739223,45.65363,0.1414935,0,0,0,1.460233
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,63.3591,63.3591,1.376777,1.376777,1.7,0,0.5202,1.376777,0,0,0,0,0,0,0.3232228,0.3070617,3.437173,1.460233,0.3070617,0,0.3070617,3.030528,50.50869,0.1415836,1.514455,0,1.7,1.460233
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,60.75434,60.75434,0.09671455,0.09671455,1.549346,0,0.4790715,0.09671455,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.130111,1.736589,1.38,0,1.38,4.33971,72.32836,0.1418235,0.106386,0,1.7,1.736589
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,58.72283,58.72283,0.308536,0.308536,1.7,0,0.5202,0.308536,0,0,0,0,0,0,1.391464,1.321891,1.750111,2.978589,1.321891,0,1.321891,5.593766,93.22925,0.1421509,0.3393896,0,1.7,2.978589
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,57.30479,57.30479,0.05664677,0.05664677,0,0,0,0.05664677,0,0,6.938894E-18,0,0.05962818,0.05664677,0,0,0.4282207,4.16829,0,0.05962818,-0.05962818,5.530912,92.18169,0.1421509,0.06231145,0,0,4.16829
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,55.83647,55.83647,0.1084689,0.1084689,0,0,0,0.1084689,0,0,1.387779E-17,0,0.1141778,0.1084689,0,0,0.4944743,4.108662,0,0.1141778,-0.1141778,5.410559,90.1758,0.1421509,0.1193158,0,0,4.108662
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,54.61957,54.61957,0.02902117,0.02902117,0,0,0,0.02902117,0,0,3.469447E-18,0,0.0305486,0.02902117,0,0,0.6213384,3.994484,0,0.0305486,-0.0305486,5.378357,89.63911,0.1421509,0.03192329,0,0,3.994484
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,53.54347,53.54347,0.128389,0.128389,0,0,0,0.128389,0,0,0,0,0.1351464,0.128389,0,0,0.6552814,3.963936,0,0.1351464,-0.1351464,5.235901,87.26484,0.1421509,0.141228,0,0,3.963936
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,52.49754,52.49754,0.002442387,0.002442387,0,0,0,0.002442387,0,0,0,0,0.002570934,0.002442387,0,0,0.8054439,3.828789,0,0.002570934,-0.002570934,5.233191,87.21967,0.1421509,0.002686626,0,0,3.828789
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,51.81367,51.81367,0.2403838,0.2403838,0,0,0,0.2403838,0,0,2.775558E-17,0,0.2530356,0.2403838,0,0,0.8083006,3.826218,0,0.2530356,-0.2530356,4.966468,82.7743,0.1421509,0.2644222,0,0,3.826218
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.03979103,52.32541,51.56224,0,0,0,0,0,0,0,0,0,0.03979103,0,0,0,0,1.089451,3.573183,0.03979103,0,0.03979103,5.004217,83.40345,0.1421416,0,0.03183283,0,3.612974
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2624186,56.24611,51.07951,0.7664674,0.7664674,0,0,0,0.7664674,34.23742,0,0,0.2624186,0.8068078,0.7664674,0,0,1.04966,3.608995,0,0.5443892,-0.5443892,4.43038,73.83952,0.1421416,0.8431141,0.2099349,0,3.871413
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6134239,65.42646,52.55788,0.6374061,0.6374061,0,0,0,0.6374061,96.23753,0,0,0.6134239,0.6709538,0.6374061,0,0,1.654537,3.064605,0,0.05752992,-0.05752992,4.369739,72.82883,0.1421416,0.7011467,0.4907391,0,3.67803
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6146873,69.8512,56.54046,0,0,0,0,0,0,0,0,0,0.6146873,0,0,0,0,1.718459,3.007076,0.6146873,0,0.6146873,4.952882,82.54787,0.1419982,0,0.4917498,0,3.621763
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7198436,76.32174,59.96989,1.440441,1.440441,1.7,0,0.5202,1.440441,49.97385,0,0,0.7198436,0,0,0.2595595,0.2465815,1.103772,3.560294,0.9664251,0,0.9664251,5.869713,97.82836,0.1422422,1.584485,0.5758749,1.7,4.280138
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6635877,78.64022,63.29876,0.3660146,0.3660146,0,0,0,0.3660146,181.3009,0.1409623,0,0.6635877,0.3852785,0.3660146,0,0,0.1373469,4.430077,0.1373469,0,0.1373469,6.000012,100,0.1422102,0.4026161,0.5308702,0,5.093665
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,0.9859916,91.27869,66.07449,0,0,0,0,0,0,0,0.9859916,0,0.9859916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422102,0,0.7887933,0,5.53968
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.879118,91.46848,68.96085,0.201635,0.201635,0,0,0,0.201635,435.9948,0.6668707,0,0.879118,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1422102,0.2217985,0.7032944,0,5.432807
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.6957003,88.02718,70.71077,0,0,0,0,0,0,0,0.6957003,0,0.6957003,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422102,0,0.5565603,0,5.249389
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.7841424,91.39871,71.3343,0.3868346,0.3868346,0,0,0,0.3868346,202.7074,0.3769481,0,0.7841424,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1422102,0.4255181,0.6273139,0,5.337831
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5336276,84.97968,72.01818,0.4378429,0.4378429,0,0,0,0.4378429,121.8765,0.07274026,0,0.5336276,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1422102,0.4816272,0.426902,0,5.087317
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2039154,76.06821,71.44493,0.4827325,0.4827325,0,0,0,0.4827325,42.2419,0,0,0.2039154,0.5081394,0.4827325,0,0,0,4.553689,0,0.3042241,-0.3042241,5.679332,94.65534,0.1422102,0.5310057,0.1631323,0,4.757604
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01888617,69.99378,69.58439,0,0,0,0,0,0,0,0,0,0.01888617,0,0,0,0,0.3380267,4.249465,0.01888617,0,0.01888617,5.697248,94.95396,0.1422058,0,0.01510894,0,4.268351
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,68.05573,68.05573,1.034962,1.034962,0,0,0,1.034962,0,0,0,0,1.089434,1.034962,0,0,0.3191406,4.266462,0,1.089434,-1.089434,4.548884,75.81458,0.1422058,1.138459,0,0,4.266462
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,65.90353,65.90353,0.7894902,0.7894902,0,0,0,0.7894902,0,0,1.110223E-16,0,0.8310423,0.7894902,0,0,1.529623,3.177028,0,0.8310423,-0.8310423,3.672889,61.21469,0.1422058,0.8684392,0,0,3.177028
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,63.29876,63.29876,0.5915554,0.5915554,0,0,0,0.5915554,0,0,1.110223E-16,0,0.6226899,0.5915554,0,0,2.453003,2.345986,0,0.6226899,-0.6226899,3.016516,50.27517,0.1422058,0.6507109,0,0,2.345986
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,60.70406,60.70406,0.2021669,0.2021669,0,0,0,0.2021669,0,0,0,0,0.2128073,0.2021669,0,0,3.144881,1.723296,0,0.2128073,-0.2128073,2.792197,46.53653,0.1422058,0.2223836,0,0,1.723296
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,58.72283,58.72283,0.1917676,0.1917676,0,0,0,0.1917676,0,0,2.775558E-17,0,0.2018606,0.1917676,0,0,3.381334,1.510489,0,0.2018606,-0.2018606,2.579418,42.99021,0.1422058,0.2109443,0,0,1.510489
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,57.27462,57.27462,0.241395,0.241395,0,0,0,0.241395,0,0,2.775558E-17,0,0.2541,0.241395,0,0,3.605623,1.308628,0,0.2541,-0.2541,2.311573,38.52613,0.1422058,0.2655345,0,0,1.308628
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,55.8063,55.8063,0.2060108,0.2060108,0,0,0,0.2060108,0,0,2.775558E-17,0,0.2168534,0.2060108,0,0,3.887956,1.054528,0,0.2168534,-0.2168534,2.082989,34.71642,0.1422058,0.2266118,0,0,1.054528
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,54.5894,54.5894,0.0597482,0.0597482,0,0,0,0.0597482,0,0,0,0,0.06289284,0.0597482,0,0,4.128905,0.8376747,0,0.06289284,-0.06289284,2.016694,33.6115,0.1422058,0.06572302,0,0,0.8376747
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,53.5133,53.5133,0.08091354,0.08091354,0,0,0,0.08091354,0,0,1.387779E-17,0,0.08517215,0.08091354,0,0,4.198786,0.7747819,0,0.08517215,-0.08517215,1.926915,32.11518,0.1422058,0.0890049,0,0,0.7747819
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,52.4372,52.4372,0.2610559,0.2610559,0,0,0,0.2610559,0,0,5.551115E-17,0,0.2747957,0.2610559,0,0,4.293421,0.6896098,0,0.2747957,-0.2747957,1.637255,27.28753,0.1422058,0.2871614,0,0,0.6896098
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,51.79355,51.79355,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0.1399868,0.1329874,0,0,4.59875,0.4148141,0,0.1399868,-0.1399868,1.489696,24.82821,0.1422058,0.1462862,0,0,0.4148141
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.0206526,51.92714,51.53207,0.1625541,0.1625541,0,0,0,0.1625541,12.70506,0,2.775558E-17,0.0206526,0.1711095,0.1625541,0,0,4.754291,0.2748274,0,0.150457,-0.150457,1.3311,22.18496,0.1422058,0.1788095,0.01652208,0,0.29548
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3355371,57.73243,51.05939,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,149.1677,0,0,0.3355371,0,0,1.452632,1.38,4.921465,0.1243704,1.715537,0,1.715537,2.958602,49.30993,0.142428,0.2474335,0.2684297,1.7,0.4599076
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6314706,65.81105,52.52771,0.106404,0.106404,1.559036,0,0.4817167,0.106404,593.4652,2.220446E-16,0,0.6314706,0,0,1.452632,1.38,3.205928,1.668354,2.011471,0,2.011471,4.86685,81.11401,0.1425216,0.1170444,0.5051765,1.7,2.299824
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8220116,74.97507,56.49017,0.8576053,0.8576053,0,0,0,0.8576053,95.84964,0,0,0.8220116,0.9027424,0.8576053,0,0,1.194457,3.478678,0,0.08073083,-0.08073083,4.781753,79.69572,0.1425216,0.9433659,0.6576093,0,4.300689
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9162832,81.57832,59.90955,0.8079987,0.8079987,0,0,0,0.8079987,113.4016,0,0,0.9162832,0.850525,0.8079987,0,0,1.284158,3.397947,0.06575831,0,0.06575831,4.844136,80.73544,0.1425063,0.8887986,0.7330266,0,4.31423
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.146261,92.88303,63.18814,0.003299893,0.003299893,0,0,0,0.003299893,34736.3,0,0,1.146261,0.003473572,0.003299893,0,0,1.2184,3.457129,1.142787,0,1.142787,5.92828,98.80447,0.1422417,0.003629882,0.9170088,0,4.60339
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.009076,91.88907,65.96387,0,0,0,0,0,0,0,0.9334631,0,1.009076,0,0,0,0,0.07561251,4.485638,0.07561251,0,0.07561251,6.000012,100,0.1422242,0,0.8072605,0,5.494713
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.040572,96.61246,68.78989,0.630887,0.630887,0,0,0,0.630887,164.9379,0.3764803,0,1.040572,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1422242,0.6939757,0.8324575,0,5.594261
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9235167,94.86768,70.5398,0,0,0,0,0,0,0,0.9235167,0,0.9235167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422242,0,0.7388133,0,5.477206
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7590816,90.50379,71.22368,0,0,0,0,0,0,0,0.7590816,0,0.7590816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422242,0,0.6072653,0,5.31277
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5351914,84.88746,71.8975,0.1072349,0.1072349,0,0,0,0.1072349,499.0833,0.4223126,0,0.5351914,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1422242,0.1179584,0.4281531,0,5.088881
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2686361,77.55408,71.39465,0.8625498,0.8625498,0,0,0,0.8625498,31.14442,0,1.110223E-16,0.2686361,0.9079472,0.8625498,0,0,0,4.553689,0,0.6393111,-0.6393111,5.326119,88.76847,0.1422242,0.9488048,0.2149089,0,4.822325
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.03838653,70.29765,69.46371,0.05040459,0.05040459,0,0,0,0.05040459,76.15681,6.938894E-18,0,0.03838653,0.05305746,0.05040459,0,0,0.7103456,3.914378,0,0.01467093,-0.01467093,5.310655,88.51073,0.1422242,0.05544505,0.03070922,0,3.952765
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,67.9451,67.9451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7266467,3.899707,0,0,0,5.310655,88.51073,0.1422242,0,0,0,3.899707
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,65.7929,65.7929,0.4853804,0.4853804,0,0,0,0.4853804,0,0,5.551115E-17,0,0.5109267,0.4853804,0,0,0.7266467,3.899707,0,0.5109267,-0.5109267,4.77209,79.53468,0.1422242,0.5339184,0,0,3.899707
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,63.24848,63.24848,0.5996799,0.5996799,0,0,0,0.5996799,0,0,1.110223E-16,0,0.631242,0.5996799,0,0,1.294343,3.38878,0,0.631242,-0.631242,4.106703,68.44492,0.1422242,0.6596479,0,0,3.38878
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,60.64371,60.64371,0.1372667,0.1372667,0,0,0,0.1372667,0,0,2.775558E-17,0,0.1444913,0.1372667,0,0,1.995723,2.757538,0,0.1444913,-0.1444913,3.954396,65.90646,0.1422242,0.1509934,0,0,2.757538
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,58.66249,58.66249,0.1126757,0.1126757,0,0,0,0.1126757,0,0,0,0,0.118606,0.1126757,0,0,2.156269,2.613047,0,0.118606,-0.118606,3.829374,63.82277,0.1422242,0.1239433,0,0,2.613047
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,57.22433,57.22433,0.1152157,0.1152157,0,0,0,0.1152157,0,0,1.387779E-17,0,0.1212797,0.1152157,0,0,2.288053,2.494441,0,0.1212797,-0.1212797,3.701534,61.69211,0.1422242,0.1267372,0,0,2.494441
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,55.74596,55.74596,0.1306024,0.1306024,0,0,0,0.1306024,0,0,0,0,0.1374762,0.1306024,0,0,2.422808,2.373161,0,0.1374762,-0.1374762,3.556622,59.27691,0.1422242,0.1436626,0,0,2.373161
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,54.52906,54.52906,0.131461,0.131461,0,0,0,0.131461,0,0,0,0,0.13838,0.131461,0,0,2.57556,2.235685,0,0.13838,-0.13838,3.410756,56.84582,0.1422242,0.1446071,0,0,2.235685
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,53.46302,53.46302,0.01695316,0.01695316,0,0,0,0.01695316,0,0,3.469447E-18,0,0.01784544,0.01695316,0,0,2.729315,2.097305,0,0.01784544,-0.01784544,3.391945,56.53231,0.1422242,0.01864848,0,0,2.097305
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,52.41709,52.41709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749144,2.07946,0,0,0,3.391945,56.53231,0.1422242,0,0,0,2.07946
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749144,2.07946,0,0,0,3.391945,56.53231,0.1422242,0,0,0,2.07946
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03722363,52.24562,51.53207,0.1233145,0.1233145,0,0,0,0.1233145,30.18593,0,1.387779E-17,0.03722363,0.1298047,0.1233145,0,0,2.749144,2.07946,0,0.09258112,-0.09258112,3.294356,54.90583,0.1422242,0.135646,0.0297789,0,2.116683
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3546788,58.10064,51.02922,0.478976,0.478976,0,0,0,0.478976,74.04938,0,0,0.3546788,0.5041853,0.478976,0,0,2.852011,1.986879,0,0.1495065,-0.1495065,3.136763,52.27927,0.1422242,0.5268736,0.283743,0,2.341557
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5288569,63.43769,52.49754,0.7288923,0.7288923,0,0,0,0.7288923,72.55625,0,1.110223E-16,0.5288569,0.7672551,0.7288923,0,0,3.01813,1.837372,0,0.2383981,-0.2383981,2.885469,48.09105,0.1422242,0.8017815,0.4230855,0,2.366229
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.7976919,74.27431,56.42983,1.156414,1.156414,0,0,0,1.156414,68.97977,0,0,0.7976919,1.217278,1.156414,0,0,3.283017,1.598974,0,0.4195863,-0.4195863,2.443186,40.71969,0.1422242,1.272056,0.6381536,0,2.396666
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9171436,81.46974,59.79893,0.8758118,0.8758118,0,0,0,0.8758118,104.7193,0,0,0.9171436,0.9219071,0.8758118,0,0,3.749224,1.179388,0,0.004763549,-0.004763549,2.438165,40.636,0.1422242,0.963393,0.7337149,0,2.096531
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.8734144,84.15383,63.07751,0,0,0,0,0,0,0,0,0,0.8734144,0,0,0,0,3.754517,1.174624,0.8734144,0,0.8734144,3.266758,54.44587,0.1420227,0,0.6987315,0,2.048038
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.8979152,88.30328,65.90353,0.9079554,0.9079554,0,0,0,0.9079554,98.8942,0,0,0.8979152,0.9557425,0.9079554,0,0,2.881102,1.960697,0,0.05782732,-0.05782732,3.205803,53.42995,0.1420227,0.9987509,0.7183322,0,2.858612
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.8924445,91.60406,68.72955,0.03141399,0.03141399,0,0,0,0.03141399,2840.914,0,0,0.8924445,0.03306736,0.03141399,0,0,2.945355,1.90287,0.8593771,0,0.8593771,4.02108,67.01786,0.1418249,0.03455539,0.7139556,0,2.795314
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.8825374,93.46407,70.48952,0.7017008,0.7017008,0,0,0,0.7017008,125.7712,0,0,0.8825374,0.7386324,0.7017008,0,0,2.085978,2.676309,0.1439049,0,0.1439049,4.1576,69.2932,0.1417918,0.7718709,0.7060299,0,3.558846
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7240765,89.38654,71.16334,0.09742894,0.09742894,0,0,0,0.09742894,743.1843,0,0,0.7240765,0.1025568,0.09742894,0,0,1.942073,2.805824,0.6215197,0,0.6215197,4.747225,79.12026,0.1416492,0.1071718,0.5792612,0,3.5299
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3567173,80.19303,71.84721,0.4150651,0.4150651,0,0,0,0.4150651,85.94251,0,5.551115E-17,0.3567173,0.4369106,0.4150651,0,0,1.320553,3.365191,0,0.08019325,-0.08019325,4.662694,77.71142,0.1416492,0.4565715,0.2853739,0,3.721909
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.1960796,75.76997,71.3343,0.7086201,0.7086201,0,0,0,0.7086201,27.67062,0,1.110223E-16,0.1960796,0.7459159,0.7086201,0,0,1.409657,3.284998,0,0.5498364,-0.5498364,4.083116,68.0518,0.1416492,0.7794822,0.1568637,0,3.481078
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03684051,70.21329,69.41342,0.4691333,0.4691333,0,0,0,0.4691333,7.852888,0,5.551115E-17,0.03684051,0.4938245,0.4691333,0,0,2.020586,2.735162,0,0.456984,-0.456984,3.601413,60.02342,0.1416492,0.5160466,0.02947241,0,2.772002
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,67.88476,67.88476,0.4499586,0.4499586,0,0,0,0.4499586,0,0,5.551115E-17,0,0.4736407,0.4499586,0,0,2.528346,2.278177,0,0.4736407,-0.4736407,3.102151,51.70242,0.1416492,0.4949545,0,0,2.278177
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,65.68227,65.68227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054613,1.804537,0,0,0,3.102151,51.70242,0.1416492,0,0,0,1.804537
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,63.18814,63.18814,0.4687065,0.4687065,0,0,0,0.4687065,0,0,5.551115E-17,0,0.4933753,0.4687065,0,0,3.054613,1.804537,0,0.4933753,-0.4933753,2.582088,43.03472,0.1416492,0.5155772,0,0,1.804537
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,60.58337,60.58337,0.04945381,0.04945381,0,0,0,0.04945381,0,0,6.938894E-18,0,0.05205664,0.04945381,0,0,3.602808,1.311162,0,0.05205664,-0.05205664,2.527216,42.12017,0.1416492,0.05439918,0,0,1.311162
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,58.60215,58.60215,0.1139913,0.1139913,0,0,0,0.1139913,0,0,1.387779E-17,0,0.1199909,0.1139913,0,0,3.660649,1.259105,0,0.1199909,-0.1199909,2.400734,40.01215,0.1416492,0.1253905,0,0,1.259105
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,57.19416,57.19416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.793972,1.139114,0,0,0,2.400734,40.01215,0.1416492,0,0,0,1.139114
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,55.72584,55.72584,0.1335144,0.1335144,0,0,0,0.1335144,0,0,0,0,0.1405415,0.1335144,0,0,3.793972,1.139114,0,0.1405415,-0.1405415,2.25259,37.5431,0.1416492,0.1468659,0,0,1.139114
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,54.52906,54.52906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.950129,0.9985726,0,0,0,2.25259,37.5431,0.1416492,0,0,0,0.9985726
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,53.46302,53.46302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.950129,0.9985726,0,0,0,2.25259,37.5431,0.1416492,0,0,0,0.9985726
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,52.41709,52.41709,0.301903,0.301903,0,0,0,0.301903,0,0,5.551115E-17,0,0.3177927,0.301903,0,0,3.950129,0.9985726,0,0.3177927,-0.3177927,1.917607,31.96006,0.1416492,0.3320933,0,0,0.9985726
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,51.73321,51.73321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.303232,0.6807799,0,0,0,1.917607,31.96006,0.1416492,0,0,0,0.6807799
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.01980402,51.89069,51.51196,0.04401629,0.04401629,0,0,0,0.04401629,44.99247,0,6.938894E-18,0.01980402,0.04633294,0.04401629,0,0,4.303232,0.6807799,0,0.02652892,-0.02652892,1.889644,31.494,0.1416492,0.04841793,0.01584321,0,0.7005839
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2019905,54.97216,51.02922,0.4375407,0.4375407,0,0,0,0.4375407,46.16497,0,5.551115E-17,0.2019905,0.4605691,0.4375407,0,0,4.332709,0.654251,0,0.2585786,-0.2585786,1.617078,26.95124,0.1416492,0.4812948,0.1615924,0,0.8562415
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5045995,62.8639,52.46737,1.257966,1.257966,1.7,0,0.5202,1.257966,40.11232,0,0,0.5045995,0,0,0.4420337,0.419932,4.620018,0.3956724,0.9245315,0,0.9245315,2.494165,41.56934,0.1418892,1.383763,0.4036796,1.7,0.9002718
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4415936,65.61562,56.33932,0.6276143,0.6276143,1.7,0,0.5202,0.6276143,70.36067,0,0,0.4415936,0,0,1.072386,1.018766,3.695487,1.227751,1.46036,0,1.46036,3.879585,64.65961,0.1421787,0.6903757,0.3532749,1.7,1.669344
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7440728,76.61832,59.67825,0.1181897,0.1181897,1.570821,0,0.4849342,0.1181897,629.5581,0,0,0.7440728,0,0,1.452632,1.38,2.235127,2.542075,2.124073,0,2.124073,5.894657,98.24409,0.1422519,0.1300087,0.5952582,1.7,3.286148
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.8802307,84.21856,62.96688,0,0,0,0,0,0,0,0.7691767,0,0.8802307,0,0,0,0,0.111054,4.45374,0.111054,0,0.111054,6.000012,100,0.1422265,0,0.7041845,0,5.333971
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8067243,85.39175,65.73256,0,0,0,0,0,0,0,0.8067243,0,0.8067243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422265,0,0.6453795,0,5.360413
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7166491,86.1253,68.55858,0,0,0,0,0,0,0,0.7166491,0,0.7166491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422265,0,0.5733193,0,5.270338
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.5942998,84.72453,70.31855,0.6546577,0.6546577,0,0,0,0.6546577,90.78023,0,0,0.5942998,0.6891134,0.6546577,0,0,0,4.553689,0,0.09481361,-0.09481361,5.90007,98.3343,0.1422265,0.7201235,0.4754398,0,5.147989
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5458227,84.16473,70.99237,0.23,0.23,0,0,0,0.23,237.3143,0.198369,0,0.5458227,0.2421052,0.23,0,0,0.1053485,4.458875,0.1053485,0,0.1053485,6.000012,100,0.1422024,0.253,0.4366582,0,5.004698
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.2882994,78.3784,71.72653,0.862841,0.862841,0,0,0,0.862841,33.41281,0,1.110223E-16,0.2882994,0.9082537,0.862841,0,0,0,4.553689,0,0.6199543,-0.6199543,5.346523,89.10854,0.1422024,0.9491251,0.2306395,0,4.841989
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2257211,76.28954,71.16334,0.7679412,0.7679412,0,0,0,0.7679412,29.39302,0,0,0.2257211,0.8083591,0.7679412,0,0,0.6888381,3.933735,0,0.582638,-0.582638,4.732368,78.87265,0.1422024,0.8447353,0.1805769,0,4.159456
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03582552,70.07986,69.3028,0.2422998,0.2422998,0,0,0,0.2422998,14.78562,0,2.775558E-17,0.03582552,0.2550524,0.2422998,0,0,1.336214,3.351097,0,0.2192269,-0.2192269,4.501283,75.02123,0.1422024,0.2665297,0.02866042,0,3.386922
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,67.77412,67.77412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579799,3.13187,0,0,0,4.501283,75.02123,0.1422024,0,0,0,3.13187
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,65.56159,65.56159,0.4499066,0.4499066,0,0,0,0.4499066,0,0,5.551115E-17,0,0.4735859,0.4499066,0,0,1.579799,3.13187,0,0.4735859,-0.4735859,4.002079,66.70119,0.1422024,0.4948973,0,0,3.13187
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,63.07751,63.07751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.106006,2.658284,0,0,0,4.002079,66.70119,0.1422024,0,0,0,2.658284
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,60.47275,60.47275,0.08287527,0.08287527,0,0,0,0.08287527,0,0,1.387779E-17,0,0.08723713,0.08287527,0,0,2.106006,2.658284,0,0.08723713,-0.08723713,3.910124,65.16859,0.1422024,0.0911628,0,0,2.658284
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,58.55186,58.55186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202936,2.571047,0,0,0,3.910124,65.16859,0.1422024,0,0,0,2.571047
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,57.10365,57.10365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202936,2.571047,0,0,0,3.910124,65.16859,0.1422024,0,0,0,2.571047
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,55.6655,55.6655,0.1327593,0.1327593,0,0,0,0.1327593,0,0,2.775558E-17,0,0.1397466,0.1327593,0,0,2.202936,2.571047,0,0.1397466,-0.1397466,3.762818,62.7135,0.1422024,0.1460352,0,0,2.571047
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,54.47877,54.47877,0.3166072,0.3166072,0,0,0,0.3166072,0,0,5.551115E-17,0,0.3332707,0.3166072,0,0,2.35821,2.4313,0,0.3332707,-0.3332707,3.41152,56.85855,0.1422024,0.3482679,0,0,2.4313
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,53.43285,53.43285,0.1187612,0.1187612,0,0,0,0.1187612,0,0,1.387779E-17,0,0.1250118,0.1187612,0,0,2.728511,2.098029,0,0.1250118,-0.1250118,3.279746,54.66232,0.1422024,0.1306373,0,0,2.098029
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,52.38692,52.38692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.867413,1.973018,0,0,0,3.279746,54.66232,0.1422024,0,0,0,1.973018
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,51.73321,51.73321,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0.0185491,0.01762165,0,0,2.867413,1.973018,0,0.0185491,-0.0185491,3.260193,54.33644,0.1422024,0.01938381,0,0,1.973018
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.0266831,52.0227,51.51196,0.1547313,0.1547313,0,0,0,0.1547313,17.24479,0,2.775558E-17,0.0266831,0.1628751,0.1547313,0,0,2.888023,1.954468,0,0.136192,-0.136192,3.116634,51.9438,0.1422024,0.1702045,0.02134648,0,1.981152
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3008573,56.95073,50.99905,0,0,0,0,0,0,0,0,0,0.3008573,0,0,0,0,3.039347,1.818277,0.3008573,0,0.3008573,3.402052,56.70076,0.1421338,0,0.2406859,0,2.119134
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5691926,64.28176,52.4372,0.7862792,0.7862792,0,0,0,0.7862792,72.39066,0,0,0.5691926,0.8276623,0.7862792,0,0,2.73849,2.089048,0,0.2584696,-0.2584696,3.129601,52.15992,0.1421338,0.8649071,0.4553541,0,2.658241
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8208553,74.71165,56.28903,1.229506,1.229506,0,0,0,1.229506,66.76302,0,0,0.8208553,1.294217,1.229506,0,0,3.025678,1.830578,0,0.4733613,-0.4733613,2.630635,43.84383,0.1421338,1.352456,0.6566842,0,2.651434
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,0.996719,83.56902,59.62796,0,0,0,0,0,0,0,0,0,0.996719,0,0,0,0,3.551635,1.357217,0.996719,0,0.996719,3.576205,59.60331,0.1419067,0,0.7973752,0,2.353936
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.075257,90.05673,62.8462,0.3808335,0.3808335,0,0,0,0.3808335,282.3432,0,0,1.075257,0.4008774,0.3808335,0,0,2.554916,2.254264,0.6743801,0,0.6743801,4.215979,70.26617,0.1417535,0.4189169,0.8602059,0,3.329522
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.163826,96.78666,65.62193,0.2833139,0.2833139,0,0,0,0.2833139,410.7903,0,0,1.163826,0.2982252,0.2833139,0,0,1.880536,2.861206,0.8656011,0,0.8656011,5.03716,83.9525,0.1415573,0.3116453,0.931061,0,4.025033
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.130027,99.40199,68.44794,1.098594,1.098594,0,0,0,1.098594,102.8612,0,0,1.130027,1.156414,1.098594,0,0,1.014935,3.640247,0,0.02638786,-0.02638786,5.009345,83.48891,0.1415573,1.208453,0.9040212,0,4.770274
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,0.9867887,96.5866,70.20792,0.2929834,0.2929834,0,0,0,0.2929834,336.807,0,0,0.9867887,0.3084036,0.2929834,0,0,1.044255,3.613859,0.6783851,0,0.6783851,5.652917,94.2151,0.141404,0.3222817,0.789431,0,4.600648
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.7875841,90.96145,70.88174,0,0,0,0,0,0,0,0.4217142,0,0.7875841,0,0,0,0,0.3658699,4.224406,0.3658699,0,0.3658699,6.000012,100,0.1413214,0,0.6300673,0,5.01199
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5233625,84.25527,71.61591,0.511425,0.511425,0,0,0,0.511425,102.3342,0,1.110223E-16,0.5233625,0.5383421,0.511425,0,0,0,4.553689,0,0.01497966,-0.01497966,5.984222,99.73683,0.1413214,0.5625675,0.41869,0,5.077051
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2642072,77.15252,71.11305,0.2628646,0.2628646,0,0,0,0.2628646,100.5108,0,0,0.2642072,0.2766996,0.2628646,0,0,0.01664406,4.538709,0,0.01249233,-0.01249233,5.971054,99.51736,0.1413214,0.289151,0.2113658,0,4.802917
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02756423,69.77869,69.18211,0,0,0,0,0,0,0,0,0,0.02756423,0,0,0,0,0.03052443,4.526217,0.02756423,0,0.02756423,5.997204,99.95319,0.1413152,0,0.02205139,0,4.553781
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,67.6635,67.6635,0.5253052,0.5253052,0,0,0,0.5253052,0,0,1.110223E-16,0,0.5529529,0.5253052,0,0,0.002960192,4.551025,0,0.5529529,-0.5529529,5.41434,90.23882,0.1413152,0.5778357,0,0,4.551025
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,65.5113,65.5113,0.7369757,0.7369757,0,0,0,0.7369757,0,0,0,0,0.7757639,0.7369757,0,0,0.6173522,3.998072,0,0.7757639,-0.7757639,4.596613,76.61007,0.1413152,0.8106732,0,0,3.998072
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,63.01717,63.01717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.479312,3.222308,0,0,0,4.596613,76.61007,0.1413152,0,0,0,3.222308
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,60.47275,60.47275,0.1018848,0.1018848,0,0,0,0.1018848,0,0,1.387779E-17,0,0.1072471,0.1018848,0,0,1.479312,3.222308,0,0.1072471,-0.1072471,4.483565,74.72593,0.1413152,0.1120732,0,0,3.222308
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,58.49152,58.49152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.598476,3.115061,0,0,0,4.483565,74.72593,0.1413152,0,0,0,3.115061
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,57.10365,57.10365,0.008143409,0.008143409,0,0,0,0.008143409,0,0,1.734723E-18,0,0.008572009,0.008143409,0,0,1.598476,3.115061,0,0.008572009,-0.008572009,4.474529,74.57534,0.1413152,0.00895775,0,0,3.115061
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,55.63533,55.63533,0.06480204,0.06480204,0,0,0,0.06480204,0,0,1.387779E-17,0,0.06821267,0.06480204,0,0,1.608,3.106489,0,0.06821267,-0.06821267,4.402627,73.37697,0.1413152,0.07128225,0,0,3.106489
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,54.50895,54.50895,0.2016373,0.2016373,0,0,0,0.2016373,0,0,0,0,0.2122498,0.2016373,0,0,1.683792,3.038276,0,0.2122498,-0.2122498,4.178896,69.64812,0.1413152,0.221801,0,0,3.038276
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,53.46302,53.46302,0.1774382,0.1774382,0,0,0,0.1774382,0,0,2.775558E-17,0,0.1867771,0.1774382,0,0,1.919625,2.826026,0,0.1867771,-0.1867771,3.982015,66.36679,0.1413152,0.1951821,0,0,2.826026
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,52.4372,52.4372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.127155,2.639249,0,0,0,3.982015,66.36679,0.1413152,0,0,0,2.639249
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,51.76338,51.76338,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0.07614554,0.07233826,0,0,2.127155,2.639249,0,0.07614554,-0.07614554,3.901751,65.02905,0.1413152,0.07957209,0,0,2.639249
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.03954061,52.29026,51.53207,0.1582568,0.1582568,0,0,0,0.1582568,24.9851,0,0,0.03954061,0.1665861,0.1582568,0,0,2.211761,2.563104,0,0.1270455,-0.1270455,3.767833,62.7971,0.1413152,0.1740825,0.03163249,0,2.602644
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2405735,55.78107,51.05939,0.6744571,0.6744571,0,0,0,0.6744571,35.6692,0,0,0.2405735,0.7099549,0.6744571,0,0,2.352923,2.436058,0,0.4693814,-0.4693814,3.273062,54.55092,0.1413152,0.7419028,0.1924588,0,2.676632
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2876782,58.23853,52.49754,0,0,0,0,0,0,0,0,0,0.2876782,0,0,0,0,2.874458,1.966677,0.2876782,0,0.2876782,3.545977,59.09951,0.1412503,0,0.2301425,0,2.254355
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6181272,69.62184,56.25886,0.3984617,0.3984617,0,0,0,0.3984617,155.1284,0,0,0.6181272,0.4194334,0.3984617,0,0,2.58678,2.225587,0.1986938,0,0.1986938,3.734475,62.24112,0.1412056,0.4383079,0.4945018,0,2.843714
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9325744,81.56992,59.51733,0.184314,0.184314,0,0,0,0.184314,505.9706,0,0,0.9325744,0.1940147,0.184314,0,0,2.388086,2.404412,0.7385597,0,0.7385597,4.435134,73.91875,0.1410395,0.2027453,0.7460595,0,3.336986
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6098558,76.55276,62.67523,0.06765381,0.06765381,0,0,0,0.06765381,901.436,0,0,0.6098558,0.07121454,0.06765381,0,0,1.649526,3.069115,0.5386413,0,0.5386413,4.946134,82.4354,0.1409186,0.07441919,0.4878846,0,3.678971
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6242122,80.10564,65.5113,0.7654581,0.7654581,0,0,0,0.7654581,81.54753,0,0,0.6242122,0.8057454,0.7654581,0,0,1.110885,3.553893,0,0.1815332,-0.1815332,4.754781,79.2462,0.1409186,0.8420039,0.4993697,0,4.178105
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.8582553,89.98288,68.27698,0.7880353,0.7880353,0,0,0,0.7880353,108.9108,0,0,0.8582553,0.8295109,0.7880353,0,0,1.312588,3.37236,0.02874443,0,0.02874443,4.782051,79.70068,0.1409121,0.8668389,0.6866043,0,4.230615
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.7681262,89.36543,70.03696,0.689593,0.689593,0,0,0,0.689593,111.3883,0,0,0.7681262,0.7258874,0.689593,0,0,1.283844,3.398229,0.04223881,0,0.04223881,4.822122,80.36854,0.1409026,0.7585523,0.6145009,0,4.166356
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6180053,85.82293,70.71077,0.4798864,0.4798864,0,0,0,0.4798864,128.7816,0,0,0.6180053,0.5051436,0.4798864,0,0,1.241605,3.436244,0.1128617,0,0.1128617,4.929192,82.15304,0.1408774,0.5278751,0.4944043,0,4.05425
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.3861661,80.56615,71.50528,0,0,0,0,0,0,0,0,0,0.3861661,0,0,0,0,1.128743,3.53782,0.3861661,0,0.3861661,5.295541,88.25885,0.1407908,0,0.3089329,0,3.923986
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1558958,74.48527,70.99237,0,0,0,0,0,0,0,0,0,0.1558958,0,0,0,0,0.7425772,3.88537,0.1558958,0,0.1558958,5.443437,90.72377,0.140756,0,0.1247166,0,4.041265
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.03986304,69.93522,69.07148,0.456986,0.456986,0,0,0,0.456986,8.723032,0,5.551115E-17,0.03986304,0.4810379,0.456986,0,0,0.5866814,4.025676,0,0.4411749,-0.4411749,4.978398,82.97314,0.140756,0.5026847,0.03189043,0,4.065539
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,67.60316,67.60316,0.5878814,0.5878814,0,0,0,0.5878814,0,0,0,0,0.6188226,0.5878814,0,0,1.076876,3.584501,0,0.6188226,-0.6188226,4.326102,72.10155,0.140756,0.6466696,0,0,3.584501
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,65.40067,65.40067,0.3031577,0.3031577,0,0,0,0.3031577,0,0,5.551115E-17,0,0.3191133,0.3031577,0,0,1.764456,2.965678,0,0.3191133,-0.3191133,3.989727,66.49532,0.140756,0.3334734,0,0,2.965678
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,62.96688,62.96688,0.8677374,0.8677374,0,0,0,0.8677374,0,0,1.110223E-16,0,0.9134077,0.8677374,0,0,2.119027,2.646565,0,0.9134077,-0.9134077,3.026911,50.44841,0.140756,0.9545111,0,0,2.646565
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,60.41241,60.41241,0.1769193,0.1769193,0,0,0,0.1769193,0,0,2.775558E-17,0,0.1862308,0.1769193,0,0,3.133924,1.733157,0,0.1862308,-0.1862308,2.830606,47.17667,0.140756,0.1946112,0,0,1.733157
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,58.44123,58.44123,0.03202813,0.03202813,0,0,0,0.03202813,0,0,0,0,0.03371383,0.03202813,0,0,3.340847,1.546926,0,0.03371383,-0.03371383,2.795069,46.58438,0.140756,0.03523095,0,0,1.546926
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,57.08353,57.08353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.378307,1.513213,0,0,0,2.795069,46.58438,0.140756,0,0,0,1.513213
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,55.63533,55.63533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.378307,1.513213,0,0,0,2.795069,46.58438,0.140756,0,0,0,1.513213
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,54.50895,54.50895,0.1222929,0.1222929,0,0,0,0.1222929,0,0,2.775558E-17,0,0.1287294,0.1222929,0,0,3.378307,1.513213,0,0.1287294,-0.1287294,2.659376,44.32284,0.140756,0.1345222,0,0,1.513213
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,53.46302,53.46302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.52134,1.384483,0,0,0,2.659376,44.32284,0.140756,0,0,0,1.384483
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,52.4372,52.4372,0.07643774,0.07643774,0,0,0,0.07643774,0,0,1.387779E-17,0,0.08046078,0.07643774,0,0,3.52134,1.384483,0,0.08046078,-0.08046078,2.574563,42.90929,0.140756,0.08408152,0,0,1.384483
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.610741,1.304022,0,0,0,2.574563,42.90929,0.140756,0,0,0,1.304022
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03194388,52.144,51.53207,0,0,0,0,0,0,0,0,0,0.03194388,0,0,0,0,3.610741,1.304022,0.03194388,0,0.03194388,2.604867,43.41437,0.1407488,0,0.0255551,0,1.335966
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3613121,58.23972,51.02922,0.6632155,0.6632155,0,0,0,0.6632155,54.47883,0,1.110223E-16,0.3613121,0.6981216,0.6632155,0,0,3.578797,1.332772,0,0.3368095,-0.3368095,2.249839,37.49724,0.1407488,0.7295371,0.2890497,0,1.694084
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4686669,62.07029,52.46737,1.558118,1.558118,1.7,0,0.5202,1.558118,30.07905,0,0,0.4686669,0,0,0.1418825,0.1347883,3.95303,0.9959623,0.6034552,0,0.6034552,2.822327,47.03868,0.1408967,1.713929,0.3749335,1.7,1.464629
