Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8283532,74.83699,56.22869,0.2810153,0.2810153,1.7,0,0.5202,0.2810153,294.7716,0,0,0.8283532,0,0,1.418985,1.348035,3.349574,1.539072,2.176389,0,2.176389,4.887031,81.45034,0.1410235,0.3091168,0.6626826,1.7,2.367425
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,0.9877834,83.09518,59.45699,0.8414186,0.8414186,0,0,0,0.8414186,117.395,0,0,0.9877834,0.8857038,0.8414186,0,0,1.173186,3.497822,0.1020796,0,0.1020796,4.983871,83.06436,0.1410007,0.9255605,0.7902268,0,4.485605
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,0.9752042,86.55077,62.5646,0.1457123,0.1457123,0,0,0,0.1457123,669.2671,0,0,0.9752042,0.1533813,0.1457123,0,0,1.071106,3.589694,0.8218229,0,0.8218229,5.763521,96.05849,0.1408176,0.1602835,0.7801634,0,4.564898
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.021071,91.56317,65.40067,1.049446,1.049446,0,0,0,1.049446,97.29618,0,0,1.021071,1.10468,1.049446,0,0,0.2492831,4.329334,0,0.08360909,-0.08360909,5.67539,94.58964,0.1408176,1.15439,0.8168566,0,5.350405
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7497204,86.68703,68.22669,1.027173,1.027173,0,0,0,1.027173,72.98875,0,0,0.7497204,1.081234,1.027173,0,0,0.3421821,4.245725,0,0.3315139,-0.3315139,5.325943,88.76554,0.1408176,1.12989,0.5997763,0,4.995446
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6449172,85.73589,69.97661,0.666266,0.666266,0,0,0,0.666266,96.79577,0,0,0.6449172,0.7013326,0.666266,0,0,0.7105309,3.914211,0,0.05641533,-0.05641533,5.266476,87.77443,0.1408176,0.7328925,0.5159338,0,4.559128
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.6964833,87.99135,70.66048,0.6962638,0.6962638,0,0,0,0.6962638,100.0315,0,1.110223E-16,0.6964833,0.7329092,0.6962638,0,0,0.7732146,3.857796,0,0.03642599,-0.03642599,5.22808,87.13449,0.1408176,0.7658901,0.5571866,0,4.554279
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3038543,78.46008,71.44493,1.420862,1.420862,1.7,0,0.5202,1.420862,21.38522,0,0,0.3038543,0,0,0.2791383,0.2651814,0.8136879,3.82137,0.5690357,0,0.5690357,5.767914,96.13171,0.140963,1.562948,0.2430835,1.7,4.125224
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2057197,75.58952,70.94209,0.5621039,0.5621039,0,0,0,0.5621039,36.59817,0,0,0.2057197,0.5916883,0.5621039,0,0,0.2446522,4.333502,0,0.3859686,-0.3859686,5.361068,89.35095,0.140963,0.6183143,0.1645758,0,4.539222
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.03946546,69.87595,69.02119,0.1980387,0.1980387,0,0,0,0.1980387,19.92816,0,2.775558E-17,0.03946546,0.2084618,0.1980387,0,0,0.6735062,3.947533,0,0.1689963,-0.1689963,5.18293,86.382,0.140963,0.2178425,0.03157237,0,3.986999
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,67.54282,67.54282,0.2252074,0.2252074,0,0,0,0.2252074,0,0,0,0,0.2370604,0.2252074,0,0,0.8612798,3.778537,0,0.2370604,-0.2370604,4.933046,82.21728,0.140963,0.2477282,0,0,3.778537
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,65.34033,65.34033,1.156987,1.156987,0,0,0,1.156987,0,0,0,0,1.217881,1.156987,0,0,1.12468,3.541477,0,1.217881,-1.217881,3.649287,60.82133,0.140963,1.272686,0,0,3.541477
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,62.90654,62.90654,0.04355936,0.04355936,0,0,0,0.04355936,0,0,6.938894E-18,0,0.04585196,0.04355936,0,0,2.477882,2.323596,0,0.04585196,-0.04585196,3.600955,60.01579,0.140963,0.04791529,0,0,2.323596
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,60.36212,60.36212,0.01119659,0.01119659,0,0,0,0.01119659,0,0,1.734723E-18,0,0.01178588,0.01119659,0,0,2.528828,2.277744,0,0.01178588,-0.01178588,3.588531,59.80874,0.140963,0.01231624,0,0,2.277744
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,58.44123,58.44123,0.07271241,0.07271241,0,0,0,0.07271241,0,0,0,0,0.07653937,0.07271241,0,0,2.541924,2.265958,0,0.07653937,-0.07653937,3.507852,58.46408,0.140963,0.07998365,0,0,2.265958
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,57.05336,57.05336,0.03317984,0.03317984,0,0,0,0.03317984,0,0,0,0,0.03492615,0.03317984,0,0,2.626967,2.189418,0,0.03492615,-0.03492615,3.471036,57.85049,0.140963,0.03649782,0,0,2.189418
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,55.60516,55.60516,0.09434714,0.09434714,0,0,0,0.09434714,0,0,0,0,0.09931278,0.09434714,0,0,2.665774,2.154492,0,0.09931278,-0.09931278,3.366352,56.10575,0.140963,0.1037819,0,0,2.154492
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,54.47877,54.47877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.776122,2.055179,0,0,0,3.366352,56.10575,0.140963,0,0,0,2.055179
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,53.43285,53.43285,0.1139702,0.1139702,0,0,0,0.1139702,0,0,1.387779E-17,0,0.1199686,0.1139702,0,0,2.776122,2.055179,0,0.1199686,-0.1199686,3.239894,53.99812,0.140963,0.1253672,0,0,2.055179
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,52.41709,52.41709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90942,1.935211,0,0,0,3.239894,53.99812,0.140963,0,0,0,1.935211
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,51.79355,51.79355,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0.1233095,0.117144,0,0,2.90942,1.935211,0,0.1233095,-0.1233095,3.109914,51.83179,0.140963,0.1288584,0,0,1.935211
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02786781,52.09592,51.56224,0,0,0,0,0,0,0,0,0,0.02786781,0,0,0,0,3.046431,1.811901,0.02786781,0,0.02786781,3.136352,52.27242,0.1409568,0,0.02229425,0,1.839769
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3773372,58.60868,51.05939,0,0,0,0,0,0,0,0,0,0.3773372,0,0,0,0,3.018563,1.836982,0.3773372,0,0.3773372,3.494325,58.23864,0.1408729,0,0.3018697,0,2.214319
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7018552,67.39942,52.46737,1.054721,1.054721,0,0,0,1.054721,66.54416,0,0,0.7018552,1.110233,1.054721,0,0,2.641226,2.176586,0,0.4083774,-0.4083774,3.063858,51.06419,0.1408729,1.160193,0.5614842,0,2.878441
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9531544,78.12849,56.17841,0.627203,0.627203,0,0,0,0.627203,151.969,0,0,0.9531544,0.6602137,0.627203,0,0,3.094979,1.768208,0.2929406,0,0.2929406,3.341765,55.69598,0.1408078,0.6899233,0.7625235,0,2.721363
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.10591,86.54642,59.34636,0.2841302,0.2841302,0,0,0,0.2841302,389.2264,0,0,1.10591,0.2990845,0.2841302,0,0,2.802038,2.031855,0.8068256,0,0.8068256,4.107187,68.45299,0.1406289,0.3125433,0.8847281,0,3.137765
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.163013,92.48208,62.45398,0.6567575,0.6567575,0,0,0,0.6567575,177.0841,0,0,1.163013,0.6913238,0.6567575,0,0,1.995212,2.757998,0.4716894,0,0.4716894,4.554671,75.91103,0.1405245,0.7224333,0.9304105,0,3.921011
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.153154,95.93415,65.27999,0,0,0,0,0,0,0,0,0,1.153154,0,0,0,0,1.523523,3.182518,1.153154,0,1.153154,5.648649,94.14396,0.1402699,0,0.9225228,0,4.335672
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.052659,96.13742,68.10601,0,0,0,0,0,0,0,0.68229,0,1.052659,0,0,0,0,0.3703694,4.220356,0.3703694,0,0.3703694,6.000012,100,0.1401883,0,0.8421275,0,5.273016
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,0.9827165,96.00533,69.86598,0.4084345,0.4084345,0,0,0,0.4084345,240.6057,0.5527855,0,0.9827165,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1401883,0.4492779,0.7861732,0,5.536406
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7400837,89.19746,70.60014,0.3760906,0.3760906,0,0,0,0.3760906,196.7833,0.3441989,0,0.7400837,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1401883,0.4136997,0.592067,0,5.293773
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4695343,82.58611,71.39465,1.117877,1.117877,0,0,0,1.117877,42.00231,0,0,0.4695343,1.176713,1.117877,0,0,0,4.553689,0,0.7071787,-0.7071787,5.25458,87.57616,0.1401883,1.229665,0.3756274,0,5.023223
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2768944,77.21418,70.88174,0.5951229,0.5951229,0,0,0,0.5951229,46.52727,0,0,0.2768944,0.6264452,0.5951229,0,0,0.7857541,3.84651,0,0.3495508,-0.3495508,4.886121,81.4352,0.1401883,0.6546352,0.2215155,0,4.123405
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.03966752,69.81964,68.96085,0,0,0,0,0,0,0,0,0,0.03966752,0,0,0,0,1.174144,3.496959,0.03966752,0,0.03966752,4.923753,82.06239,0.1401796,0,0.03173402,0,3.536627
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,67.43219,67.43219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.134476,3.53266,0,0,0,4.923753,82.06239,0.1401796,0,0,0,3.53266
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,65.22971,65.22971,0.6308439,0.6308439,0,0,0,0.6308439,0,0,0,0,0.6640462,0.6308439,0,0,1.134476,3.53266,0,0.6640462,-0.6640462,4.223787,70.39631,0.1401796,0.6939282,0,0,3.53266
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,62.79591,62.79591,0.8792346,0.8792346,0,0,0,0.8792346,0,0,1.110223E-16,0,0.92551,0.8792346,0,0,1.872305,2.868614,0,0.92551,-0.92551,3.248214,54.13679,0.1401796,0.967158,0,0,2.868614
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,60.25149,60.25149,0.01231578,0.01231578,0,0,0,0.01231578,0,0,1.734723E-18,0,0.01296398,0.01231578,0,0,2.90065,1.943104,0,0.01296398,-0.01296398,3.234549,53.90903,0.1401796,0.01354736,0,0,1.943104
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,58.38089,58.38089,0.1938148,0.1938148,0,0,0,0.1938148,0,0,2.775558E-17,0,0.2040155,0.1938148,0,0,2.915054,1.93014,0,0.2040155,-0.2040155,3.019497,50.32486,0.1401796,0.2131962,0,0,1.93014
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.02319,57.02319,0.03886408,0.03886408,0,0,0,0.03886408,0,0,0,0,0.04090955,0.03886408,0,0,3.141738,1.726125,0,0.04090955,-0.04090955,2.976375,49.60615,0.1401796,0.04275049,0,0,1.726125
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,55.60516,55.60516,0.08797191,0.08797191,0,0,0,0.08797191,0,0,1.387779E-17,0,0.09260201,0.08797191,0,0,3.187193,1.685215,0,0.09260201,-0.09260201,2.878764,47.9793,0.1401796,0.0967691,0,0,1.685215
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,54.47877,54.47877,0.04464535,0.04464535,0,0,0,0.04464535,0,0,0,0,0.04699511,0.04464535,0,0,3.290084,1.592613,0,0.04699511,-0.04699511,2.829227,47.15368,0.1401796,0.04910989,0,0,1.592613
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,53.46302,53.46302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.342301,1.545618,0,0,0,2.829227,47.15368,0.1401796,0,0,0,1.545618
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,52.46737,52.46737,0.1927438,0.1927438,0,0,0,0.1927438,0,0,2.775558E-17,0,0.2028882,0.1927438,0,0,3.342301,1.545618,0,0.2028882,-0.2028882,2.615364,43.58931,0.1401796,0.2120182,0,0,1.545618
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,51.81367,51.81367,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0.01743305,0.0165614,0,0,3.567733,1.34273,0,0.01743305,-0.01743305,2.596988,43.28304,0.1401796,0.01821754,0,0,1.34273
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.03958527,52.35176,51.59241,0,0,0,0,0,0,0,0,0,0.03958527,0,0,0,0,3.587103,1.325297,0.03958527,0,0.03958527,2.634542,43.90894,0.1401709,0,0.03166822,0,1.364882
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1948534,54.88079,51.07951,0.1375129,0.1375129,0,0,0,0.1375129,141.6982,0,0,0.1948534,0.1447504,0.1375129,0,0,3.547517,1.360923,0.05010294,0,0.05010294,2.682073,44.70113,0.1401598,0.1512642,0.1558827,0,1.555777
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4762287,62.2689,52.49754,0,0,0,0,0,0,0,0,0,0.4762287,0,0,0,0,3.497414,1.406016,0.4762287,0,0.4762287,3.133864,52.23096,0.1400551,0,0.380983,0,1.882245
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5709671,68.3485,56.11806,0.3866002,0.3866002,0,0,0,0.3866002,147.6893,0,0,0.5709671,0.4069476,0.3866002,0,0,3.021186,1.834622,0.1640195,0,0.1640195,3.289466,54.82433,0.1400191,0.4252602,0.4567737,0,2.405589
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6760654,74.4269,59.28602,0,0,0,0,0,0,0,0,0,0.6760654,0,0,0,0,2.857166,1.982239,0.6760654,0,0.6760654,3.930838,65.51384,0.1398708,0,0.5408523,0,2.658305
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9411668,85.25357,62.34335,0.6626381,0.6626381,0,0,0,0.6626381,142.0333,0,0,0.9411668,0.6975138,0.6626381,0,0,2.181101,2.590698,0.243653,0,0.243653,4.161988,69.36633,0.1398174,0.7289019,0.7529334,0,3.531865
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9576645,89.24317,65.16936,0.5729981,0.5729981,0,0,0,0.5729981,167.1322,0,0,0.9576645,0.6031559,0.5729981,0,0,1.937448,2.809986,0.3545087,0,0.3545087,4.498304,74.97159,0.1397399,0.6302979,0.7661316,0,3.767651
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7347904,85.98686,67.99538,0,0,0,0,0,0,0,0,0,0.7347904,0,0,0,0,1.582939,3.129044,0.7347904,0,0.7347904,5.195388,86.58962,0.1395793,0,0.5878324,0,3.863834
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7466546,88.39568,69.75536,0.3337084,0.3337084,0,0,0,0.3337084,223.7446,0,0,0.7466546,0.351272,0.3337084,0,0,0.8481486,3.790355,0.3953826,0,0.3953826,5.57048,92.84116,0.1394931,0.3670793,0.5973237,0,4.53701
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6598863,86.74551,70.48952,1.007995,1.007995,0,0,0,1.007995,65.46524,0,0,0.6598863,1.061047,1.007995,0,0,0.452766,4.1462,0,0.4011609,-0.4011609,5.14762,85.79349,0.1394931,1.108794,0.527909,0,4.806086
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.1982775,75.76939,71.28402,0.05565253,0.05565253,0,0,0,0.05565253,356.2776,0,0,0.1982775,0.05858161,0.05565253,0,0,0.8985003,3.745039,0.1396959,0,0.1396959,5.280147,88.00227,0.1394627,0.06121778,0.158622,0,3.943316
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.06978283,72.30962,70.77112,0.9504607,0.9504607,0,0,0,0.9504607,7.342,0,0,0.06978283,1.000485,0.9504607,0,0,0.7588044,3.870765,0,0.9307021,-0.9307021,4.299101,71.65154,0.1394627,1.045507,0.05582627,0,3.940548
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04145976,69.74734,68.85023,0,0,0,0,0,0,0,0,0,0.04145976,0,0,0,0,1.792918,2.940063,0.04145976,0,0.04145976,4.338433,72.30707,0.1394536,0,0.03316781,0,2.981523
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,67.32156,67.32156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751458,2.977377,0,0,0,4.338433,72.30707,0.1394536,0,0,0,2.977377
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,65.10902,65.10902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751458,2.977377,0,0,0,4.338433,72.30707,0.1394536,0,0,0,2.977377
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,62.67523,62.67523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751458,2.977377,0,0,0,4.338433,72.30707,0.1394536,0,0,0,2.977377
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,60.19115,60.19115,0.139585,0.139585,0,0,0,0.139585,0,0,2.775558E-17,0,0.1469316,0.139585,0,0,1.751458,2.977377,0,0.1469316,-0.1469316,4.183553,69.72575,0.1394536,0.1535435,0,0,2.977377
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,58.32055,58.32055,0.1504031,0.1504031,0,0,0,0.1504031,0,0,2.775558E-17,0,0.1583191,0.1504031,0,0,1.914715,2.830445,0,0.1583191,-0.1583191,4.01667,66.94437,0.1394536,0.1654435,0,0,2.830445
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.99302,56.99302,0.005895223,0.005895223,0,0,0,0.005895223,0,0,8.673617E-19,0,0.006205497,0.005895223,0,0,2.090626,2.672126,0,0.006205497,-0.006205497,4.010129,66.83536,0.1394536,0.006484745,0,0,2.672126
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,55.58504,55.58504,0.3092956,0.3092956,0,0,0,0.3092956,0,0,5.551115E-17,0,0.3255743,0.3092956,0,0,2.097521,2.66592,0,0.3255743,-0.3255743,3.666944,61.11561,0.1394536,0.3402252,0,0,2.66592
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,54.4486,54.4486,0.2078143,0.2078143,0,0,0,0.2078143,0,0,2.775558E-17,0,0.2187519,0.2078143,0,0,2.45927,2.340346,0,0.2187519,-0.2187519,3.436359,57.27254,0.1394536,0.2285957,0,0,2.340346
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,53.46302,53.46302,0.2149314,0.2149314,0,0,0,0.2149314,0,0,2.775558E-17,0,0.2262436,0.2149314,0,0,2.702327,2.121594,0,0.2262436,-0.2262436,3.197877,53.29785,0.1394536,0.2364245,0,0,2.121594
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,52.46737,52.46737,0.2085262,0.2085262,0,0,0,0.2085262,0,0,0,0,0.2195012,0.2085262,0,0,2.953709,1.895351,0,0.2195012,-0.2195012,2.966503,49.44162,0.1394536,0.2293788,0,0,1.895351
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,51.81367,51.81367,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0.1309863,0.124437,0,0,3.197599,1.675849,0,0.1309863,-0.1309863,2.828431,47.14043,0.1394536,0.1368807,0,0,1.675849
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02134923,51.97075,51.56224,0.02885198,0.02885198,0,0,0,0.02885198,73.99574,3.469447E-18,0,0.02134923,0.0303705,0.02885198,0,0,3.34314,1.544863,0,0.009021266,-0.009021266,2.818922,46.98194,0.1394536,0.03173717,0.01707939,0,1.566212
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3167889,57.36393,51.07951,0.8136236,0.8136236,0,0,0,0.8136236,38.93555,0,1.110223E-16,0.3167889,0.8564459,0.8136236,0,0,3.353163,1.535842,0,0.5396571,-0.5396571,2.250073,37.50115,0.1394536,0.894986,0.2534311,0,1.852631
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6146759,65.35576,52.46737,0.5736503,0.5736503,0,0,0,0.5736503,107.1517,0,0,0.6146759,0.6038424,0.5736503,0,0,3.952782,0.9961848,0.01083345,0,0.01083345,2.260351,37.67244,0.1394513,0.6310154,0.4917407,0,1.610861
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9151518,76.94405,56.05772,0.6304966,0.6304966,0,0,0,0.6304966,145.1478,0,0,0.9151518,0.6636806,0.6304966,0,0,3.941949,1.005935,0.2514711,0,0.2514711,2.498917,41.64854,0.1393965,0.6935462,0.7321214,0,1.921087
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.066863,85.1172,59.17539,0.2585692,0.2585692,0,0,0,0.2585692,412.6026,0,0,1.066863,0.2721781,0.2585692,0,0,3.690478,1.232259,0.794685,0,0.794685,3.252822,54.21359,0.1392238,0.2844261,0.8534905,0,2.299122
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.078688,89.37891,62.23272,1.30792,1.30792,1.7,0,0.5202,1.30792,82.47355,0,0,1.078688,0,0,0.3920799,0.372476,2.895793,1.947475,1.451164,0,1.451164,4.629517,77.15846,0.1395112,1.438712,0.8629505,1.7,3.026164
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.9546716,88.93712,64.9984,0.5771192,0.5771192,1.042578,0,0.3407239,0.5771192,165.4202,0,0,0.9546716,0,0,0.4654592,0.4421862,1.444629,3.253523,1.396858,0,1.396858,5.954693,99.24468,0.1394995,0.6348312,0.7637373,1.7,4.208195
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.061054,96.06088,67.82442,0,0,0,0,0,0,0,1.013284,0,1.061054,0,0,0,0,0.04777081,4.510695,0.04777081,0,0.04777081,6.000012,100,0.1394891,0,0.8488435,0,5.57175
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.9637824,95.0019,69.58439,0.8430873,0.8430873,0,0,0,0.8430873,114.3158,0.0763221,0,0.9637824,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1394891,0.927396,0.7710259,0,5.517471
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8070562,90.94162,70.36884,0.1292862,0.1292862,0,0,0,0.1292862,624.2402,0.6709656,0,0.8070562,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1394891,0.1422148,0.645645,0,5.360745
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.4930753,82.94941,71.16334,0.05600188,0.05600188,0,0,0,0.05600188,880.462,0.4341259,0,0.4930753,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1394891,0.06160207,0.3944602,0,5.046764
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2569139,76.50455,70.66048,0,0,0,0,0,0,0,0.2569139,0,0.2569139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394891,0,0.2055311,0,4.810603
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04189299,69.6353,68.72955,0.6382946,0.6382946,0,0,0,0.6382946,6.563269,0,0,0.04189299,0.6718891,0.6382946,0,0,0,4.553689,0,0.6299961,-0.6299961,5.335938,88.93212,0.1394891,0.7021241,0.03351439,0,4.595582
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,67.20088,67.20088,0.223714,0.223714,0,0,0,0.223714,0,0,2.775558E-17,0,0.2354884,0.223714,0,0,0.6999956,3.923693,0,0.2354884,-0.2354884,5.087711,84.79501,0.1394891,0.2460854,0,0,3.923693
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,64.9984,64.9984,0.05745877,0.05745877,0,0,0,0.05745877,0,0,6.938894E-18,0,0.06048292,0.05745877,0,0,0.9616495,3.688205,0,0.06048292,-0.06048292,5.023957,83.73244,0.1394891,0.06320465,0,0,3.688205
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,62.62494,62.62494,1.132976,1.132976,0,0,0,1.132976,0,0,2.220446E-16,0,1.192607,1.132976,0,0,1.028853,3.627722,0,1.192607,-1.192607,3.766839,62.78052,0.1394891,1.246274,0,0,3.627722
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,60.08052,60.08052,0.2777632,0.2777632,0,0,0,0.2777632,0,0,5.551115E-17,0,0.2923824,0.2777632,0,0,2.353971,2.435115,0,0.2923824,-0.2923824,3.458641,57.64389,0.1394891,0.3055395,0,0,2.435115
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,58.27026,58.27026,0.02618333,0.02618333,0,0,0,0.02618333,0,0,3.469447E-18,0,0.0275614,0.02618333,0,0,2.678841,2.142732,0,0.0275614,-0.0275614,3.429588,57.15969,0.1394891,0.02880166,0,0,2.142732
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,56.94274,56.94274,0.1240001,0.1240001,0,0,0,0.1240001,0,0,1.387779E-17,0,0.1305264,0.1240001,0,0,2.709464,2.115171,0,0.1305264,-0.1305264,3.292001,54.86658,0.1394891,0.1364001,0,0,2.115171
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,55.55487,55.55487,0.1000502,0.1000502,0,0,0,0.1000502,0,0,0,0,0.105316,0.1000502,0,0,2.854494,1.984645,0,0.105316,-0.105316,3.180989,53.01637,0.1394891,0.1100552,0,0,1.984645
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,54.41843,54.41843,0.119357,0.119357,0,0,0,0.119357,0,0,1.387779E-17,0,0.1256389,0.119357,0,0,2.971512,1.879328,0,0.1256389,-0.1256389,3.048553,50.80912,0.1394891,0.1312927,0,0,1.879328
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,53.43285,53.43285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.11111,1.75369,0,0,0,3.048553,50.80912,0.1394891,0,0,0,1.75369
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,52.4372,52.4372,0.07971324,0.07971324,0,0,0,0.07971324,0,0,1.387779E-17,0,0.08390868,0.07971324,0,0,3.11111,1.75369,0,0.08390868,-0.08390868,2.960106,49.335,0.1394891,0.08768456,0,0,1.75369
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,51.76338,51.76338,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0.128538,0.1221111,0,0,3.204342,1.669781,0,0.128538,-0.128538,2.824615,47.07682,0.1394891,0.1343222,0,0,1.669781
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.03939804,52.28751,51.53207,0.02138299,0.02138299,0,0,0,0.02138299,184.2495,0,0,0.03939804,0.02250841,0.02138299,0,0,3.347162,1.541243,0.01688963,0,0.01688963,2.840638,47.34387,0.1394855,0.02352129,0.03151843,0,1.580641
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3039688,57.04635,51.02922,0.5750988,0.5750988,0,0,0,0.5750988,52.85506,0,0,0.3039688,0.6053671,0.5750988,0,0,3.330273,1.556444,0,0.3013983,-0.3013983,2.522936,42.04885,0.1394855,0.6326087,0.2431751,0,1.860412
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6233165,65.50001,52.41709,1.829801,1.829801,1.7,0,0.5202,1.829801,34.06471,0,0,0.6233165,0.1366329,0.1298012,0,0,3.66516,1.255045,0.4866836,0,0.4866836,2.984645,49.74398,0.1395977,2.012781,0.4986532,1.7,1.878362
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7532563,72.58839,55.94709,0.5012866,0.5012866,1.7,0,0.5202,0.5012866,150.2646,0,0,0.7532563,0,0,1.198713,1.138778,3.178476,1.693061,1.892034,0,1.892034,4.779586,79.65961,0.1397874,0.5514153,0.602605,1.7,2.446317
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.083376,85.40903,59.00443,0.2361709,0.2361709,0.4499241,0,0.1789293,0.2361709,458.7256,0,0,1.083376,0,0,0.2137531,0.2030655,1.286442,3.395891,1.286442,0,1.286442,6.000012,100,0.1395214,0.259788,0.8667012,1.7,4.479268
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.173815,92.33043,62.06175,0.8360305,0.8360305,0,0,0,0.8360305,140.4033,0.2937824,0,1.173815,0.8800322,0.8360305,0,0,0,4.553689,0,0,0,6.000012,100,0.1395214,0.9196336,0.9390516,0,5.727503
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.167597,95.84078,64.82743,0.6571943,0.6571943,0,0,0,0.6571943,177.6638,0.4758132,0,1.167597,0.6917835,0.6571943,0,0,0,4.553689,0,0,0,6.000012,100,0.1395214,0.7229137,0.9340773,0,5.721286
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.9685367,92.72014,67.6635,0.4257069,0.4257069,0,0,0,0.4257069,227.5126,0.5204242,0,0.9685367,0.4481125,0.4257069,0,0,0,4.553689,0,0,0,6.000012,100,0.1395214,0.4682775,0.7748294,0,5.522226
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8054599,89.74427,69.41342,0,0,0,0,0,0,0,0.8054599,0,0.8054599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395214,0,0.6443679,0,5.359149
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5366564,82.97828,70.14758,0.2674266,0.2674266,0,0,0,0.2674266,200.6743,0.2551547,0,0.5366564,0.2815016,0.2674266,0,0,0,4.553689,0,0,0,6.000012,100,0.1395214,0.2941692,0.4293251,0,5.090345
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2872534,77.57996,70.99237,0,0,0,0,0,0,0,0.2872534,0,0.2872534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395214,0,0.2298027,0,4.840942
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2514142,76.19516,70.48952,0.7854137,0.7854137,0,0,0,0.7854137,32.01041,0,1.110223E-16,0.2514142,0.8267514,0.7854137,0,0,0,4.553689,0,0.5753371,-0.5753371,5.393553,89.89238,0.1395214,0.8639551,0.2011314,0,4.805103
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.0421981,69.53057,68.61892,0.5581976,0.5581976,0,0,0,0.5581976,7.559706,0,0,0.0421981,0.5875764,0.5581976,0,0,0.6392635,3.978352,0,0.5453783,-0.5453783,4.818674,80.31107,0.1395214,0.6140174,0.03375848,0,4.02055
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,67.09026,67.09026,0.3695757,0.3695757,0,0,0,0.3695757,0,0,5.551115E-17,0,0.3890271,0.3695757,0,0,1.245239,3.432973,0,0.3890271,-0.3890271,4.408604,73.47658,0.1395214,0.4065333,0,0,3.432973
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,64.82743,64.82743,0.4485496,0.4485496,0,0,0,0.4485496,0,0,5.551115E-17,0,0.4721575,0.4485496,0,0,1.677492,3.043946,0,0.4721575,-0.4721575,3.910906,65.18163,0.1395214,0.4934046,0,0,3.043946
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,62.45398,62.45398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202111,2.571789,0,0,0,3.910906,65.18163,0.1395214,0,0,0,2.571789
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,59.96989,59.96989,0.0540847,0.0540847,0,0,0,0.0540847,0,0,6.938894E-18,0,0.05693126,0.0540847,0,0,2.202111,2.571789,0,0.05693126,-0.05693126,3.850895,64.18146,0.1395214,0.05949317,0,0,2.571789
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,58.20992,58.20992,0.1460345,0.1460345,0,0,0,0.1460345,0,0,2.775558E-17,0,0.1537205,0.1460345,0,0,2.265368,2.514858,0,0.1537205,-0.1537205,3.688859,61.48087,0.1395214,0.1606379,0,0,2.514858
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,56.85223,56.85223,0.02085812,0.02085812,0,0,0,0.02085812,0,0,0,0,0.02195592,0.02085812,0,0,2.436169,2.361137,0,0.02195592,-0.02195592,3.665716,61.09514,0.1395214,0.02294394,0,0,2.361137
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,55.46436,55.46436,0.007289039,0.007289039,0,0,0,0.007289039,0,0,8.673617E-19,0,0.007672672,0.007289039,0,0,2.460564,2.339181,0,0.007672672,-0.007672672,3.657628,60.96035,0.1395214,0.008017942,0,0,2.339181
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,54.38826,54.38826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.469089,2.331509,0,0,0,3.657628,60.96035,0.1395214,0,0,0,2.331509
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,53.37251,53.37251,0.02149705,0.02149705,0,0,0,0.02149705,0,0,3.469447E-18,0,0.02262847,0.02149705,0,0,2.469089,2.331509,0,0.02262847,-0.02262847,3.633776,60.56281,0.1395214,0.02364675,0,0,2.331509
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,52.41709,52.41709,0.2354885,0.2354885,0,0,0,0.2354885,0,0,2.775558E-17,0,0.2478826,0.2354885,0,0,2.494232,2.30888,0,0.2478826,-0.2478826,3.372484,56.20796,0.1395214,0.2590373,0,0,2.30888
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,51.73321,51.73321,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0.2194873,0.2085129,0,0,2.769657,2.060997,0,0.2194873,-0.2194873,3.141124,52.35197,0.1395214,0.2293642,0,0,2.060997
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.0387458,52.22441,51.48178,0,0,0,0,0,0,0,0,0,0.0387458,0,0,0,0,3.013532,1.84151,0.0387458,0,0.0387458,3.177882,52.9646,0.1395131,0,0.03099664,0,1.880256
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2772742,56.46625,50.99905,0.03727082,0.03727082,0,0,0,0.03727082,743.9444,0,0,0.2772742,0.03923244,0.03727082,0,0,2.974786,1.876381,0.2380417,0,0.2380417,3.403708,56.72836,0.1394619,0.0409979,0.2218193,0,2.153656
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4559215,61.67274,52.35675,0.5112977,0.5112977,0,0,0,0.5112977,89.16948,0,0,0.4559215,0.5382081,0.5112977,0,0,2.736744,2.090619,0,0.08228662,-0.08228662,3.316971,55.28273,0.1394619,0.5624275,0.3647372,0,2.54654
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3266611,62.55221,55.83647,0.1572648,0.1572648,0,0,0,0.1572648,207.7141,0,0,0.3266611,0.1655419,0.1572648,0,0,2.828174,2.008332,0.1611193,0,0.1611193,3.469822,57.83025,0.1394272,0.1729912,0.2613289,0,2.334993
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.5963511,71.94621,58.83345,0.7245617,0.7245617,0,0,0,0.7245617,82.30508,0,0,0.5963511,0.7626965,0.7245617,0,0,2.667055,2.15334,0,0.1663454,-0.1663454,3.294478,54.90786,0.1394272,0.7970179,0.4770809,0,2.749691
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4672824,72.11819,61.83044,0.7362379,0.7362379,0,0,0,0.7362379,63.46894,0,0,0.4672824,0.7749873,0.7362379,0,0,2.851883,1.986994,0,0.3077048,-0.3077048,2.970129,49.50205,0.1394272,0.8098617,0.373826,0,2.454277
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7341542,82.02889,64.60617,0.2319158,0.2319158,0,0,0,0.2319158,316.5606,0,0,0.7341542,0.2441219,0.2319158,0,0,3.193777,1.679289,0.4900323,0,0.4900323,3.435014,57.25012,0.1393219,0.2551074,0.5873233,0,2.413444
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.7712593,86.37546,67.43219,0.5161378,0.5161378,0,0,0,0.5161378,149.4289,0,0,0.7712593,0.543303,0.5161378,0,0,2.703745,2.120318,0.2279563,0,0.2279563,3.651273,60.85442,0.139273,0.5677516,0.6170074,0,2.891578
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5748159,82.91874,69.18211,1.439303,1.439303,1.7,0,0.5202,1.439303,39.93711,0,0,0.5748159,0,0,0.2606972,0.2476623,2.475789,2.325479,0.8224782,0,0.8224782,4.431544,73.85892,0.1394733,1.583233,0.4598528,1.7,2.900295
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1872611,74.16218,69.97661,0.511663,0.511663,1.7,0,0.5202,0.511663,36.59851,0,0,0.1872611,0,0,1.188337,1.12892,1.65331,3.06571,1.316181,0,1.316181,5.680183,94.66953,0.1397853,0.5628293,0.1498089,1.7,3.252971
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2888446,77.43837,70.8214,0,0,0,0,0,0,0,0,0,0.2888446,0,0,0,0,0.3371292,4.250273,0.2888446,0,0.2888446,5.954205,99.23656,0.1397233,0,0.2310756,0,4.539117
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.1977468,74.75816,70.31855,0.5399942,0.5399942,0,0,0,0.5399942,36.62017,0,0,0.1977468,0.5684149,0.5399942,0,0,0.04828469,4.510233,0,0.3706681,-0.3706681,5.563487,92.72459,0.1397233,0.5939936,0.1581974,0,4.70798
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01715313,68.81662,68.44794,0,0,0,0,0,0,0,0,0,0.01715313,0,0,0,0,0.4601382,4.139565,0.01715313,0,0.01715313,5.57976,92.9958,0.1397197,0,0.0137225,0,4.156718
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,66.91928,66.91928,1.262839,1.262839,1.7,0,0.5202,1.262839,0,0,0,0,0,0,0.4371611,0.4153031,0.4429851,4.155003,0.4153031,0,0.4153031,5.973751,99.56231,0.1398341,1.389123,0,1.7,4.155003
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,64.65646,64.65646,0.2492959,0.2492959,0,0,0,0.2492959,0,0,2.775558E-17,0,0.2624167,0.2492959,0,0,0.02768198,4.528775,0,0.2624167,-0.2624167,5.697139,94.95213,0.1398341,0.2742254,0,0,4.528775
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,62.34335,62.34335,1.474447,1.474447,1.7,0,0.5202,1.474447,0,0,0,0,0,0,0.225553,0.2142754,0.3192561,4.266358,0.2142754,0,0.2142754,5.900419,98.34011,0.139893,1.621892,0,1.7,4.266358
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,59.84921,59.84921,0.2039111,0.2039111,0,0,0,0.2039111,0,0,2.775558E-17,0,0.2146433,0.2039111,0,0,0.1049807,4.459206,0,0.2146433,-0.2146433,5.674165,94.56922,0.139893,0.2243022,0,0,4.459206
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,58.09929,58.09929,0.3164007,0.3164007,0,0,0,0.3164007,0,0,5.551115E-17,0,0.3330534,0.3164007,0,0,0.3434732,4.244563,0,0.3330534,-0.3330534,5.323096,88.71808,0.139893,0.3480408,0,0,4.244563
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,56.77177,56.77177,0.09101605,0.09101605,0,0,0,0.09101605,0,0,1.387779E-17,0,0.09580637,0.09101605,0,0,0.7135326,3.91151,0,0.09580637,-0.09580637,5.222107,87.03494,0.139893,0.1001177,0,0,3.91151
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,55.35373,55.35373,0.1967301,0.1967301,0,0,0,0.1967301,0,0,2.775558E-17,0,0.2070843,0.1967301,0,0,0.8199841,3.815703,0,0.2070843,-0.2070843,5.003821,83.39684,0.139893,0.2164031,0,0,3.815703
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,54.27763,54.27763,0.2084923,0.2084923,0,0,0,0.2084923,0,0,2.775558E-17,0,0.2194656,0.2084923,0,0,1.050078,3.608619,0,0.2194656,-0.2194656,4.772484,79.54124,0.139893,0.2293415,0,0,3.608619
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,53.29205,53.29205,0.1001713,0.1001713,0,0,0,0.1001713,0,0,1.387779E-17,0,0.1054435,0.1001713,0,0,1.293928,3.389153,0,0.1054435,-0.1054435,4.661336,77.68879,0.139893,0.1101884,0,0,3.389153
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,52.32658,52.32658,0.2648561,0.2648561,0,0,0,0.2648561,0,0,5.551115E-17,0,0.2787959,0.2648561,0,0,1.411088,3.28371,0,0.2787959,-0.2787959,4.36746,72.79086,0.139893,0.2913417,0,0,3.28371
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,51.67287,51.67287,0.06554978,0.06554978,0,0,0,0.06554978,0,0,0,0,0.06899977,0.06554978,0,0,1.720861,3.004914,0,0.06899977,-0.06899977,4.294728,71.57865,0.139893,0.07210475,0,0,3.004914
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01224712,51.6553,51.42144,0.1736549,0.1736549,0,0,0,0.1736549,7.052564,0,2.775558E-17,0.01224712,0.1827946,0.1736549,0,0,1.797527,2.935914,0,0.1705475,-0.1705475,4.114955,68.58244,0.139893,0.1910204,0.009797698,0,2.948161
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3435452,57.75179,50.91859,0.8453393,0.8453393,0,0,0,0.8453393,40.63992,0,0,0.3435452,0.8898309,0.8453393,0,0,1.987025,2.765367,0,0.5462857,-0.5462857,3.539119,58.9852,0.139893,0.9298732,0.2748361,0,3.108912
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.5806897,64.35639,52.26624,0.1084972,0.1084972,0,0,0,0.1084972,535.2114,0,0,0.5806897,0.1142076,0.1084972,0,0,2.594009,2.219081,0.466482,0,0.466482,3.981663,66.36092,0.139793,0.119347,0.4645517,0,2.799771
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9133768,76.46643,55.69567,0.903409,0.903409,0,0,0,0.903409,101.1034,0,1.110223E-16,0.9133768,0.9509569,0.903409,0,0,2.127527,2.638915,0,0.03758004,-0.03758004,3.94205,65.70071,0.139793,0.9937499,0.7307014,0,3.552292
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9697363,81.59904,58.66249,0,0,0,0,0,0,0,0,0,0.9697363,0,0,0,0,2.169282,2.601335,0.9697363,0,0.9697363,4.862023,81.03355,0.1395856,0,0.7757891,0,3.571071
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.132705,90.3404,61.60918,0.3960833,0.3960833,0,0,0,0.3960833,285.9766,0,0,1.132705,0.4169298,0.3960833,0,0,1.199546,3.474097,0.7157755,0,0.7157755,5.541067,92.35094,0.1394329,0.4356916,0.9061642,0,4.606803
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.074063,91.99374,64.37486,0.9492246,0.9492246,0,0,0,0.9492246,113.1516,0,0,1.074063,0.9991838,0.9492246,0,0,0.4837704,4.118296,0.07487895,0,0.07487895,5.612103,93.53487,0.1394169,1.044147,0.8592502,0,5.192358
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.911567,90.31879,67.20088,0.602832,0.602832,0,0,0,0.602832,151.2141,0,0,0.911567,0.6345599,0.602832,0,0,0.4088914,4.185687,0.2770071,0,0.2770071,5.874896,97.91473,0.1393579,0.6631151,0.7292536,0,5.097254
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7675669,88.07319,68.96085,0.4039501,0.4039501,0,0,0,0.4039501,190.0153,0.2104719,0,0.7675669,0.4252106,0.4039501,0,0,0.1318844,4.434993,0.1318844,0,0.1318844,6.000012,100,0.1393299,0.4443451,0.6140535,0,5.20256
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6178772,84.73398,69.75536,0.2436837,0.2436837,0,0,0,0.2436837,253.557,0.361368,0,0.6178772,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1393299,0.2680521,0.4943018,0,5.171566
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5623104,84.17108,70.60014,0,0,0,0,0,0,0,0.5623104,0,0.5623104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393299,0,0.4498483,0,5.115999
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2785964,76.4205,70.08724,0.6580229,0.6580229,0,0,0,0.6580229,42.3384,0,0,0.2785964,0.6926557,0.6580229,0,0,0,4.553689,0,0.4140593,-0.4140593,5.563555,92.72573,0.1393299,0.7238252,0.2228771,0,4.832285
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04314366,69.15626,68.22669,0.4818113,0.4818113,0,0,0,0.4818113,8.954472,0,1.110223E-16,0.04314366,0.5071698,0.4818113,0,0,0.4600659,4.13963,0,0.4640262,-0.4640262,5.074429,84.57364,0.1393299,0.5299925,0.03451493,0,4.182773
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,66.75837,66.75837,0.2418407,0.2418407,0,0,0,0.2418407,0,0,0,0,0.2545692,0.2418407,0,0,0.9756505,3.675603,0,0.2545692,-0.2545692,4.806089,80.10133,0.1393299,0.2660248,0,0,3.675603
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,64.54583,64.54583,0.8498588,0.8498588,0,0,0,0.8498588,0,0,1.110223E-16,0,0.8945882,0.8498588,0,0,1.258505,3.421034,0,0.8945882,-0.8945882,3.86311,64.38505,0.1393299,0.9348447,0,0,3.421034
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,62.17238,62.17238,0.393738,0.393738,0,0,0,0.393738,0,0,5.551115E-17,0,0.414461,0.393738,0,0,2.252492,2.526446,0,0.414461,-0.414461,3.42623,57.10372,0.1393299,0.4331118,0,0,2.526446
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,59.73859,59.73859,0.116436,0.116436,0,0,0,0.116436,0,0,0,0,0.1225642,0.116436,0,0,2.713004,2.111985,0,0.1225642,-0.1225642,3.297036,54.95049,0.1393299,0.1280796,0,0,2.111985
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,57.98867,57.98867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.849187,1.989421,0,0,0,3.297036,54.95049,0.1393299,0,0,0,1.989421
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,56.68126,56.68126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.849187,1.989421,0,0,0,3.297036,54.95049,0.1393299,0,0,0,1.989421
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,55.27328,55.27328,0.03485373,0.03485373,0,0,0,0.03485373,0,0,6.938894E-18,0,0.03668814,0.03485373,0,0,2.849187,1.989421,0,0.03668814,-0.03668814,3.258363,54.30595,0.1393299,0.0383391,0,0,1.989421
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,54.22735,54.22735,0.05068324,0.05068324,0,0,0,0.05068324,0,0,6.938894E-18,0,0.05335078,0.05068324,0,0,2.889951,1.952733,0,0.05335078,-0.05335078,3.202127,53.36867,0.1393299,0.05575157,0,0,1.952733
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,53.2317,53.2317,0.0127727,0.0127727,0,0,0,0.0127727,0,0,1.734723E-18,0,0.01344495,0.0127727,0,0,2.94923,1.899382,0,0.01344495,-0.01344495,3.187954,53.13247,0.1393299,0.01404997,0,0,1.899382
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,52.29641,52.29641,0.1171137,0.1171137,0,0,0,0.1171137,0,0,1.387779E-17,0,0.1232776,0.1171137,0,0,2.964169,1.885937,0,0.1232776,-0.1232776,3.058008,50.96671,0.1393299,0.1288251,0,0,1.885937
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,51.62259,51.62259,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0.1038494,0.09865697,0,0,3.101144,1.762659,0,0.1038494,-0.1038494,2.948542,49.14226,0.1393299,0.1085227,0,0,1.762659
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03796723,52.11847,51.39127,0,0,0,0,0,0,0,0,0,0.03796723,0,0,0,0,3.216532,1.65881,0.03796723,0,0.03796723,2.98456,49.74258,0.1393218,0,0.03037378,0,1.696777
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1445439,53.68583,50.88842,0.9995694,0.9995694,0,0,0,0.9995694,14.46062,0,0,0.1445439,1.052178,0.9995694,0,0,3.178565,1.69298,0,0.9076344,-0.9076344,2.02783,33.7971,0.1393218,1.099526,0.1156351,0,1.837524
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3433084,59.10793,52.21595,0.8508371,0.8508371,1.7,0,0.5202,0.8508371,40.34949,0,0,0.3433084,0,0,0.8491629,0.8067048,4.187047,0.7853461,1.150013,0,1.150013,3.118828,51.98037,0.139621,0.9359208,0.2746468,1.7,1.128655
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4657935,65.35139,55.58504,0.7384681,0.7384681,1.7,0,0.5202,0.7384681,63.07564,0,0,0.4657935,0,0,0.9615319,0.9134553,3.037035,1.820358,1.379249,0,1.379249,4.427299,73.78816,0.1399164,0.8123149,0.3726348,1.7,2.286151
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.5985822,71.68883,58.55186,0.2615213,0.2615213,1.376472,0,0.4318769,0.2615213,228.8847,0,0,0.5985822,0,0,1.114951,1.059203,1.657786,3.061682,1.657786,0,1.657786,6.000012,100,0.1400024,0.2876734,0.4788657,1.7,3.660264
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6767557,76.87569,61.43822,0.3567966,0.3567966,0,0,0,0.3567966,189.6755,0.3011803,0,0.6767557,0.3755754,0.3567966,0,0,0,4.553689,0,0,0,6.000012,100,0.1400024,0.3924763,0.5414046,0,5.230444
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.6915814,80.41157,64.2039,0.5721319,0.5721319,0,0,0,0.5721319,120.878,0.0893373,0,0.6915814,0.6022441,0.5721319,0,0,0,4.553689,0,0,0,6.000012,100,0.1400024,0.6293451,0.5532651,0,5.24527
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7248365,84.5216,66.97962,0.6594081,0.6594081,0,0,0,0.6594081,109.9223,0.03072273,0,0.7248365,0.6941138,0.6594081,0,0,0,4.553689,0,0,0,6.000012,100,0.1400024,0.7253489,0.5798692,0,5.278525
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5359197,81.38416,68.72955,0.4840571,0.4840571,0,0,0,0.4840571,110.7142,0.02638596,0,0.5359197,0.5095338,0.4840571,0,0,0,4.553689,0,0,0,6.000012,100,0.1400024,0.5324628,0.4287358,0,5.089609
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2246155,74.55942,69.52405,0.2035998,0.2035998,0,0,0,0.2035998,110.3221,0.01029999,0,0.2246155,0.2143155,0.2035998,0,0,0,4.553689,0,0,0,6.000012,100,0.1400024,0.2239597,0.1796924,0,4.778305
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2503772,76.10754,70.42918,0.4688316,0.4688316,0,0,0,0.4688316,53.40451,0,0,0.2503772,0.493507,0.4688316,0,0,0,4.553689,0,0.2431297,-0.2431297,5.743731,95.72865,0.1400024,0.5157148,0.2003018,0,4.804066
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1753892,73.88886,69.97661,0,0,0,0,0,0,0,0,0,0.1753892,0,0,0,0,0.2701442,4.310559,0.1753892,0,0.1753892,5.91012,98.50179,0.1399652,0,0.1403114,0,4.485949
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03402429,68.8374,68.10601,0.477629,0.477629,0,0,0,0.477629,7.12358,0,1.110223E-16,0.03402429,0.5027674,0.477629,0,0,0.09475494,4.46841,0,0.4687431,-0.4687431,5.416021,90.26684,0.1399652,0.5253919,0.02721943,0,4.502434
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,66.5874,66.5874,0.5594718,0.5594718,0,0,0,0.5594718,0,0,1.110223E-16,0,0.5889177,0.5594718,0,0,0.6155806,3.999666,0,0.5889177,-0.5889177,4.795247,79.92063,0.1399652,0.615419,0,0,3.999666
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,64.37486,64.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.269934,3.410749,0,0,0,4.795247,79.92063,0.1399652,0,0,0,3.410749
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,62.06175,62.06175,0.1540456,0.1540456,0,0,0,0.1540456,0,0,0,0,0.1621532,0.1540456,0,0,1.269934,3.410749,0,0.1621532,-0.1621532,4.624323,77.07189,0.1399652,0.1694501,0,0,3.410749
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,59.62796,59.62796,0.1218245,0.1218245,0,0,0,0.1218245,0,0,1.387779E-17,0,0.1282364,0.1218245,0,0,1.450104,3.248595,0,0.1282364,-0.1282364,4.48915,74.81902,0.1399652,0.134007,0,0,3.248595
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,57.89816,57.89816,0.219775,0.219775,0,0,0,0.219775,0,0,2.775558E-17,0,0.2313421,0.219775,0,0,1.592589,3.120359,0,0.2313421,-0.2313421,4.245294,70.75475,0.1399652,0.2417525,0,0,3.120359
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,56.6008,56.6008,0.1758139,0.1758139,0,0,0,0.1758139,0,0,0,0,0.1850672,0.1758139,0,0,1.849635,2.889017,0,0.1850672,-0.1850672,4.050216,67.50346,0.1399652,0.1933953,0,0,2.889017
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,55.21293,55.21293,0.08412072,0.08412072,0,0,0,0.08412072,0,0,1.387779E-17,0,0.08854813,0.08412072,0,0,2.055266,2.70395,0,0.08854813,-0.08854813,3.956878,65.94783,0.1399652,0.0925328,0,0,2.70395
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,54.16701,54.16701,0.05886953,0.05886953,0,0,0,0.05886953,0,0,6.938894E-18,0,0.06196793,0.05886953,0,0,2.153652,2.615402,0,0.06196793,-0.06196793,3.891558,64.85917,0.1399652,0.06475649,0,0,2.615402
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,53.20153,53.20153,0.05858438,0.05858438,0,0,0,0.05858438,0,0,6.938894E-18,0,0.06166777,0.05858438,0,0,2.222506,2.553434,0,0.06166777,-0.06166777,3.826554,63.77578,0.1399652,0.06444282,0,0,2.553434
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,52.26624,52.26624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291025,2.491766,0,0,0,3.826554,63.77578,0.1399652,0,0,0,2.491766
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,51.56224,51.56224,0.07667695,0.07667695,0,0,0,0.07667695,0,0,1.387779E-17,0,0.08071257,0.07667695,0,0,2.291025,2.491766,0,0.08071257,-0.08071257,3.741476,62.35781,0.1399652,0.08434464,0,0,2.491766
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02581798,51.83456,51.34099,0,0,0,0,0,0,0,0,0,0.02581798,0,0,0,0,2.380706,2.411053,0.02581798,0,0.02581798,3.765969,62.76603,0.1399597,0,0.02065438,0,2.436872
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3191953,57.18263,50.85825,0.2902154,0.2902154,0,0,0,0.2902154,109.9857,0,0,0.3191953,0.3054899,0.2902154,0,0,2.354888,2.43429,0.01370542,0,0.01370542,3.778971,62.98272,0.1399568,0.319237,0.2553563,0,2.753485
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.585047,64.33462,52.15561,0,0,0,0,0,0,0,0,0,0.585047,0,0,0,0,2.341183,2.446625,0.585047,0,0.585047,4.333995,72.23311,0.1398327,0,0.4680376,0,3.031672
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.6949154,70.62783,55.49453,0.4265065,0.4265065,0,0,0,0.4265065,162.932,0,0,0.6949154,0.4489542,0.4265065,0,0,1.756136,2.973167,0.2459612,0,0.2459612,4.567335,76.12209,0.1397806,0.4691571,0.5559323,0,3.668082
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.941802,80.46109,58.38089,0.2247696,0.2247696,0,0,0,0.2247696,419.0078,0,0,0.941802,0.2365996,0.2247696,0,0,1.510175,3.194532,0.7052024,0,0.7052024,5.236348,87.2723,0.1396314,0.2472465,0.7534416,0,4.136334
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.081895,88.24356,61.26725,0.6937476,0.6937476,0,0,0,0.6937476,155.9494,0,0,1.081895,0.7302607,0.6937476,0,0,0.8049721,3.829214,0.3516343,0,0.3516343,5.569938,92.83212,0.1395571,0.7631224,0.8655159,0,4.911109
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9053296,86.25836,64.04298,0.9967396,0.9967396,0,0,0,0.9967396,90.8291,0,0,0.9053296,1.0492,0.9967396,0,0,0.4533379,4.145685,0,0.1438699,-0.1438699,5.418286,90.30458,0.1395571,1.096414,0.7242637,0,5.051014
