Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.024863,93.49528,66.80865,1.313772,1.313772,0.9226859,0,0.3079932,1.313772,78.00919,0,0,1.024863,0.4116695,0.391086,0,0,0.6131933,4.001815,0.6131933,0,0.6131933,6.000012,100,0.1396559,1.445149,0.8198903,1.7,5.026678
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8018163,88.6111,68.55858,0.3544031,0.3544031,0,0,0,0.3544031,226.2442,0.4287604,0,0.8018163,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1396559,0.3898434,0.6414531,0,5.355505
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6128331,84.13967,69.35308,0.6927476,0.6927476,0,0,0,0.6927476,88.46412,1.110223E-16,0,0.6128331,0.729208,0.6927476,0,0,0,4.553689,0,0.1163749,-0.1163749,5.877342,97.95551,0.1396559,0.7620224,0.4902665,0,5.166522
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3431457,78.16252,70.25821,0.03392516,0.03392516,0,0,0,0.03392516,1011.479,0.1781296,0,0.3431457,0.0357107,0.03392516,0,0,0.1293055,4.437314,0.1293055,0,0.1293055,6.000012,100,0.1396286,0.03731768,0.2745166,0,4.78046
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2050969,74.39792,69.80564,0.5630051,0.5630051,0,0,0,0.5630051,36.42896,0,0,0.2050969,0.5926369,0.5630051,0,0,0,4.553689,0,0.38754,-0.38754,5.591509,93.19163,0.1396286,0.6193056,0.1640775,0,4.758786
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04313378,68.87254,67.9451,0.6282872,0.6282872,0,0,0,0.6282872,6.865296,0,0,0.04313378,0.6613549,0.6282872,0,0,0.4306,4.166149,0,0.6182212,-0.6182212,4.939847,82.33061,0.1396286,0.6911159,0.03450702,0,4.209283
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,66.41644,66.41644,0.2088431,0.2088431,0,0,0,0.2088431,0,0,2.775558E-17,0,0.2198348,0.2088431,0,0,1.117512,3.547928,0,0.2198348,-0.2198348,4.70812,78.46851,0.1396286,0.2297274,0,0,3.547928
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,64.2039,64.2039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361773,3.328093,0,0,0,4.70812,78.46851,0.1396286,0,0,0,3.328093
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,61.89078,61.89078,0.08428534,0.08428534,0,0,0,0.08428534,0,0,1.387779E-17,0,0.08872141,0.08428534,0,0,1.361773,3.328093,0,0.08872141,-0.08872141,4.6146,76.90984,0.1396286,0.09271387,0,0,3.328093
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,59.51733,59.51733,0.04300705,0.04300705,0,0,0,0.04300705,0,0,0,0,0.04527057,0.04300705,0,0,1.460353,3.239372,0,0.04527057,-0.04527057,4.56688,76.11452,0.1396286,0.04730775,0,0,3.239372
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,57.8177,57.8177,0.06040196,0.06040196,0,0,0,0.06040196,0,0,6.938894E-18,0,0.06358101,0.06040196,0,0,1.510653,3.194101,0,0.06358101,-0.06358101,4.49986,74.99752,0.1396286,0.06644215,0,0,3.194101
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,56.54046,56.54046,0.1453379,0.1453379,0,0,0,0.1453379,0,0,0,0,0.1529873,0.1453379,0,0,1.581299,3.13052,0,0.1529873,-0.1529873,4.338597,72.30981,0.1396286,0.1598717,0,0,3.13052
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,55.15259,55.15259,0.1617349,0.1617349,0,0,0,0.1617349,0,0,0,0,0.1702472,0.1617349,0,0,1.751285,2.977533,0,0.1702472,-0.1702472,4.159141,69.31888,0.1396286,0.1779084,0,0,2.977533
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,54.10667,54.10667,0.08679316,0.08679316,0,0,0,0.08679316,0,0,0,0,0.09136122,0.08679316,0,0,1.940448,2.807286,0,0.09136122,-0.09136122,4.062838,67.71383,0.1396286,0.09547248,0,0,2.807286
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,53.15125,53.15125,0.1301104,0.1301104,0,0,0,0.1301104,0,0,0,0,0.1369583,0.1301104,0,0,2.041961,2.715924,0,0.1369583,-0.1369583,3.918471,65.30772,0.1396286,0.1431215,0,0,2.715924
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,52.21595,52.21595,0.05283901,0.05283901,0,0,0,0.05283901,0,0,6.938894E-18,0,0.05562001,0.05283901,0,0,2.194137,2.578966,0,0.05562001,-0.05562001,3.859843,64.33058,0.1396286,0.05812291,0,0,2.578966
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,51.53207,51.53207,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0.23043,0.2189085,0,0,2.255937,2.523346,0,0.23043,-0.23043,3.616948,60.28234,0.1396286,0.2407994,0,0,2.523346
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.0281932,51.81957,51.28065,0.1519572,0.1519572,0,0,0,0.1519572,18.55339,0,2.775558E-17,0.0281932,0.1599549,0.1519572,0,0,2.51197,2.292916,0,0.1317617,-0.1317617,3.478059,57.96753,0.1396286,0.1671529,0.02255456,0,2.321109
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1066894,52.85128,50.79791,0.2618986,0.2618986,0,0,0,0.2618986,40.73689,0,5.551115E-17,0.1066894,0.2756827,0.2618986,0,0,2.658372,2.161154,0,0.1689934,-0.1689934,3.299924,54.99863,0.1396286,0.2880885,0.08535149,0,2.267843
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2513962,57.083,52.10532,1.587463,1.587463,1.7,0,0.5202,1.587463,15.83635,0,0,0.2513962,0,0,0.1125369,0.1069101,2.846143,1.992161,0.3583063,0,0.3583063,3.639843,60.66394,0.139714,1.746209,0.201117,1.7,2.243557
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4835342,65.53545,55.3839,1.013499,1.013499,1.7,0,0.5202,1.013499,47.70939,0,0,0.4835342,0,0,0.686501,0.652176,2.487836,2.314636,1.13571,0,1.13571,4.717273,78.62106,0.1399988,1.114849,0.3868273,1.7,2.798171
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.574886,70.73952,58.20992,1.170706,1.170706,1.7,0,0.5202,1.170706,49.10592,0,0,0.574886,0,0,0.5292938,0.5028291,1.352126,3.336776,1.077715,0,1.077715,5.739683,95.66119,0.1402628,1.287777,0.4599088,1.7,3.911662
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4646221,71.26137,61.09628,0.3673666,0.3673666,0,0,0,0.3673666,126.4737,0,0,0.4646221,0.3867016,0.3673666,0,0,0.2744108,4.306719,0.07792041,0,0.07792041,5.813605,96.89322,0.1402463,0.4041032,0.3716976,0,4.771341
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8787744,85.26548,63.87201,0.9955844,0.9955844,0,0,0,0.9955844,88.2672,0,1.110223E-16,0.8787744,1.047984,0.9955844,0,0,0.1964904,4.376848,0,0.1692092,-0.1692092,5.635243,93.92052,0.1402463,1.095143,0.7030196,0,5.255622
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7337818,84.37563,66.63769,0.3345869,0.3345869,0,0,0,0.3345869,219.3098,0,0,0.7337818,0.3521968,0.3345869,0,0,0.3845005,4.207638,0.381585,0,0.381585,5.997246,99.9539,0.1401658,0.3680456,0.5870254,0,4.94142
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.78887,88.03424,68.39766,1.136043,1.136043,0,0,0,1.136043,69.44015,0,2.220446E-16,0.78887,1.195835,1.136043,0,0,0.002915567,4.551065,0,0.4069648,-0.4069648,5.568267,92.80428,0.1401658,1.249647,0.631096,0,5.339935
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.343329,77.02249,69.18211,0.7016387,0.7016387,0,0,0,0.7016387,48.93245,0,0,0.343329,0.7385671,0.7016387,0,0,0.4550987,4.1441,0,0.395238,-0.395238,5.15165,85.86066,0.1401658,0.7718026,0.2746632,0,4.487429
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2792996,76.43729,70.08724,0.6153206,0.6153206,0,0,0,0.6153206,45.39091,0,0,0.2792996,0.6477059,0.6153206,0,0,0.8942521,3.748862,0,0.3684063,-0.3684063,4.763316,79.38844,0.1401658,0.6768527,0.2234397,0,4.028162
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.176378,73.55937,69.63467,0.981975,0.981975,0,0,0,0.981975,17.96156,0,1.110223E-16,0.176378,1.033658,0.981975,0,0,1.303592,3.380456,0,0.8572798,-0.8572798,3.859663,64.32759,0.1401658,1.080172,0.1411024,0,3.556834
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04532783,68.74787,67.77412,0.7916459,0.7916459,0,0,0,0.7916459,5.72577,0,0,0.04532783,0.8333115,0.7916459,0,0,2.256126,2.523176,0,0.7879837,-0.7879837,3.029056,50.48416,0.1401658,0.8708105,0.03626226,0,2.568504
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,66.18512,66.18512,1.645656,1.645656,1.7,0,0.5202,1.645656,0,0,0,0,0,0,0.05434373,0.05162654,3.131663,1.735192,0.05162654,0,0.05162654,3.078033,51.30045,0.1401797,1.810222,0,1.7,1.735192
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,63.98264,63.98264,1.370306,1.370306,1.7,0,0.5202,1.370306,0,0,0,0,0,0,0.3296944,0.3132097,3.080036,1.781656,0.3132097,0,0.3132097,3.37517,56.25272,0.1402641,1.507336,0,1.7,1.781656
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,61.71981,61.71981,1.158079,1.158079,1.7,0,0.5202,1.158079,0,1.110223E-16,0,0,0,0,0.5419213,0.5148252,2.766827,2.063545,0.5148252,0,0.5148252,3.863576,64.3928,0.1404025,1.273887,0,1.7,2.063545
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,59.39665,59.39665,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.252002,2.526887,1.38,0,1.38,5.172759,86.21247,0.1405793,0,0,1.7,2.526887
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,57.70707,57.70707,0.06239723,0.06239723,0,0,0,0.06239723,0,0,0,0,0.06568129,0.06239723,0,0,0.8720016,3.768888,0,0.06568129,-0.06568129,5.103525,85.05857,0.1405793,0.06863695,0,0,3.768888
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,56.42983,56.42983,0.2975931,0.2975931,0,0,0,0.2975931,0,0,5.551115E-17,0,0.3132559,0.2975931,0,0,0.9449808,3.703206,0,0.3132559,-0.3132559,4.773324,79.55524,0.1405793,0.3273524,0,0,3.703206
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.07214,55.07214,0.0827602,0.0827602,0,0,0,0.0827602,0,0,0,0,0.087116,0.0827602,0,0,1.293043,3.38995,0,0.087116,-0.087116,4.681496,78.02477,0.1405793,0.09103622,0,0,3.38995
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.02621,54.02621,0.103592,0.103592,0,0,0,0.103592,0,0,0,0,0.1090442,0.103592,0,0,1.389838,3.302834,0,0.1090442,-0.1090442,4.566553,76.10906,0.1405793,0.1139512,0,0,3.302834
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.06074,53.06074,0.1121415,0.1121415,0,0,0,0.1121415,0,0,1.387779E-17,0,0.1180437,0.1121415,0,0,1.510999,3.19379,0,0.1180437,-0.1180437,4.442124,74.03525,0.1405793,0.1233557,0,0,3.19379
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.12543,52.12543,0.01964197,0.01964197,0,0,0,0.01964197,0,0,0,0,0.02067576,0.01964197,0,0,1.642158,3.075746,0,0.02067576,-0.02067576,4.42033,73.67201,0.1405793,0.02160617,0,0,3.075746
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,51.45161,51.45161,0.07668287,0.07668287,0,0,0,0.07668287,0,0,0,0,0.08071881,0.07668287,0,0,1.665131,3.055071,0,0.08071881,-0.08071881,4.335245,72.25393,0.1405793,0.08435115,0,0,3.055071
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03308144,51.85281,51.22031,0.1112069,0.1112069,0,0,0,0.1112069,29.74766,0,1.387779E-17,0.03308144,0.1170599,0.1112069,0,0,1.754819,2.974352,0,0.08397841,-0.08397841,4.246724,70.77858,0.1405793,0.1223276,0.02646515,0,3.007433
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2632794,55.91978,50.74762,0.0008891948,0.0008891948,0,0,0,0.0008891948,29608.75,0,0,0.2632794,0.0009359945,0.0008891948,0,0,1.848128,2.890373,0.2623434,0,0.2623434,4.495605,74.92659,0.1405241,0.0009781143,0.2106235,0,3.153653
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4751583,61.72757,52.01481,0.586334,0.586334,0,0,0,0.586334,81.03884,0,0,0.4751583,0.6171937,0.586334,0,0,1.585785,3.126482,0,0.1420354,-0.1420354,4.345886,72.43129,0.1405241,0.6449674,0.3801266,0,3.601641
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8730904,74.85972,55.24311,0.02690363,0.02690363,0,0,0,0.02690363,3245.252,0,0,0.8730904,0.0283196,0.02690363,0,0,1.743602,2.984447,0.8447708,0,0.8447708,5.147306,85.78826,0.1403464,0.02959399,0.6984723,0,3.857538
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,0.9994153,81.76914,58.09929,0.8018638,0.8018638,0,0,0,0.8018638,124.6366,0,0,0.9994153,0.8440672,0.8018638,0,0,0.8988312,3.744741,0.1553482,0,0.1553482,5.294682,88.24452,0.1403138,0.8820502,0.7995323,0,4.744156
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,0.9921038,85.03316,60.92531,0.4492972,0.4492972,0,0,0,0.4492972,220.8124,0,0,0.9921038,0.4729444,0.4492972,0,0,0.7434831,3.884554,0.5191593,0,0.5191593,5.7872,96.45314,0.1402049,0.494227,0.7936831,0,4.876658
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.8897162,85.38078,63.70104,0,0,0,0,0,0,0,0.6653925,0,0.8897162,0,0,0,0,0.2243237,4.351798,0.2243237,0,0.2243237,6.000012,100,0.1401579,0,0.711773,0,5.241514
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8815639,88.49237,66.46672,0.622886,0.622886,0,0,0,0.622886,141.5289,0.2258944,0,0.8815639,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1401579,0.6851746,0.7052511,0,5.435253
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.705913,85.43515,68.22669,1.608927,1.608927,0.9383092,0,0.3122584,1.608927,43.87478,1.110223E-16,0,0.705913,0.705913,0.6706173,0,0,0,4.553689,0,0,0,6.000012,100,0.1401579,1.769819,0.5647304,1.7,5.259602
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.668559,85.35952,69.07148,0.1475738,0.1475738,0,0,0,0.1475738,453.0338,0.5132182,0,0.668559,0.1553408,0.1475738,0,0,0,4.553689,0,0,0,6.000012,100,0.1401579,0.1623311,0.5348472,0,5.222248
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3427842,77.85408,69.97661,0.2459023,0.2459023,0,0,0,0.2459023,139.3985,0.08393969,0,0.3427842,0.2588445,0.2459023,0,0,0,4.553689,0,0,0,6.000012,100,0.1401579,0.2704925,0.2742274,0,4.896473
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2603388,75.33379,69.46371,1.178465,1.178465,0,0,0,1.178465,22.09135,0,0,0.2603388,1.240489,1.178465,0,0,0,4.553689,0,0.9801506,-0.9801506,4.966843,82.78054,0.1401579,1.296311,0.208271,0,4.814028
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04396523,68.54626,67.60316,0.3702996,0.3702996,0,0,0,0.3702996,11.87288,0,0,0.04396523,0.3897891,0.3702996,0,0,1.089056,3.573538,0,0.3458238,-0.3458238,4.602312,76.70505,0.1401579,0.4073296,0.03517218,0,3.617504
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,66.01415,66.01415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.473305,3.227715,0,0,0,4.602312,76.70505,0.1401579,0,0,0,3.227715
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,63.81167,63.81167,1.056475,1.056475,0,0,0,1.056475,0,0,0,0,1.112079,1.056475,0,0,1.473305,3.227715,0,1.112079,-1.112079,3.430078,57.16786,0.1401579,1.162122,0,0,3.227715
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,61.60918,61.60918,0.9645497,0.9645497,0,0,0,0.9645497,0,0,1.110223E-16,0,1.015315,0.9645497,0,0,2.708948,2.115636,0,1.015315,-1.015315,2.359842,39.33062,0.1401579,1.061005,0,0,2.115636
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,59.28602,59.28602,0.09389552,0.09389552,0,0,0,0.09389552,0,0,0,0,0.09883739,0.09389552,0,0,3.837076,1.10032,0,0.09883739,-0.09883739,2.255658,37.59423,0.1401579,0.1032851,0,0,1.10032
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,57.61656,57.61656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.946896,1.001483,0,0,0,2.255658,37.59423,0.1401579,0,0,0,1.001483
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,56.33932,56.33932,0.2090348,0.2090348,0,0,0,0.2090348,0,0,0,0,0.2200367,0.2090348,0,0,3.946896,1.001483,0,0.2200367,-0.2200367,2.023719,33.72858,0.1401579,0.2299383,0,0,1.001483
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.99168,54.99168,0.04082741,0.04082741,0,0,0,0.04082741,0,0,0,0,0.04297622,0.04082741,0,0,4.191381,0.7814462,0,0.04297622,-0.04297622,1.978418,32.97357,0.1401579,0.04491015,0,0,0.7814462
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.96587,53.96587,0.1606634,0.1606634,0,0,0,0.1606634,0,0,2.775558E-17,0,0.1691194,0.1606634,0,0,4.239132,0.73847,0,0.1691194,-0.1691194,1.800151,30.00245,0.1401579,0.1767298,0,0,0.73847
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.01045,53.01045,0.1178862,0.1178862,0,0,0,0.1178862,0,0,1.387779E-17,0,0.1240908,0.1178862,0,0,4.427042,0.5693506,0,0.1240908,-0.1240908,1.669348,27.8224,0.1401579,0.1296749,0,0,0.5693506
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.10532,52.10532,0.1342434,0.1342434,0,0,0,0.1342434,0,0,2.775558E-17,0,0.1413089,0.1342434,0,0,4.564921,0.4452598,0,0.1413089,-0.1413089,1.520395,25.33986,0.1401579,0.1476678,0,0,0.4452598
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,51.42144,51.42144,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0.1208621,0.114819,0,0,4.721931,0.303951,0,0.1208621,-0.1208621,1.392995,23.21654,0.1401579,0.1263009,0,0,0.303951
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03696934,51.87697,51.17002,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.21665,2.220446E-16,0,0.03696934,0,0,1.452632,1.38,4.856222,0.1830889,1.416969,0,1.416969,2.73725,45.62075,0.1404365,0.2672484,0.02957547,1.7,0.2200582
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2122206,54.82585,50.68728,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.55943,0,0,0.2122206,0,0,0.7156483,0.6798659,3.439253,1.458361,0.8920864,0,0.8920864,3.583558,59.72584,0.1406643,1.082787,0.1697765,1.7,1.670582
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4337763,60.77296,51.96452,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,59.72551,0,0,0.4337763,0,0,0.9737169,0.925031,2.547167,2.261239,1.358807,0,1.358807,4.872635,81.21043,0.1409551,0.7989115,0.347021,1.7,2.695015
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7049379,70.48859,55.15259,0.3766129,0.3766129,0,0,0,0.3766129,187.1784,0,0,0.7049379,0.3964346,0.3766129,0,0,1.188359,3.484166,0.3085033,0,0.3085033,5.165308,86.08829,0.1408905,0.4142742,0.5639503,0,4.189104
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.014838,82.02065,57.93838,0.08275567,0.08275567,0,0,0,0.08275567,1226.306,0.04787062,0,1.014838,0.08711123,0.08275567,0,0,0.8798559,3.761819,0.8798559,0,0.8798559,6.000012,100,0.1407065,0.09103124,0.8118702,0,4.776656
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.018829,85.62944,60.75434,1.377329,1.377329,0.425,0,0.172125,1.377329,73.97137,0.01637756,0,1.018829,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,1.515062,0.8150633,1.7,5.572518
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,0.9997202,88.51176,63.53008,0.1464316,0.1464316,0,0,0,0.1464316,682.7216,0.8455817,0,0.9997202,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,0.1610748,0.7997761,0,5.553409
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9720634,91.10907,66.29575,0.3918157,0.3918157,0,0,0,0.3918157,248.092,0.5596258,0,0.9720634,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,0.4309972,0.7776507,0,5.525752
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7182219,85.5852,68.05573,0.9586416,0.9586416,0,0,0,0.9586416,74.92079,0,1.110223E-16,0.7182219,1.009096,0.9586416,0,0,0,4.553689,0,0.2908745,-0.2908745,5.693403,94.88987,0.1407065,1.054506,0.5745775,0,5.271911
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.7942529,88.79337,68.90051,0,0,0,0,0,0,0,0.471059,0,0.7942529,0,0,0,0,0.3231939,4.262815,0.3231939,0,0.3231939,6.000012,100,0.1406391,0,0.6354023,0,5.057067
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4783967,81.07488,69.80564,0,0,0,0,0,0,0,0.4783967,0,0.4783967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406391,0,0.3827173,0,5.032085
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1582767,72.85673,69.35308,1.131268,1.131268,0,0,0,1.131268,13.99109,0,2.220446E-16,0.1582767,1.190809,1.131268,0,0,0,4.553689,0,1.032532,-1.032532,4.911628,81.8603,0.1406391,1.244395,0.1266214,0,4.711966
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0426688,68.34616,67.43219,0.3018571,0.3018571,0,0,0,0.3018571,14.13543,0,0,0.0426688,0.3177443,0.3018571,0,0,1.147258,3.521157,0,0.2750755,-0.2750755,4.621673,77.02773,0.1406391,0.3320428,0.03413504,0,3.563826
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,65.7929,65.7929,1.383318,1.383318,1.7,0,0.5202,1.383318,0,0,0,0,0,0,0.3166823,0.3008482,1.452897,3.246082,0.3008482,0,0.3008482,4.907083,81.78455,0.1407188,1.521649,0,1.7,3.246082
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,63.6407,63.6407,0.9902791,0.9902791,0,0,0,0.9902791,0,0,0,0,1.042399,0.9902791,0,0,1.152049,3.516845,0,1.042399,-1.042399,3.808297,63.4715,0.1407188,1.089307,0,0,3.516845
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,61.43822,61.43822,0.5483096,0.5483096,0,0,0,0.5483096,0,0,1.110223E-16,0,0.577168,0.5483096,0,0,2.31027,2.474446,0,0.577168,-0.577168,3.199909,53.33171,0.1407188,0.6031406,0,0,2.474446
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,59.11505,59.11505,0.1432764,0.1432764,0,0,0,0.1432764,0,0,0,0,0.1508172,0.1432764,0,0,2.951568,1.897278,0,0.1508172,-0.1508172,3.040934,50.68213,0.1407188,0.157604,0,0,1.897278
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,57.50593,57.50593,0.2255115,0.2255115,0,0,0,0.2255115,0,0,2.775558E-17,0,0.2373805,0.2255115,0,0,3.119143,1.746461,0,0.2373805,-0.2373805,2.790713,46.51178,0.1407188,0.2480626,0,0,1.746461
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,56.22869,56.22869,0.131065,0.131065,0,0,0,0.131065,0,0,2.775558E-17,0,0.1379632,0.131065,0,0,3.382899,1.50908,0,0.1379632,-0.1379632,2.645287,44.08802,0.1407188,0.1441715,0,0,1.50908
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,54.871,54.871,0.01967238,0.01967238,0,0,0,0.01967238,0,0,0,0,0.02070777,0.01967238,0,0,3.536191,1.371117,0,0.02070777,-0.02070777,2.623459,43.72422,0.1407188,0.02163962,0,0,1.371117
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,53.85524,53.85524,0.07940546,0.07940546,0,0,0,0.07940546,0,0,1.387779E-17,0,0.0835847,0.07940546,0,0,3.5592,1.350409,0,0.0835847,-0.0835847,2.535353,42.25579,0.1407188,0.087346,0,0,1.350409
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.91994,52.91994,0.2025429,0.2025429,0,0,0,0.2025429,0,0,0,0,0.213203,0.2025429,0,0,3.652072,1.266824,0,0.213203,-0.213203,2.310617,38.5102,0.1407188,0.2227971,0,0,1.266824
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.01481,52.01481,0.03713924,0.03713924,0,0,0,0.03713924,0,0,0,0,0.03909394,0.03713924,0,0,3.888964,1.053622,0,0.03909394,-0.03909394,2.269408,37.82339,0.1407188,0.04085317,0,0,1.053622
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.932402,1.014528,0,0,0,2.269408,37.82339,0.1407188,0,0,0,1.014528
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03103744,51.70251,51.10968,0.09470946,0.09470946,0,0,0,0.09470946,32.77121,0,0,0.03103744,0.09969417,0.09470946,0,0,3.932402,1.014528,0,0.06865674,-0.06865674,2.197038,36.61722,0.1407188,0.1041804,0.02482995,0,1.045565
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2937558,56.41721,50.62694,0.5898064,0.5898064,0,0,0,0.5898064,49.80545,0,0,0.2937558,0.6208489,0.5898064,0,0,4.008687,0.9458708,0,0.3270931,-0.3270931,1.852251,30.87079,0.1407188,0.6487871,0.2350046,0,1.239627
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5863675,64.08965,51.90418,1.402181,1.402181,1.7,0,0.5202,1.402181,41.81824,0,0,0.5863675,0,0,0.2978188,0.2829279,4.372124,0.6187777,0.8692954,0,0.8692954,2.676937,44.61553,0.1409216,1.542399,0.469094,1.7,1.205145
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8417438,73.80652,55.04197,0,0,1.452632,0,0.4526684,0,0,0,0,0.8417438,0,0,1.452632,1.38,3.502828,1.401144,2.221744,0,2.221744,4.784668,79.74432,0.1409195,0,0.673395,1.7,2.242887
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8735154,77.89862,57.8177,0.5415144,0.5415144,0.928705,0,0.3096365,0.5415144,161.3097,5.551115E-17,0,0.8735154,0,0,0.3871906,0.3678311,1.281085,3.400713,1.241346,0,1.241346,5.962313,99.37169,0.1408869,0.5956659,0.6988123,1.7,4.274228
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.112033,88.33079,60.58337,0.954014,0.954014,0,0,0,0.954014,116.5636,0.06806943,0,1.112033,1.004225,0.954014,0,0,0.03973798,4.517925,0.03973798,0,0.03973798,6.000012,100,0.1408787,1.049415,0.8896261,0,5.629957
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.03038,89.26558,63.3591,0,0,0,0,0,0,0,1.03038,0,1.03038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408787,0,0.8243042,0,5.584069
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7422671,84.02876,66.13483,0,0,0,0,0,0,0,0.7422671,0,0.7422671,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408787,0,0.5938137,0,5.295956
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6208804,82.69637,67.88476,0,0,0,0,0,0,0,0.6208804,0,0.6208804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408787,0,0.4967043,0,5.174569
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5619341,82.01328,68.67926,0.5480316,0.5480316,0,0,0,0.5480316,102.5368,0,1.110223E-16,0.5619341,0.5768753,0.5480316,0,0,0,4.553689,0,0.0149413,-0.0149413,5.984262,99.73751,0.1408787,0.6028347,0.4495472,0,5.115623
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.4973237,81.3773,69.63467,0.5186543,0.5186543,0,0,0,0.5186543,95.88731,0,0,0.4973237,0.545952,0.5186543,0,0,0.01660144,4.538748,0,0.04862828,-0.04862828,5.933004,98.8832,0.1408787,0.5705197,0.3978589,0,5.036071
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2840094,75.54581,69.13182,0.7281616,0.7281616,0,0,0,0.7281616,39.00363,0,0,0.2840094,0.7664859,0.7281616,0,0,0.07063286,4.490119,0,0.4824764,-0.4824764,5.424429,90.40697,0.1408787,0.8009777,0.2272075,0,4.774129
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04624828,68.19042,67.20088,0,0,0,0,0,0,0,0,0,0.04624828,0,0,0,0,0.6067178,4.007643,0.04624828,0,0.04624828,5.468304,91.13821,0.1408691,0,0.03699862,0,4.053891
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,65.62193,65.62193,0.5260226,0.5260226,0,0,0,0.5260226,0,0,1.110223E-16,0,0.553708,0.5260226,0,0,0.5604695,4.049266,0,0.553708,-0.553708,4.884645,81.41058,0.1408691,0.5786249,0,0,4.049266
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,63.46973,63.46973,1.117224,1.117224,0,0,0,1.117224,0,0,2.220446E-16,0,1.176025,1.117224,0,0,1.175701,3.495558,0,1.176025,-1.176025,3.645005,60.74997,0.1408691,1.228946,0,0,3.495558
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,61.26725,61.26725,0.5270559,0.5270559,0,0,0,0.5270559,0,0,1.110223E-16,0,0.5547956,0.5270559,0,0,2.482395,2.319534,0,0.5547956,-0.5547956,3.060199,51.00322,0.1408691,0.5797614,0,0,2.319534
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.00443,59.00443,0.126755,0.126755,0,0,0,0.126755,0,0,2.775558E-17,0,0.1334264,0.126755,0,0,3.098835,1.764738,0,0.1334264,-0.1334264,2.919556,48.65916,0.1408691,0.1394305,0,0,1.764738
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,57.36513,57.36513,0.1462615,0.1462615,0,0,0,0.1462615,0,0,2.775558E-17,0,0.1539595,0.1462615,0,0,3.247086,1.631312,0,0.1539595,-0.1539595,2.757268,45.95438,0.1408691,0.1608876,0,0,1.631312
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,56.11806,56.11806,0.06466332,0.06466332,0,0,0,0.06466332,0,0,0,0,0.06806666,0.06466332,0,0,3.418152,1.477352,0,0.06806666,-0.06806666,2.68552,44.75857,0.1408691,0.07112966,0,0,1.477352
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,54.76037,54.76037,0.05942985,0.05942985,0,0,0,0.05942985,0,0,1.387779E-17,0,0.06255774,0.05942985,0,0,3.493782,1.409285,0,0.06255774,-0.06255774,2.619578,43.65955,0.1408691,0.06537284,0,0,1.409285
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,53.74461,53.74461,0.1935659,0.1935659,0,0,0,0.1935659,0,0,2.775558E-17,0,0.2037536,0.1935659,0,0,3.56329,1.346728,0,0.2037536,-0.2037536,2.404803,40.07997,0.1408691,0.2129225,0,0,1.346728
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,52.80931,52.80931,0.07868123,0.07868123,0,0,0,0.07868123,0,0,1.387779E-17,0,0.08282235,0.07868123,0,0,3.789683,1.142974,0,0.08282235,-0.08282235,2.317501,38.62493,0.1408691,0.08654936,0,0,1.142974
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.93435,51.93435,0.1951197,0.1951197,0,0,0,0.1951197,0,0,2.775558E-17,0,0.2053891,0.1951197,0,0,3.881708,1.060152,0,0.2053891,-0.2053891,2.101001,35.01662,0.1408691,0.2146316,0,0,1.060152
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,51.25048,51.25048,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0.04654794,0.04422054,0,0,4.109918,0.8547627,0,0.04654794,-0.04654794,2.051935,34.19886,0.1408691,0.04864259,0,0,0.8547627
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03361175,51.67109,51.02922,0.2596134,0.2596134,0,0,0,0.2596134,12.94685,0,0,0.03361175,0.2732773,0.2596134,0,0,4.161638,0.8082147,0,0.2396655,-0.2396655,1.799306,29.98837,0.1408691,0.2855747,0.0268894,0,0.8418265
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2367759,55.17473,50.54649,0.5404267,0.5404267,1.7,0,0.5202,0.5404267,43.81277,0,0,0.2367759,0,0,1.159573,1.101595,4.427933,0.5685492,1.338371,0,1.338371,3.068996,51.14983,0.1411604,0.5944693,0.1894207,1.7,0.8053251
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2665131,57.12224,51.84384,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,94.56876,0,0,0.2665131,0,0,1.418181,1.347272,3.089562,1.773083,1.613785,0,1.613785,4.599966,76.66595,0.1413935,0.3100013,0.2132105,1.7,2.039596
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4205891,63.64444,54.93134,0.6420525,0.6420525,1.644482,0,0.5050435,0.6420525,65.50696,0,0,0.4205891,0,0,1.002429,0.9523078,1.475778,3.225489,1.372897,0,1.372897,5.902411,98.37331,0.1416508,0.7062578,0.3364713,1.7,3.646078
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5236679,68.94228,57.6769,0.03302534,0.03302534,0,0,0,0.03302534,1585.655,0.3860235,0,0.5236679,0.03476352,0.03302534,0,0,0.1028809,4.461096,0.1028809,0,0.1028809,6.000012,100,0.1416295,0.03632788,0.4189343,0,4.984764
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4929979,71.19291,60.41241,1.257745,1.257745,0.7893968,0,0.2716053,1.257745,39.19698,5.551115E-17,0,0.4929979,0.4929979,0.4683481,0,0,0,4.553689,0,0,0,6.000012,100,0.1416295,1.383519,0.3943984,1.7,5.046687
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.882338,84.47335,63.1278,0.4317648,0.4317648,0,0,0,0.4317648,204.3562,0.4278488,0,0.882338,0.4544893,0.4317648,0,0,0,4.553689,0,0,0,6.000012,100,0.1416295,0.4749413,0.7058704,0,5.436027
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6339767,80.80665,65.90353,0.7183889,0.7183889,0,0,0,0.7183889,88.2498,0,0,0.6339767,0.7561988,0.7183889,0,0,0,4.553689,0,0.1222221,-0.1222221,5.871179,97.85278,0.1416295,0.7902277,0.5071813,0,5.187665
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6282587,82.57676,67.60316,0.9490669,0.9490669,0,0,0,0.9490669,66.19752,0,0,0.6282587,0.9990178,0.9490669,0,0,0.1358023,4.431467,0,0.3707591,-0.3707591,5.480364,91.33922,0.1416295,1.043974,0.502607,0,5.059726
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5274622,80.8515,68.44794,0,0,0,0,0,0,0,0,0,0.5274622,0,0,0,0,0.5477569,4.060708,0.5274622,0,0.5274622,5.980759,99.67912,0.1415202,0,0.4219698,0,4.58817
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3588195,77.64639,69.41342,0.5618567,0.5618567,0,0,0,0.5618567,63.86315,0,0,0.3588195,0.5914282,0.5618567,0,0,0.0202946,4.535424,0,0.2326087,-0.2326087,5.735568,95.59261,0.1415202,0.6180424,0.2870556,0,4.894243
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1307213,71.77116,68.90051,0,0,0,0,0,0,0,0,0,0.1307213,0,0,0,0,0.2787488,4.302815,0.1307213,0,0.1307213,5.859581,97.65948,0.1414932,0,0.104577,0,4.433537
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01479559,67.29417,66.97962,0.9897448,0.9897448,0,0,0,0.9897448,1.49489,0,1.110223E-16,0.01479559,1.041837,0.9897448,0,0,0.1480274,4.420464,0,1.027041,-1.027041,4.776985,79.61625,0.1414932,1.088719,0.01183647,0,4.43526
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,65.40067,65.40067,0.3643841,0.3643841,0,0,0,0.3643841,0,0,5.551115E-17,0,0.3835622,0.3643841,0,0,1.289184,3.393423,0,0.3835622,-0.3835622,4.372674,72.87776,0.1414932,0.4008225,0,0,3.393423
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,63.18814,63.18814,0.3330532,0.3330532,0,0,0,0.3330532,0,0,5.551115E-17,0,0.3505823,0.3330532,0,0,1.715364,3.009861,0,0.3505823,-0.3505823,4.003128,66.71867,0.1414932,0.3663585,0,0,3.009861
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,61.03594,61.03594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.1049,2.659279,0,0,0,4.003128,66.71867,0.1414932,0,0,0,2.659279
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,58.77311,58.77311,0.3136248,0.3136248,0,0,0,0.3136248,0,0,5.551115E-17,0,0.3301314,0.3136248,0,0,2.1049,2.659279,0,0.3301314,-0.3301314,3.655139,60.91887,0.1414932,0.3449873,0,0,2.659279
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,57.19416,57.19416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.471713,2.329147,0,0,0,3.655139,60.91887,0.1414932,0,0,0,2.329147
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.94709,55.94709,0.1909187,0.1909187,0,0,0,0.1909187,0,0,0,0,0.200967,0.1909187,0,0,2.471713,2.329147,0,0.200967,-0.200967,3.443301,57.38824,0.1414932,0.2100106,0,0,2.329147
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,54.5894,54.5894,0.06920799,0.06920799,0,0,0,0.06920799,0,0,1.387779E-17,0,0.07285052,0.06920799,0,0,2.69501,2.12818,0,0.07285052,-0.07285052,3.36651,56.10839,0.1414932,0.07612879,0,0,2.12818
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,53.62393,53.62393,0.03672082,0.03672082,0,0,0,0.03672082,0,0,6.938894E-18,0,0.0386535,0.03672082,0,0,2.775955,2.05533,0,0.0386535,-0.0386535,3.325766,55.42932,0.1414932,0.04039291,0,0,2.05533
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,52.69868,52.69868,0.141957,0.141957,0,0,0,0.141957,0,0,0,0,0.1494284,0.141957,0,0,2.818903,2.016676,0,0.1494284,-0.1494284,3.168254,52.80413,0.1414932,0.1561527,0,0,2.016676
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,51.84384,51.84384,0.1293229,0.1293229,0,0,0,0.1293229,0,0,0,0,0.1361294,0.1293229,0,0,2.984935,1.867248,0,0.1361294,-0.1361294,3.024761,50.41259,0.1414932,0.1422552,0,0,1.867248
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,51.17002,51.17002,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0.07636528,0.07254702,0,0,3.136189,1.731118,0,0.07636528,-0.07636528,2.944265,49.07099,0.1414932,0.07980172,0,0,1.731118
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.0166862,51.23633,50.91859,0.09882484,0.09882484,0,0,0,0.09882484,16.88462,0,1.387779E-17,0.0166862,0.1040262,0.09882484,0,0,3.22104,1.654753,0,0.08733995,-0.08733995,2.852201,47.53659,0.1414932,0.1087073,0.01334896,0,1.671439
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.270084,55.7351,50.43586,0.5117729,0.5117729,0,0,0,0.5117729,52.7742,0,0,0.270084,0.5387083,0.5117729,0,0,3.318084,1.567413,0,0.2686242,-0.2686242,2.569046,42.81735,0.1414932,0.5629501,0.2160672,0,1.837497
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.466237,61.19855,51.70304,0.4320377,0.4320377,0,0,0,0.4320377,107.9158,0,0,0.466237,0.4547765,0.4320377,0,0,3.616555,1.298789,0.01146047,0,0.01146047,2.579919,42.99856,0.1414908,0.4752415,0.3729896,0,1.765026
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6569695,68.88785,54.76037,0.437801,0.437801,0,0,0,0.437801,150.0612,0,0,0.6569695,0.4608432,0.437801,0,0,3.605095,1.309103,0.1961263,0,0.1961263,2.76598,46.09958,0.1414503,0.4815811,0.5255756,0,1.966073
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9543104,79.68576,57.44559,0.3300647,0.3300647,0,0,0,0.3300647,289.1283,0,0,0.9543104,0.3474365,0.3300647,0,0,3.408969,1.485617,0.6068738,0,0.6068738,3.341711,55.69508,0.1413249,0.3630711,0.7634483,0,2.439927
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9678818,83.41058,60.19115,1.189358,1.189358,0,0,0,1.189358,81.37851,0,0,0.9678818,1.251956,1.189358,0,0,2.802095,2.031804,0,0.284074,-0.284074,3.042271,50.70442,0.1413249,1.308294,0.7743055,0,2.999685
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9545142,86.34512,62.90654,0,0,0,0,0,0,0,0,0,0.9545142,0,0,0,0,3.117733,1.74773,0.9545142,0,0.9545142,3.947803,65.79659,0.1411282,0,0.7636114,0,2.702244
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6870832,81.91283,65.62193,0,0,0,0,0,0,0,0,0,0.6870832,0,0,0,0,2.163218,2.606792,0.6870832,0,0.6870832,4.599627,76.6603,0.140987,0,0.5496665,0,3.293875
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8114535,87.48029,67.37185,0.4535477,0.4535477,0,0,0,0.4535477,178.9125,0,0,0.8114535,0.4774187,0.4535477,0,0,1.476135,3.225167,0.3340349,0,0.3340349,4.916521,81.94184,0.1409184,0.4989025,0.6491628,0,4.036621
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.5978468,82.46277,68.22669,0.102108,0.102108,0,0,0,0.102108,585.5041,0,0,0.5978468,0.1074822,0.102108,0,0,1.1421,3.525799,0.4903647,0,0.4903647,5.381721,89.69518,0.1408179,0.1123189,0.4782774,0,4.123645
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.496565,80.80457,69.13182,0.9949999,0.9949999,0,0,0,0.9949999,49.90603,0,0,0.496565,1.047368,0.9949999,0,0,0.6517357,3.967127,0,0.5508034,-0.5508034,4.801124,80.01856,0.1408179,1.0945,0.397252,0,4.463692
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2913967,75.18181,68.61892,0.0417146,0.0417146,0,0,0,0.0417146,698.5484,0,0,0.2913967,0.0439101,0.0417146,0,0,1.263739,3.416323,0.2474866,0,0.2474866,5.03591,83.93166,0.1407672,0.04588606,0.2331173,0,3.70772
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04743484,67.70946,66.69803,1.123721,1.123721,0,0,0,1.123721,4.221229,0,0,0.04743484,1.182864,1.123721,0,0,1.016253,3.639061,0,1.13543,-1.13543,3.839062,63.98424,0.1407672,1.236093,0.03794787,0,3.686496
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,65.05874,65.05874,0.8944407,0.8944407,0,0,0,0.8944407,0,0,1.110223E-16,0,0.9415166,0.8944407,0,0,2.277841,2.503632,0,0.9415166,-0.9415166,2.846617,47.44351,0.1407672,0.9838848,0,0,2.503632
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,62.90654,62.90654,0.02861932,0.02861932,0,0,0,0.02861932,0,0,3.469447E-18,0,0.0301256,0.02861932,0,0,3.323971,1.562115,0,0.0301256,-0.0301256,2.814861,46.91426,0.1407672,0.03148125,0,0,1.562115
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,60.75434,60.75434,0.4689659,0.4689659,0,0,0,0.4689659,0,0,5.551115E-17,0,0.4936483,0.4689659,0,0,3.357444,1.53199,0,0.4936483,-0.4936483,2.29451,38.24176,0.1407672,0.5158625,0,0,1.53199
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,58.55186,58.55186,0.09719001,0.09719001,0,0,0,0.09719001,0,0,1.387779E-17,0,0.1023053,0.09719001,0,0,3.905942,1.038341,0,0.1023053,-0.1023053,2.186671,36.44445,0.1407672,0.106909,0,0,1.038341
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.02319,57.02319,0.1252386,0.1252386,0,0,0,0.1252386,0,0,0,0,0.1318301,0.1252386,0,0,4.019614,0.9360362,0,0.1318301,-0.1318301,2.04771,34.12843,0.1407672,0.1377625,0,0,0.9360362
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,55.8063,55.8063,0.06308243,0.06308243,0,0,0,0.06308243,0,0,1.387779E-17,0,0.06640256,0.06308243,0,0,4.166092,0.804206,0,0.06640256,-0.06640256,1.977715,32.96186,0.1407672,0.06939068,0,0,0.804206
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,54.47877,54.47877,0.203186,0.203186,0,0,0,0.203186,0,0,0,0,0.21388,0.203186,0,0,4.239873,0.7378035,0,0.21388,-0.21388,1.752266,29.20438,0.1407672,0.2235046,0,0,0.7378035
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,53.48313,53.48313,0.05918041,0.05918041,0,0,0,0.05918041,0,0,0,0,0.06229517,0.05918041,0,0,4.477517,0.5239235,0,0.06229517,-0.06229517,1.686601,28.10997,0.1407672,0.06509846,0,0,0.5239235
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,52.578,52.578,0.02376583,0.02376583,0,0,0,0.02376583,0,0,0,0,0.02501667,0.02376583,0,0,4.546734,0.4616283,0,0.02501667,-0.02501667,1.660231,27.67047,0.1407672,0.02614242,0,0,0.4616283
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,51.73321,51.73321,0.152699,0.152699,0,0,0,0.152699,0,0,0,0,0.1607358,0.152699,0,0,4.57453,0.4366116,0,0.1607358,-0.1607358,1.490801,24.84663,0.1407672,0.1679689,0,0,0.4366116
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.05939,51.05939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.753126,0.2758758,0,0,0,1.490801,24.84663,0.1407672,0,0,0,0.2758758
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008244393,50.98481,50.82808,0.1356197,0.1356197,0,0,0,0.1356197,6.079052,0,0,0.008244393,0.1427576,0.1356197,0,0,4.753126,0.2758758,0,0.1345132,-0.1345132,1.349012,22.48348,0.1407672,0.1491817,0.006595515,0,0.2841202
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2952501,56.15476,50.34535,0.01040101,0.01040101,0,0,0,0.01040101,2838.668,0,0,0.2952501,0.01094843,0.01040101,0,0,4.902585,0.1413626,0.2843017,0,0.2843017,1.618724,26.97868,0.140709,0.01144111,0.2362001,0,0.4366128
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4674392,61.10633,51.59241,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,74.91183,0,0,0.4674392,0,0,1.076014,1.022213,4.618283,0.3972342,1.489653,0,1.489653,3.031933,50.53211,0.140966,0.6863845,0.3739514,1.7,0.8646734
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7377488,70.69334,54.61957,0,0,1.452632,0,0.4526684,0,0,0,0,0.7377488,0,0,1.452632,1.38,3.12863,1.737922,2.117749,0,2.117749,5.041006,84.01659,0.1409851,0,0.5901991,1.7,2.47567
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,0.9879605,80.46848,57.30479,0.01335773,0.01335773,0,0,0,0.01335773,7396.172,0,0,0.9879605,0.01406076,0.01335773,0,0,1.010882,3.643895,0.9738997,0,0.9738997,5.964928,99.41527,0.1407868,0.0146935,0.7903684,0,4.631856
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9441109,82.50986,60.02018,1.172854,1.172854,0,0,0,1.172854,80.49686,2.220446E-16,0,0.9441109,1.234583,1.172854,0,0,0.03698194,4.520405,0,0.2904725,-0.2904725,5.658743,94.31219,0.1407868,1.29014,0.7552887,0,5.464516
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.9835982,86.94451,62.67523,0,0,0,0,0,0,0,0.623869,0,0.9835982,0,0,0,0,0.3597292,4.229933,0.3597292,0,0.3597292,6.000012,100,0.1407137,0,0.7868785,0,5.213531
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.8881966,87.45701,65.45096,0,0,0,0,0,0,0,0.8881966,0,0.8881966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407137,0,0.7105573,0,5.441885
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.8725079,89.049,67.1506,0.3450726,0.3450726,0,0,0,0.3450726,252.8477,0.5092737,0,0.8725079,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1407137,0.3795798,0.6980064,0,5.426197
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8366828,88.98341,67.99538,1.007319,1.007319,0,0,0,1.007319,83.06036,0,0,0.8366828,1.060336,1.007319,0,0,0,4.553689,0,0.223653,-0.223653,5.764261,96.07082,0.1407137,1.108051,0.6693462,0,5.390372
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5848616,82.93987,68.96085,0.6538505,0.6538505,0,0,0,0.6538505,89.44884,0,0,0.5848616,0.6882637,0.6538505,0,0,0.2485033,4.330036,0,0.103402,-0.103402,5.655266,94.25424,0.1407137,0.7192355,0.4678893,0,4.914897
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2864285,74.94802,68.50829,0.3714872,0.3714872,0,0,0,0.3714872,77.10319,0,5.551115E-17,0.2864285,0.3910391,0.3714872,0,0,0.3633945,4.226634,0,0.1046107,-0.1046107,5.544996,92.41642,0.1407137,0.4086359,0.2291428,0,4.513062
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.0472147,67.53252,66.52706,0,0,0,0,0,0,0,0,0,0.0472147,0,0,0,0,0.4796285,4.122023,0.0472147,0,0.0472147,5.589788,93.16295,0.1407041,0,0.03777176,0,4.169238
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,64.93806,64.93806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4324138,4.164516,0,0,0,5.589788,93.16295,0.1407041,0,0,0,4.164516
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,62.73557,62.73557,0.323766,0.323766,0,0,0,0.323766,0,0,5.551115E-17,0,0.3408063,0.323766,0,0,0.4324138,4.164516,0,0.3408063,-0.3408063,5.230547,87.17561,0.1407041,0.3561426,0,0,4.164516
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,60.64371,60.64371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8110875,3.82371,0,0,0,5.230547,87.17561,0.1407041,0,0,0,3.82371
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,58.44123,58.44123,0.1031187,0.1031187,0,0,0,0.1031187,0,0,1.387779E-17,0,0.108546,0.1031187,0,0,0.8110875,3.82371,0,0.108546,-0.108546,5.116129,85.26865,0.1407041,0.1134306,0,0,3.82371
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,56.91257,56.91257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9316942,3.715164,0,0,0,5.116129,85.26865,0.1407041,0,0,0,3.715164
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,55.72584,55.72584,0.2202473,0.2202473,0,0,0,0.2202473,0,0,2.775558E-17,0,0.2318393,0.2202473,0,0,0.9316942,3.715164,0,0.2318393,-0.2318393,4.871749,81.19566,0.1407041,0.242272,0,0,3.715164
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,54.36814,54.36814,0.1512982,0.1512982,0,0,0,0.1512982,0,0,2.775558E-17,0,0.1592613,0.1512982,0,0,1.189293,3.483325,0,0.1592613,-0.1592613,4.703873,78.39773,0.1407041,0.166428,0,0,3.483325
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,53.40268,53.40268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.36625,3.324064,0,0,0,4.703873,78.39773,0.1407041,0,0,0,3.324064
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,52.49754,52.49754,0.1794013,0.1794013,0,0,0,0.1794013,0,0,2.775558E-17,0,0.1888435,0.1794013,0,0,1.36625,3.324064,0,0.1888435,-0.1888435,4.504815,75.08009,0.1407041,0.1973414,0,0,3.324064
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,51.65276,51.65276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.576076,3.13522,0,0,0,4.504815,75.08009,0.1407041,0,0,0,3.13522
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.96888,50.96888,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0.2059488,0.1956514,0,0,1.576076,3.13522,0,0.2059488,-0.2059488,4.287725,71.46195,0.1407041,0.2152165,0,0,3.13522
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005450715,50.85115,50.74762,0.01817098,0.01817098,0,0,0,0.01817098,29.99682,0,0,0.005450715,0.01912734,0.01817098,0,0,1.804909,2.929271,0,0.01367663,-0.01367663,4.273309,71.22167,0.1407041,0.01998808,0.004360572,0,2.934722
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3346664,56.88233,50.26489,0.776385,0.776385,0,0,0,0.776385,43.10573,0,0,0.3346664,0.8172474,0.776385,0,0,1.820105,2.915595,0,0.482581,-0.482581,3.764624,62.74361,0.1407041,0.8540235,0.2677331,0,3.250261
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6770011,65.74654,51.51196,0.9121993,0.9121993,0,0,0,0.9121993,74.21636,0,0,0.6770011,0.9602098,0.9121993,0,0,2.356306,2.433014,0,0.2832087,-0.2832087,3.466096,57.76815,0.1407041,1.003419,0.5416009,0,3.110015
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.911586,75.01413,54.50895,0.2891286,0.2891286,0,0,0,0.2891286,315.2874,0,0,0.911586,0.3043459,0.2891286,0,0,2.670982,2.149805,0.6072402,0,0.6072402,4.042174,67.36944,0.1405809,0.3180414,0.7292688,0,3.061391
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.119981,84.16171,57.13382,0.9793019,0.9793019,0,0,0,0.9793019,114.3652,0,0,1.119981,1.030844,0.9793019,0,0,2.063742,2.696321,0.08913652,0,0.08913652,4.126737,68.77881,0.1405628,1.077232,0.8959845,0,3.816302
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.141722,88.33943,59.84921,0.9595458,0.9595458,0,0,0,0.9595458,118.9857,0,0,1.141722,1.010048,0.9595458,0,0,1.974605,2.776544,0.1316739,0,0.1316739,4.251654,70.86076,0.1405361,1.0555,0.9133777,0,3.918266
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.19965,93.91236,62.5646,0.4626811,0.4626811,0,0,0,0.4626811,259.2823,0,0,1.19965,0.4870327,0.4626811,0,0,1.842932,2.895051,0.7126172,0,0.7126172,4.927702,82.1282,0.1403919,0.5089492,0.9597199,0,4.0947
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.124199,94.90332,65.27999,0.2050949,0.2050949,0,0,0,0.2050949,548.136,0,0,1.124199,0.2158893,0.2050949,0,0,1.130314,3.536406,0.9083095,0,0.9083095,5.7894,96.4898,0.1402085,0.2256044,0.899359,0,4.660605
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9208508,90.41105,67.03996,1.177023,1.177023,0,0,0,1.177023,78.23556,0,2.220446E-16,0.9208508,1.238972,1.177023,0,0,0.2220048,4.353885,0,0.3181211,-0.3181211,5.454071,90.90099,0.1402085,1.294726,0.7366806,0,5.274735
