Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.7843411,87.29179,67.88476,0.7245128,0.7245128,0,0,0,0.7245128,108.2577,0,0,0.7843411,0.7626451,0.7245128,0,0,0.5754727,4.035763,0.02169604,0,0.02169604,5.474653,91.24404,0.1402042,0.7969641,0.6274729,0,4.820105
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5265571,81.27303,68.85023,0.5864778,0.5864778,0,0,0,0.5864778,89.78296,0,0,0.5265571,0.6173451,0.5864778,0,0,0.5537767,4.05529,0,0.09078792,-0.09078792,5.378954,89.64906,0.1402042,0.6451256,0.4212457,0,4.581847
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.2960112,75.05833,68.39766,0.05905031,0.05905031,0,0,0,0.05905031,501.2865,0,0,0.2960112,0.06215822,0.05905031,0,0,0.6546521,3.964502,0.233853,0,0.233853,5.600807,93.3466,0.140157,0.06495534,0.236809,0,4.260513
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04491427,67.3718,66.41644,0.9410412,0.9410412,0,0,0,0.9410412,4.772827,0,1.110223E-16,0.04491427,0.9905698,0.9410412,0,0,0.4207991,4.17497,0,0.9456555,-0.9456555,4.603999,76.73315,0.140157,1.035145,0.03593142,0,4.219884
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,64.82743,64.82743,0.1580488,0.1580488,0,0,0,0.1580488,0,0,2.775558E-17,0,0.1663671,0.1580488,0,0,1.471527,3.229314,0,0.1663671,-0.1663671,4.428632,73.81039,0.140157,0.1738537,0,0,3.229314
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,62.62494,62.62494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.65638,3.062947,0,0,0,4.428632,73.81039,0.140157,0,0,0,3.062947
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,60.47275,60.47275,0.9875641,0.9875641,0,0,0,0.9875641,0,0,1.110223E-16,0,1.039541,0.9875641,0,0,1.65638,3.062947,0,1.039541,-1.039541,3.33286,55.54755,0.140157,1.086321,0,0,3.062947
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,58.32055,58.32055,0.04055019,0.04055019,0,0,0,0.04055019,0,0,6.938894E-18,0,0.04268441,0.04055019,0,0,2.811426,2.023406,0,0.04268441,-0.04268441,3.287866,54.79766,0.140157,0.04460521,0,0,2.023406
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,56.79189,56.79189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.858853,1.980721,0,0,0,3.287866,54.79766,0.140157,0,0,0,1.980721
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,55.60516,55.60516,0.1258779,0.1258779,0,0,0,0.1258779,0,0,0,0,0.1325031,0.1258779,0,0,2.858853,1.980721,0,0.1325031,-0.1325031,3.148196,52.46982,0.140157,0.1384657,0,0,1.980721
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,54.27763,54.27763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.006078,1.848218,0,0,0,3.148196,52.46982,0.140157,0,0,0,1.848218
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,53.32222,53.32222,0.08382735,0.08382735,0,0,0,0.08382735,0,0,1.387779E-17,0,0.08823932,0.08382735,0,0,3.006078,1.848218,0,0.08823932,-0.08823932,3.055183,50.91962,0.140157,0.09221009,0,0,1.848218
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,52.41709,52.41709,0.08202409,0.08202409,0,0,0,0.08202409,0,0,1.387779E-17,0,0.08634114,0.08202409,0,0,3.104122,1.759979,0,0.08634114,-0.08634114,2.964172,49.40276,0.140157,0.09022649,0,0,1.759979
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,51.59241,51.59241,0.1028314,0.1028314,0,0,0,0.1028314,0,0,1.387779E-17,0,0.1082436,0.1028314,0,0,3.200057,1.673638,0,0.1082436,-0.1082436,2.850073,47.50112,0.140157,0.1131145,0,0,1.673638
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.88842,50.88842,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0.1729997,0.1643497,0,0,3.320327,1.565394,0,0.1729997,-0.1729997,2.667715,44.46183,0.140157,0.1807847,0,0,1.565394
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005774425,50.76673,50.65711,0,0,0,0,0,0,0,0,0,0.005774425,0,0,0,0,3.512549,1.392395,0.005774425,0,0.005774425,2.673193,44.55313,0.1401559,0,0.004619541,0,1.398169
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3314112,56.72027,50.17438,0.6633728,0.6633728,0,0,0,0.6633728,49.95852,0,1.110223E-16,0.3314112,0.6982872,0.6633728,0,0,3.506775,1.397592,0,0.366876,-0.366876,2.286472,38.10779,0.1401559,0.7297101,0.265129,0,1.729003
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5588842,62.94278,51.42144,0.6048071,0.6048071,0,0,0,0.6048071,92.40703,0,0,0.5588842,0.636639,0.6048071,0,0,3.914415,1.030716,0,0.07775479,-0.07775479,2.204511,36.74178,0.1401559,0.6652877,0.4471074,0,1.5896
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8818007,74.08676,54.38826,0.5231551,0.5231551,0,0,0,0.5231551,168.5544,0,0,0.8818007,0.5506896,0.5231551,0,0,4.000809,0.9529609,0.3311111,0,0.3311111,2.518631,41.9771,0.1400892,0.5754706,0.7054406,0,1.834762
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.014166,80.83947,56.99302,0.2961383,0.2961383,0,0,0,0.2961383,342.4638,0,0,1.014166,0.3117245,0.2961383,0,0,3.669698,1.250961,0.7024419,0,0.7024419,3.185026,53.08366,0.1399479,0.3257522,0.8113332,0,2.265127
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9525064,82.33733,59.67825,0.2449369,0.2449369,0,0,0,0.2449369,388.8782,0,0,0.9525064,0.2578284,0.2449369,0,0,2.967256,1.883159,0.6946781,0,0.6946781,3.844055,64.06746,0.1398085,0.2694306,0.7620052,0,2.835665
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.142943,91.6495,62.34335,0.3537049,0.3537049,0,0,0,0.3537049,323.1345,0,0,1.142943,0.372321,0.3537049,0,0,2.272578,2.508369,0.7706216,0,0.7706216,4.575131,76.25204,0.1396542,0.3890754,0.914354,0,3.651311
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.051406,92.12444,65.05874,0.3344319,0.3344319,0,0,0,0.3344319,314.3857,0,0,1.051406,0.3520336,0.3344319,0,0,1.501956,3.201928,0.6993725,0,0.6993725,5.238614,87.31006,0.1395144,0.3678751,0.8411248,0,4.253335
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,0.9899472,92.33754,66.80865,0.6784114,0.6784114,0,0,0,0.6784114,145.9214,0,0,0.9899472,0.7141173,0.6784114,0,0,0.8025838,3.831363,0.2758299,0,0.2758299,5.500289,91.67131,0.1394593,0.7462526,0.7919578,0,4.821311
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7077193,84.83366,67.6635,0.8333265,0.8333265,0,0,0,0.8333265,84.92702,0,0,0.7077193,0.8771857,0.8333265,0,0,0.5267538,4.07961,0,0.1694664,-0.1694664,5.321656,88.69409,0.1394593,0.9166591,0.5661755,0,4.78733
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5097886,80.58189,68.61892,0.4781151,0.4781151,0,0,0,0.4781151,106.6247,0,0,0.5097886,0.503279,0.4781151,0,0,0.7150498,3.910144,0.006509575,0,0.006509575,5.327832,88.79702,0.139458,0.5259266,0.4078309,0,4.419933
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2849575,74.5542,68.16635,0.9799876,0.9799876,0,0,0,0.9799876,29.07766,2.220446E-16,0,0.2849575,1.031566,0.9799876,0,0,0.7085403,3.916003,0,0.7466084,-0.7466084,4.540837,75.68047,0.139458,1.077986,0.227966,0,4.20096
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.04932945,67.23337,66.18512,0.02916942,0.02916942,0,0,0,0.02916942,169.1136,0,0,0.04932945,0.03070465,0.02916942,0,0,1.538105,3.169394,0.0186248,0,0.0186248,4.558506,75.97495,0.1394543,0.03208636,0.03946356,0,3.218724
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,64.54583,64.54583,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,1.51948,3.186157,0,0.8401217,-0.8401217,3.67294,61.21555,0.1394543,0.8779272,0,0,3.186157
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,62.39363,62.39363,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,2.452949,2.346035,0,0.1593692,-0.1593692,3.50495,58.41572,0.1394543,0.1665408,0,0,2.346035
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,60.30178,60.30178,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,2.630026,2.186666,0,0.1932333,-0.1932333,3.301265,55.02097,0.1394543,0.2019288,0,0,2.186666
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,58.14958,58.14958,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.84473,1.993432,0,0.2605452,-0.2605452,3.026626,50.44366,0.1394543,0.2722697,0,0,1.993432
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,56.65108,56.65108,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,3.134224,1.732887,0,0.1942517,-0.1942517,2.821867,47.03101,0.1394543,0.2029931,0,0,1.732887
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,55.46436,55.46436,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,3.35006,1.538635,0,0.2961615,-0.2961615,2.509685,41.828,0.1394543,0.3094888,0,0,1.538635
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,54.16701,54.16701,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,3.679128,1.242474,0,0.307826,-0.307826,2.185208,36.42006,0.1394543,0.3216782,0,0,1.242474
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,53.18142,53.18142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.021157,0.9346478,0,0,0,2.185208,36.42006,0.1394543,0,0,0,0.9346478
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,52.26624,52.26624,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,4.021157,0.9346478,0,0.1420971,-0.1420971,2.035424,33.92367,0.1394543,0.1484914,0,0,0.9346478
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,51.45161,51.45161,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,4.179042,0.7925507,0,0.2406359,-0.2406359,1.781772,29.69614,0.1394543,0.2514645,0,0,0.7925507
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,50.76774,50.76774,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,4.446416,0.5519148,0,0.04509452,-0.04509452,1.734238,28.90391,0.1394543,0.04712377,0,0,0.5519148
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03473359,51.17746,50.51632,0.1642913,0.1642913,0,0,0,0.1642913,21.14146,0,2.775558E-17,0.03473359,0.1729382,0.1642913,0,0,4.496521,0.5068203,0,0.1382046,-0.1382046,1.588557,26.4759,0.1394543,0.1807204,0.02778687,0,0.5415539
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1826478,53.59649,50.06375,0.3549822,0.3549822,1.7,0,0.5202,0.3549822,51.45267,0,0,0.1826478,0,0,1.345018,1.277767,4.650081,0.3686157,1.460415,0,1.460415,2.974029,49.56704,0.1397157,0.3904804,0.1461182,1.7,0.5512635
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3009494,57.24607,51.28065,0.7473117,0.7473117,1.7,0,0.5202,0.7473117,40.27094,0,0,0.3009494,0,0,0.9526883,0.905054,3.189667,1.682989,1.206003,0,1.206003,4.118144,68.63559,0.140011,0.8220428,0.2407595,1.7,1.983938
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3657849,61.70313,54.22735,0.2832032,0.2832032,1.7,0,0.5202,0.2832032,129.1599,0,0,0.3657849,0,0,1.416797,1.345957,1.983663,2.768392,1.711742,0,1.711742,5.742044,95.70055,0.14022,0.3115235,0.2926279,1.7,3.134177
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4572394,66.45426,56.79189,0.2937896,0.2937896,0,0,0,0.2937896,155.635,0,0,0.4572394,0.3092522,0.2937896,0,0,0.2719215,4.308959,0.1479872,0,0.1479872,5.882438,98.04044,0.1401905,0.3231685,0.3657915,0,4.766199
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.7941022,77.68232,59.45699,0.4343983,0.4343983,0,0,0,0.4343983,182.8051,0.2129066,0,0.7941022,0.4572614,0.4343983,0,0,0.1239342,4.442148,0.1239342,0,0.1239342,6.000012,100,0.1401659,0.4778381,0.6352817,0,5.23625
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9283429,84.59159,62.11204,0,0,0,0,0,0,0,0.9283429,0,0.9283429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401659,0,0.7426744,0,5.482032
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8598295,85.859,64.82743,0.3012821,0.3012821,0,0,0,0.3012821,285.3902,0.5426905,0,0.8598295,0.317139,0.3012821,0,0,0,4.553689,0,0,0,6.000012,100,0.1401659,0.3314103,0.6878636,0,5.413518
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9230772,89.92081,66.5874,0.3393134,0.3393134,0,0,0,0.3393134,272.0426,0.5659052,0,0.9230772,0.357172,0.3393134,0,0,0,4.553689,0,0,0,6.000012,100,0.1401659,0.3732448,0.7384617,0,5.476766
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.7995184,87.20014,67.43219,0,0,0,0,0,0,0,0.7995184,0,0.7995184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401659,0,0.6396148,0,5.353208
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.3967378,77.48985,68.39766,0.8225959,0.8225959,0,0,0,0.8225959,48.22998,0,0,0.3967378,0.8658904,0.8225959,0,0,0,4.553689,0,0.4691526,-0.4691526,5.505482,91.75784,0.1401659,0.9048554,0.3173902,0,4.950427
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2265367,72.96374,67.9451,0.1617052,0.1617052,0,0,0,0.1617052,140.0924,0,0,0.2265367,0.170216,0.1617052,0,0,0.5212806,4.084537,0.05632072,0,0.05632072,5.558912,92.64835,0.1401546,0.1778757,0.1812294,0,4.311073
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.0346516,66.6974,65.96387,1.027385,1.027385,0,0,0,1.027385,3.372795,0,0,0.0346516,1.081458,1.027385,0,0,0.4649599,4.135225,0,1.046807,-1.046807,4.455481,74.25787,0.1401546,1.130124,0.02772128,0,4.169877
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,64.32458,64.32458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.628078,3.088418,0,0,0,4.455481,74.25787,0.1401546,0,0,0,3.088418
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,62.17238,62.17238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.628078,3.088418,0,0,0,4.455481,74.25787,0.1401546,0,0,0,3.088418
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,60.08052,60.08052,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,1.628078,3.088418,0,0.5977386,-0.5977386,3.825409,63.75669,0.1401546,0.6246368,0,0,3.088418
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.98867,57.98867,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.292233,2.49068,0,0.06045977,-0.06045977,3.761679,62.69453,0.1401546,0.06318046,0,0,2.49068
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,56.51029,56.51029,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.35941,2.43022,0,0.04908545,-0.04908545,3.709939,61.83219,0.1401546,0.05129429,0,0,2.43022
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,55.35373,55.35373,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.413949,2.381135,0,0.03142149,-0.03142149,3.676817,61.28017,0.1401546,0.03283546,0,0,2.381135
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,54.05638,54.05638,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.448862,2.349713,0,0.1371506,-0.1371506,3.532248,58.87068,0.1401546,0.1433223,0,0,2.349713
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,53.09091,53.09091,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,2.601252,2.212563,0,0.1147616,-0.1147616,3.411279,56.85453,0.1401546,0.1199258,0,0,2.212563
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,52.18578,52.18578,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,2.728765,2.097801,0,0.1841735,-0.1841735,3.217143,53.61894,0.1401546,0.1924613,0,0,2.097801
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,51.3611,51.3611,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,2.933402,1.913627,0,0.1953343,-0.1953343,3.011242,50.18727,0.1401546,0.2041244,0,0,1.913627
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.15044,1.718293,0,0,0,3.011242,50.18727,0.1401546,0,0,0,1.718293
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008159111,50.59056,50.43586,0.1881688,0.1881688,0,0,0,0.1881688,4.33606,0,2.775558E-17,0.008159111,0.1980724,0.1881688,0,0,3.15044,1.718293,0,0.1899133,-0.1899133,2.811056,46.85084,0.1401546,0.2069857,0.006527289,0,1.726452
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01849286,50.30311,49.95312,0.03815639,0.03815639,0,0,0,0.03815639,48.46596,0,6.938894E-18,0.01849286,0.04016462,0.03815639,0,0,3.361455,1.52838,0,0.02167176,-0.02167176,2.788212,46.47011,0.1401546,0.04197203,0.01479429,0,1.546873
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06715325,52.45911,51.17002,0.6549767,0.6549767,0,0,0,0.6549767,10.25277,0,1.110223E-16,0.06715325,0.6894492,0.6549767,0,0,3.385535,1.506708,0,0.6222959,-0.6222959,2.132255,35.53751,0.1401546,0.7204744,0.0537226,0,1.573861
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06026437,55.25512,54.0765,1.11861,1.11861,1.7,0,0.5202,1.11861,5.387435,0,0,0.06026437,0,0,0.5813903,0.5523208,4.076974,0.8844121,0.6125851,0,0.6125851,2.713404,45.22331,0.1403078,1.230471,0.0482115,1.7,0.9446764
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1045365,58.72405,56.63097,1.107748,1.107748,1.7,0,0.5202,1.107748,9.436849,0,0,0.1045365,0,0,0.5922521,0.5626395,3.464389,1.435739,0.667176,0,0.667176,3.346343,55.77227,0.1404725,1.218523,0.08362919,1.7,1.540275
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2626465,64.77039,59.28602,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,48.17321,0,0,0.2626465,0,0,1.154787,1.097048,2.797213,2.036197,1.359694,0,1.359694,4.636262,77.27088,0.1407496,0.5997339,0.2101172,1.7,2.298844
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.2931972,68.21551,61.94107,0.5609445,0.5609445,1.64805,0,0.5060176,0.5609445,52.26849,0,0,0.2931972,0,0,1.087106,1.03275,1.437519,3.259922,1.325947,0,1.325947,5.894166,98.23591,0.1410101,0.6170389,0.2345578,1.7,3.553119
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2082738,69.09148,64.60617,1.078573,1.078573,0,0,0,1.078573,19.31012,0,0,0.2082738,1.135341,1.078573,0,0,0.1115713,4.453275,0,0.9270667,-0.9270667,4.916952,81.94904,0.1410101,1.186431,0.166619,0,4.661549
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.09735204,68.44284,66.35609,0.5399969,0.5399969,0,0,0,0.5399969,18.02826,0,1.110223E-16,0.09735204,0.5684177,0.5399969,0,0,1.141645,3.526208,0,0.4710657,-0.4710657,4.420405,73.67327,0.1410101,0.5939965,0.07788163,0,3.62356
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1527386,70.5246,67.20088,0.4741654,0.4741654,0,0,0,0.4741654,32.2121,0,5.551115E-17,0.1527386,0.4991215,0.4741654,0,0,1.665052,3.055142,0,0.3463828,-0.3463828,4.055285,67.58796,0.1410101,0.5215819,0.1221909,0,3.207881
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02672426,68.80101,68.22669,0.3875606,0.3875606,0,0,0,0.3875606,6.895505,0,5.551115E-17,0.02672426,0.4079585,0.3875606,0,0,2.049922,2.70876,0,0.3812342,-0.3812342,3.65343,60.89037,0.1410101,0.4263166,0.02137941,0,2.735484
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003644179,67.79153,67.71378,0,0,0,0,0,0,0,0,0,0.003644179,0,0,0,0,2.473515,2.327525,0.003644179,0,0.003644179,3.656887,60.94799,0.1410094,0,0.002915343,0,2.331169
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05203229,66.89591,65.7929,0.445391,0.445391,0,0,0,0.445391,11.68239,0,0,0.05203229,0.4688326,0.445391,0,0,2.469871,2.330805,0,0.4168003,-0.4168003,3.217541,53.62557,0.1410094,0.4899301,0.04162583,0,2.382837
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,64.15361,64.15361,1.613416,1.613416,1.7,0,0.5202,1.613416,0,0,0,0,0,0,0.08658417,0.08225495,2.932982,1.914005,0.08225495,0,0.08225495,3.295574,54.92613,0.1410301,1.774757,0,1.7,1.914005
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,61.94107,61.94107,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,2.850728,1.988034,1.102712,0,1.102712,4.341699,72.3615,0.1413074,0.5931754,0,1.7,1.988034
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,59.90955,59.90955,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,1.748015,2.980475,0.5181453,0,0.5181453,4.833255,80.55408,0.1414374,1.270042,0,1.7,2.980475
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,57.8177,57.8177,0.1747324,0.1747324,0,0,0,0.1747324,0,0,2.775558E-17,0,0.1839288,0.1747324,0,0,1.22987,3.446806,0,0.1839288,-0.1839288,4.639377,77.32279,0.1414374,0.1922056,0,0,3.446806
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,56.33932,56.33932,0.1923447,0.1923447,0,0,0,0.1923447,0,0,2.775558E-17,0,0.2024681,0.1923447,0,0,1.434235,3.262877,0,0.2024681,-0.2024681,4.425957,73.7658,0.1414374,0.2115791,0,0,3.262877
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,55.18276,55.18276,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,1.6592,3.060409,0,0.1593454,-0.1593454,4.257992,70.96639,0.1414374,0.1665159,0,0,3.060409
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.91558,53.91558,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,1.83625,2.901064,0,0.1411799,-0.1411799,4.109175,68.48612,0.1414374,0.147533,0,0,2.901064
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.98028,52.98028,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.993117,2.759884,0,0.04506706,-0.04506706,4.06167,67.69437,0.1414374,0.04709508,0,0,2.759884
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.10532,52.10532,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,2.043191,2.714817,0,0.1516397,-0.1516397,3.901828,65.03034,0.1414374,0.1584635,0,0,2.714817
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,51.28065,51.28065,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,2.21168,2.563177,0,0.1341672,-0.1341672,3.760404,62.67327,0.1414374,0.1402047,0,0,2.563177
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,50.60683,50.60683,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,2.360754,2.42901,0,0.3236415,-0.3236415,3.419255,56.98748,0.1414374,0.3382054,0,0,2.42901
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0133705,50.59888,50.34535,0.05325346,0.05325346,0,0,0,0.05325346,25.1073,0,0,0.0133705,0.05605628,0.05325346,0,0,2.720356,2.105368,0,0.04268577,-0.04268577,3.374261,56.23756,0.1414374,0.05857881,0.0106964,0,2.118739
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03111261,50.45201,49.86261,0.6110526,0.6110526,0,0,0,0.6110526,5.091642,0,0,0.03111261,0.6432133,0.6110526,0,0,2.767785,2.062683,0,0.6121007,-0.6121007,2.72905,45.48407,0.1414374,0.6721579,0.02489009,0,2.093795
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2268936,55.5043,51.05939,0.9415656,0.9415656,0,0,0,0.9415656,24.09748,0,1.110223E-16,0.2268936,0.9911217,0.9415656,0,0,3.447897,1.450582,0,0.7642282,-0.7642282,1.923483,32.05798,0.1414374,1.035722,0.1815149,0,1.677475
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3475604,61.00472,53.9357,0.3918376,0.3918376,0,0,0,0.3918376,88.70013,0,0,0.3475604,0.4124606,0.3918376,0,0,4.297039,0.6863537,0,0.06490018,-0.06490018,1.855072,30.9178,0.1414374,0.4310214,0.2780483,0,1.033914
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2546105,61.69346,56.49017,0.7814251,0.7814251,1.7,0,0.5202,0.7814251,32.58284,0,0,0.2546105,0,0,0.9185749,0.8726462,4.369151,0.6214535,1.127257,0,1.127257,2.924482,48.74126,0.1417084,0.8595675,0.2036884,1.7,0.876064
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3097829,65.62281,59.11505,0.6046009,0.6046009,1.7,0,0.5202,0.6046009,51.23758,2.220446E-16,0,0.3097829,0,0,1.095399,1.040629,3.241894,1.635985,1.350412,0,1.350412,4.205595,70.09311,0.1419828,0.665061,0.2478263,1.7,1.945767
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2751627,67.64456,61.78016,0.04225181,0.04225181,1.494883,0,0.4642032,0.04225181,651.2449,2.220446E-16,0,0.2751627,0,0,1.452632,1.38,1.891482,2.851355,1.655163,0,1.655163,5.77582,96.26347,0.1421083,0.04647699,0.2201302,1.7,3.126518
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4601873,74.76759,64.4352,0.399541,0.399541,0,0,0,0.399541,115.179,0,0,0.4601873,0.4205695,0.399541,0,0,0.236319,4.341002,0.0396178,0,0.0396178,5.813405,96.88988,0.1421004,0.4394951,0.3681498,0,4.801189
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1307077,68.94677,66.13483,0.08232041,0.08232041,0,0,0,0.08232041,158.7791,0,0,0.1307077,0.08665306,0.08232041,0,0,0.1967012,4.376658,0.04405459,0,0.04405459,5.855199,97.58645,0.1420916,0.09055245,0.1045661,0,4.507366
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2410876,72.35712,67.03996,0.1393089,0.1393089,0,0,0,0.1393089,173.0597,0,0,0.2410876,0.1466409,0.1393089,0,0,0.1526466,4.416307,0.09444662,0,0.09444662,5.944798,99.07978,0.1420728,0.1532398,0.19287,0,4.657394
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3301775,75.44646,67.99538,0.4979927,0.4979927,0,0,0,0.4979927,66.30168,0,5.551115E-17,0.3301775,0.5242028,0.4979927,0,0,0.05819998,4.501309,0,0.1940253,-0.1940253,5.740278,95.67111,0.1420728,0.547792,0.264142,0,4.831487
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1459052,70.72241,67.54282,0.735614,0.735614,0,0,0,0.735614,19.83448,0,1.110223E-16,0.1459052,0.7743306,0.735614,0,0,0.2737837,4.307284,0,0.6284253,-0.6284253,5.077859,84.63082,0.1420728,0.8091754,0.1167242,0,4.453189
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04679893,66.55122,65.56159,0.4756802,0.4756802,0,0,0,0.4756802,9.838317,0,5.551115E-17,0.04679893,0.500716,0.4756802,0,0,0.972034,3.678858,0,0.4539171,-0.4539171,4.599389,76.65633,0.1420728,0.5232483,0.03743914,0,3.725657
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,63.9223,63.9223,0.778542,0.778542,0,0,0,0.778542,0,0,1.110223E-16,0,0.8195179,0.778542,0,0,1.476386,3.224941,0,0.8195179,-0.8195179,3.735541,62.2589,0.1420728,0.8563962,0,0,3.224941
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,61.78016,61.78016,0.508646,0.508646,0,0,0,0.508646,0,0,0,0,0.5354168,0.508646,0,0,2.386962,2.405423,0,0.5354168,-0.5354168,3.171162,52.8526,0.1420728,0.5595106,0,0,2.405423
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,59.79893,59.79893,0.6849545,0.6849545,0,0,0,0.6849545,0,0,0,0,0.7210048,0.6849545,0,0,2.981869,1.870007,0,0.7210048,-0.7210048,2.411157,40.18586,0.1420728,0.75345,0,0,1.870007
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,57.70707,57.70707,0.2083919,0.2083919,0,0,0,0.2083919,0,0,0,0,0.2193598,0.2083919,0,0,3.782986,1.149002,0,0.2193598,-0.2193598,2.179931,36.33211,0.1420728,0.229231,0,0,1.149002
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,56.22869,56.22869,0.01611031,0.01611031,0,0,0,0.01611031,0,0,0,0,0.01695822,0.01611031,0,0,4.026719,0.9296419,0,0.01695822,-0.01695822,2.162055,36.03419,0.1420728,0.01772134,0,0,0.9296419
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,55.07214,55.07214,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,4.045561,0.9126837,0,0.1828567,-0.1828567,1.969308,32.82173,0.1420728,0.1910853,0,0,0.9126837
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,53.7949,53.7949,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,4.248735,0.729827,0,0.1041929,-0.1041929,1.859479,30.99125,0.1420728,0.1088816,0,0,0.729827
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,52.86965,52.86965,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,4.364505,0.625634,0,0.2023337,-0.2023337,1.6462,27.43661,0.1420728,0.2114388,0,0,0.625634
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.98464,51.98464,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,4.589321,0.4233003,0,0.1580058,-0.1580058,1.479647,24.66074,0.1420728,0.1651161,0,0,0.4233003
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,51.20019,51.20019,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,4.764883,0.2652945,0,0.03584997,-0.03584997,1.441858,24.03092,0.1420728,0.03746321,0,0,0.2652945
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,50.51632,50.51632,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,4.804716,0.2294445,0,0.08406763,-0.08406763,1.353243,22.55401,0.1420728,0.08785067,0,0,0.2294445
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03319025,50.89548,50.26489,0.139495,0.139495,1.592127,0,0.4907506,0.139495,23.79314,2.220446E-16,0,0.03319025,0,0,1.452632,1.38,4.898125,0.1453769,1.41319,0,1.41319,2.693913,44.89846,0.1422871,0.1534445,0.0265522,1.7,0.1785672
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.2929556,55.52191,49.78215,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,44.22344,0,0,0.2929556,0,0,1.037556,0.985678,3.484934,1.417248,1.278634,0,1.278634,3.906931,65.11539,0.142573,0.7286886,0.2343645,1.7,1.710204
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.546682,62.14605,50.93871,0.9788716,0.9788716,1.7,0,0.5202,0.9788716,55.84818,0,0,0.546682,0,0,0.7211283,0.6850719,2.2063,2.568018,1.231754,0,1.231754,5.075476,84.59109,0.1428525,1.076759,0.4373456,1.7,3.1147
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.7798483,70.83347,53.82507,0.1661921,0.1661921,0,0,0,0.1661921,469.2451,0,0,0.7798483,0.1749391,0.1661921,0,0,0.9745467,3.676597,0.6049092,0,0.6049092,5.649343,94.15553,0.1427322,0.1828113,0.6238787,0,4.456445
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7591949,73.186,56.33932,0,0,0,0,0,0,0,0.3895574,0,0.7591949,0,0,0,0,0.3696374,4.221015,0.3696374,0,0.3696374,6.000012,100,0.1426588,0,0.6073559,0,4.98021
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8008593,77.33669,59.00443,0.3626323,0.3626323,0,0,0,0.3626323,220.8461,0.4191412,0,0.8008593,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1426588,0.3988955,0.6406875,0,5.354548
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6165707,75.58837,61.65947,0.9650734,0.9650734,0,0,0,0.9650734,63.88847,0,0,0.6165707,1.015867,0.9650734,0,0,0,4.553689,0,0.3992961,-0.3992961,5.579117,92.9851,0.1426588,1.061581,0.4932565,0,5.170259
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5544684,76.9828,64.32458,0.6103369,0.6103369,0,0,0,0.6103369,90.84628,0,0,0.5544684,0.6424599,0.6103369,0,0,0.4436623,4.154393,0,0.08799152,-0.08799152,5.486366,91.43925,0.1426588,0.6713706,0.4435747,0,4.708861
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3229353,73.17982,66.01415,0.1982079,0.1982079,0,0,0,0.1982079,162.9276,0,0,0.3229353,0.2086399,0.1982079,0,0,0.5414307,4.066401,0.1142954,0,0.1142954,5.594796,93.24641,0.1426362,0.2180287,0.2583482,0,4.389337
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2805194,73.08932,66.869,0.8147445,0.8147445,0,0,0,0.8147445,34.43035,0,0,0.2805194,0.8576258,0.8147445,0,0,0.4271353,4.169267,0,0.5771064,-0.5771064,4.986473,83.1077,0.1426362,0.8962189,0.2244155,0,4.449787
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09385536,69.91814,67.88476,1.416043,1.416043,1.7,0,0.5202,1.416043,6.628004,0,0,0.09385536,0,0,0.2839574,0.2697595,1.068365,3.592161,0.3636149,0,0.3636149,5.331428,88.85695,0.1427214,1.557647,0.07508428,1.7,3.686016
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06413232,68.74957,67.37185,0,0,0,0,0,0,0,0,0,0.06413232,0,0,0,0,0.7047497,3.919414,0.06413232,0,0.06413232,5.392269,89.87097,0.1427087,0,0.05130585,0,3.983546
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04094719,66.2648,65.40067,0.3670161,0.3670161,0,0,0,0.3670161,11.15678,0,0,0.04094719,0.3863328,0.3670161,0,0,0.6406174,3.977133,0,0.3453856,-0.3453856,5.028201,83.80318,0.1427087,0.4037177,0.03275775,0,4.018081
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,63.75133,63.75133,0.9959796,0.9959796,0,0,0,0.9959796,0,0,0,0,1.0484,0.9959796,0,0,1.024379,3.631748,0,1.0484,-1.0484,3.92309,65.38471,0.1427087,1.095578,0,0,3.631748
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,61.60918,61.60918,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,2.189268,2.583348,0,1.313955,-1.313955,2.53806,42.30091,0.1427087,1.373083,0,0,2.583348
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,59.62796,59.62796,0.718435,0.718435,0,0,0,0.718435,0,0,1.110223E-16,0,0.7562473,0.718435,0,0,3.649218,1.269393,0,0.7562473,-0.7562473,1.740905,29.01503,0.1427087,0.7902785,0,0,1.269393
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,57.55622,57.55622,0.1085251,0.1085251,0,0,0,0.1085251,0,0,1.387779E-17,0,0.114237,0.1085251,0,0,4.489493,0.5131455,0,0.114237,-0.114237,1.620489,27.00809,0.1427087,0.1193776,0,0,0.5131455
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,56.08789,56.08789,0.2308109,0.2308109,0,0,0,0.2308109,0,0,2.775558E-17,0,0.2429588,0.2308109,0,0,4.616423,0.3989086,0,0.2429588,-0.2429588,1.364388,22.73975,0.1427087,0.2538919,0,0,0.3989086
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.96151,54.96151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.886377,0.1559497,0,0,0,1.364388,22.73975,0.1427087,0,0,0,0.1559497
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,53.6541,53.6541,0.1617429,0.1617429,1.614375,0,0.4968242,0.1617429,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.886377,0.1559497,1.38,0,1.38,2.673571,44.55943,0.1429361,0.1779172,0,1.7,0.1559497
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,52.72886,52.72886,0.1652463,0.1652463,1.617878,0,0.4977807,0.1652463,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.506377,1.39795,1.38,0,1.38,3.982754,66.3791,0.143164,0.181771,0,1.7,1.39795
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,51.84384,51.84384,0.03345774,0.03345774,1.486089,0,0.4618024,0.03345774,0,0,0,0,0,0,1.452632,1.38,2.126377,2.63995,1.38,0,1.38,5.291937,88.19877,0.1433358,0.03680352,0,1.7,2.63995
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,51.05939,51.05939,0.0231692,0.0231692,0,0,0,0.0231692,0,0,3.469447E-18,0,0.02438863,0.0231692,0,0,0.7463769,3.88195,0,0.02438863,-0.02438863,5.266229,87.7703,0.1433358,0.02548612,0,0,3.88195
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,50.40569,50.40569,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0.1959505,0.186153,0,0,0.7734753,3.857561,0,0.1959505,-0.1959505,5.059679,84.32781,0.1433358,0.2047683,0,0,3.857561
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02911136,50.72686,50.17438,0.109431,0.109431,0,0,0,0.109431,26.60248,0,0,0.02911136,0.1151905,0.109431,0,0,0.9911981,3.661611,0,0.08607917,-0.08607917,4.968944,82.81556,0.1433358,0.1203741,0.02328909,0,3.690722
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2772753,55.11957,49.7017,0.690195,0.690195,0,0,0,0.690195,40.17347,0,0,0.2772753,0.7265211,0.690195,0,0,1.086842,3.575531,0,0.4492458,-0.4492458,4.495397,74.92313,0.1433358,0.7592145,0.2218202,0,3.852807
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.4885572,60.74716,50.82808,0.697156,0.697156,0,0,0,0.697156,70.07861,0,0,0.4885572,0.7338484,0.697156,0,0,1.586004,3.126286,0,0.2452912,-0.2452912,4.236837,70.61382,0.1433358,0.7668716,0.3908458,0,3.614843
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5590325,65.41048,53.68427,0.5685195,0.5685195,0,0,0,0.5685195,98.33129,0,1.110223E-16,0.5590325,0.5984415,0.5685195,0,0,1.858549,2.880995,0,0.03940902,-0.03940902,4.195296,69.92147,0.1433358,0.6253714,0.447226,0,3.440027
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7430089,72.61687,56.19852,1.002802,1.002802,0,0,0,1.002802,74.09325,0,2.220446E-16,0.7430089,1.055581,1.002802,0,0,1.902337,2.841585,0,0.3125725,-0.3125725,3.865816,64.43014,0.1433358,1.103083,0.5944071,0,3.584594
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.11263,86.10136,58.83345,0.519654,0.519654,0,0,0,0.519654,214.1098,0,0,1.11263,0.5470042,0.519654,0,0,2.24964,2.529013,0.5656258,0,0.5656258,4.402416,73.37345,0.1432239,0.5716194,0.890104,0,3.641643
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.053614,87.56554,61.43822,0,0,0,0,0,0,0,0,0,1.053614,0,0,0,0,1.684014,3.038076,1.053614,0,1.053614,5.401961,90.03251,0.1430157,0,0.8428908,0,4.09169
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,0.97983,88.59438,64.09327,0,0,0,0,0,0,0,0.3494293,0,0.97983,0,0,0,0,0.6304007,3.986328,0.6304007,0,0.6304007,6.000012,100,0.1428915,0,0.783864,0,4.966158
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,0.9643466,90.23185,65.7929,0.3913302,0.3913302,0,0,0,0.3913302,246.4278,0.55242,0,0.9643466,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1428915,0.4304632,0.7714773,0,5.518035
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.7780502,85.70603,66.69803,0,0,0,0,0,0,0,0.7780502,0,0.7780502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428915,0,0.6224402,0,5.331739
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4100531,77.02801,67.6635,0.39899,0.39899,0,0,0,0.39899,102.7728,5.551115E-17,0,0.4100531,0.4199895,0.39899,0,0,0,4.553689,0,0.00993639,-0.00993639,5.989538,99.82544,0.1428915,0.438889,0.3280425,0,4.963742
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2840618,73.46711,67.1506,0.2633221,0.2633221,0,0,0,0.2633221,107.8762,0,0,0.2840618,0.2771812,0.2633221,0,0,0.01104043,4.543753,0.006880621,0,0.006880621,5.996066,99.93423,0.1428901,0.2896543,0.2272494,0,4.827814
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.04975057,66.21893,65.16936,0.58679,0.58679,0,0,0,0.58679,8.478429,0,0,0.04975057,0.6176737,0.58679,0,0,0.004159813,4.549945,0,0.5679231,-0.5679231,5.397422,89.95686,0.1428901,0.645469,0.03980046,0,4.599696
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,63.53008,63.53008,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.6351855,3.982022,0,1.176669,-1.176669,4.157104,69.28493,0.1428901,1.229619,0,0,3.982022
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,61.37788,61.37788,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.942596,2.805353,0,0.3864273,-0.3864273,3.749774,62.49611,0.1428901,0.4038166,0,0,2.805353
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,59.39665,59.39665,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.371959,2.418926,0,0.8542586,-0.8542586,2.849306,47.48834,0.1428901,0.8927003,0,0,2.418926
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,57.36513,57.36513,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.321136,1.564667,0,0.04246974,-0.04246974,2.804539,46.74223,0.1428901,0.04438087,0,0,1.564667
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,55.91692,55.91692,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.368324,1.522197,0,0.1333515,-0.1333515,2.663974,44.39948,0.1428901,0.1393523,0,0,1.522197
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,54.79054,54.79054,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.516492,1.388846,0,0.1487435,-0.1487435,2.507185,41.78633,0.1428901,0.155437,0,0,1.388846
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,53.5133,53.5133,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.681763,1.240102,0,0.1331754,-0.1331754,2.366806,39.44668,0.1428901,0.1391683,0,0,1.240102
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,52.60817,52.60817,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.829736,1.106927,0,0.1395888,-0.1395888,2.219666,36.99436,0.1428901,0.1458703,0,0,1.106927
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,51.73321,51.73321,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.984834,0.9673381,0,0.2157701,-0.2157701,1.992225,33.20368,0.1428901,0.2254798,0,0,0.9673381
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,50.96888,50.96888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224579,0.751568,0,0,0,1.992225,33.20368,0.1428901,0,0,0,0.751568
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,50.31518,50.31518,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.224579,0.751568,0,0.1037969,-0.1037969,1.882813,31.38016,0.1428901,0.1084677,0,0,0.751568
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.0308847,50.64959,50.06375,0.1756581,0.1756581,0,0,0,0.1756581,17.58228,0,2.775558E-17,0.0308847,0.1849033,0.1756581,0,0,4.339909,0.6477711,0,0.1540186,-0.1540186,1.720463,28.67433,0.1428901,0.1932239,0.02470776,0,0.6786558
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2374671,54.19234,49.58102,0.300098,0.300098,0,0,0,0.300098,79.12985,0,0,0.2374671,0.3158926,0.300098,0,0,4.511041,0.4937525,0,0.07842553,-0.07842553,1.637795,27.29654,0.1428901,0.3301078,0.1899737,0,0.7312196
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3105643,56.85727,50.71745,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,62.49655,0,0,0.3105643,0,0,1.20307,1.142916,4.59818,0.415327,1.45348,0,1.45348,3.016688,50.27803,0.1431364,0.5466233,0.2484514,1.7,0.7258912
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5118999,64.15623,53.5133,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,136.2079,0,0,0.5118999,0,0,1.324178,1.257969,3.144699,1.723459,1.769869,0,1.769869,4.695733,78.26206,0.1433194,0.4134046,0.4095199,1.7,2.235359
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5750827,68.35695,56.03761,0.3833491,0.3833491,1.225189,0,0.3905767,0.3833491,150.0154,0,0,0.5750827,0,0,0.8418401,0.7997481,1.374831,3.316341,1.374831,0,1.374831,6.000012,100,0.143382,0.421684,0.4600662,1.7,3.891424
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4828733,68.9938,58.60215,1.24699,1.24699,0,0,0,1.24699,38.7231,0,2.220446E-16,0.4828733,1.312621,1.24699,0,0,0,4.553689,0,0.829748,-0.829748,5.125381,85.42284,0.143382,1.371689,0.3862986,0,5.036562
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.8851996,82.25057,61.20691,0.9924808,0.9924808,0,0,0,0.9924808,89.19061,0,0,0.8851996,1.044717,0.9924808,0,0,0.9219422,3.723941,0,0.159517,-0.159517,4.957235,82.62042,0.143382,1.091729,0.7081597,0,4.60914
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,0.9780709,88.26348,63.87201,0.2116282,0.2116282,0,0,0,0.2116282,462.1647,0,0,0.9780709,0.2227665,0.2116282,0,0,1.099183,3.564424,0.7553043,0,0.7553043,5.67378,94.56281,0.1432339,0.2327911,0.7824567,0,4.542495
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7328333,83.09925,65.56159,1.094898,1.094898,0,0,0,1.094898,66.93164,0,2.220446E-16,0.7328333,1.152524,1.094898,0,0,0.3438789,4.244198,0,0.4196911,-0.4196911,5.231387,87.1896,0.1432339,1.204388,0.5862666,0,4.977031
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6151236,80.88516,66.41644,0,0,0,0,0,0,0,0,0,0.6151236,0,0,0,0,0.8102024,3.824507,0.6151236,0,0.6151236,5.814944,96.91554,0.1431134,0,0.4920989,0,4.439631
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5160668,79.43606,67.43219,0.6536628,0.6536628,0,0,0,0.6536628,78.95001,0,0,0.5160668,0.6880661,0.6536628,0,0,0.1950788,4.378118,0,0.1719992,-0.1719992,5.633641,93.89383,0.1431134,0.7190291,0.4128535,0,4.894185
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2499705,72.43553,66.91928,0.6012199,0.6012199,0,0,0,0.6012199,41.57722,0,0,0.2499705,0.632863,0.6012199,0,0,0.386189,4.206119,0,0.3828925,-0.3828925,5.230037,87.16711,0.1431134,0.6613419,0.1999764,0,4.456089
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05241928,66.04254,64.93806,0.05662462,0.05662462,0,0,0,0.05662462,92.5733,0,0,0.05241928,0.05960486,0.05662462,0,0,0.8116252,3.823226,0,0.007185582,-0.007185582,5.222463,87.04087,0.1431134,0.06228708,0.04193543,0,3.875646
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,63.24848,63.24848,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,0.8196092,3.816041,0,0.7102221,-0.7102221,4.473823,74.56356,0.1431134,0.7421821,0,0,3.816041
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,61.15662,61.15662,1.695174,1.695174,1.7,0,0.5202,1.695174,0,0,0,0,0,0,0.004826241,0.004584929,1.608745,3.105819,0.004584929,0,0.004584929,4.478172,74.63605,0.1431145,1.864691,0,1.7,3.105819
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,59.17539,59.17539,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,1.60416,3.109945,1.003232,0,1.003232,5.429922,90.49851,0.1433558,0.708363,0,1.7,3.109945
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,57.13382,57.13382,0.3470836,0.3470836,0,0,0,0.3470836,0,0,0,0,0.3653512,0.3470836,0,0,0.600928,4.012854,0,0.3653512,-0.3653512,5.044808,84.07996,0.1433558,0.3817919,0,0,4.012854
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,55.72584,55.72584,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,1.006874,3.647503,0,0.1683851,-0.1683851,4.867314,81.12174,0.1433558,0.1759624,0,0,3.647503
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,54.5894,54.5894,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,1.193968,3.479118,0,0.1053349,-0.1053349,4.756281,79.2712,0.1433558,0.1100749,0,0,3.479118
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,53.32222,53.32222,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,1.311007,3.373783,0,0.043635,-0.043635,4.710286,78.50462,0.1433558,0.04559857,0,0,3.373783
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,52.4372,52.4372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35949,3.330148,0,0,0,4.710286,78.50462,0.1433558,0,0,0,3.330148
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,51.59241,51.59241,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,1.35949,3.330148,0,0.0730501,-0.0730501,4.633285,77.22126,0.1433558,0.07633735,0,0,3.330148
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,50.82808,50.82808,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,1.440657,3.257097,0,0.1442554,-0.1442554,4.481226,74.68695,0.1433558,0.1507469,0,0,3.257097
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,50.17438,50.17438,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.600941,3.112842,0,0.06605154,-0.06605154,4.411602,73.52655,0.1433558,0.06902386,0,0,3.112842
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03262194,50.54131,49.92295,0.1721477,0.1721477,0,0,0,0.1721477,18.94997,0,5.551115E-17,0.03262194,0.1812081,0.1721477,0,0,1.674331,3.046791,0,0.1485862,-0.1485862,4.254978,70.91616,0.1433558,0.1893625,0.02609755,0,3.079412
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2076876,53.45345,49.44022,0.5955412,0.5955412,0,0,0,0.5955412,34.87376,0,0,0.2076876,0.6268855,0.5955412,0,0,1.839427,2.898204,0,0.4191979,-0.4191979,3.813105,63.55162,0.1433558,0.6550953,0.1661501,0,3.105892
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4150508,58.86485,50.54649,1.17888,1.17888,0,0,0,1.17888,35.20722,0,0,0.4150508,1.240926,1.17888,0,0,2.305203,2.479007,0,0.8258752,-0.8258752,2.942556,49.0425,0.1433558,1.296768,0.3320406,0,2.894057
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.6936113,68.1821,53.34233,1.035598,1.035598,0,0,0,1.035598,66.97687,0,2.220446E-16,0.6936113,1.090104,1.035598,0,0,3.222842,1.653131,0,0.3964922,-0.3964922,2.524616,42.07685,0.1433558,1.139158,0.554889,0,2.346743
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7652732,72.73084,55.8063,0.5509477,0.5509477,0,0,0,0.5509477,138.9013,0,0,0.7652732,0.5799449,0.5509477,0,0,3.663388,1.256639,0.1853283,0,0.1853283,2.700434,45.00715,0.1433195,0.6060424,0.6122186,0,2.021912
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.034904,83.15916,58.38089,1.217868,1.217868,0,0,0,1.217868,84.97673,0,0,1.034904,1.281966,1.217868,0,0,3.47806,1.423435,0,0.2470619,-0.2470619,2.440008,40.66672,0.1433195,1.339655,0.8279235,0,2.458339
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7455344,78.15839,60.98565,0.5347465,0.5347465,0,0,0,0.5347465,139.4183,0,0,0.7455344,0.5628911,0.5347465,0,0,3.752573,1.176373,0.1826433,0,0.1826433,2.613279,43.55456,0.1432838,0.5882212,0.5964276,0,1.921907
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6608407,78.95554,63.6407,0.2952211,0.2952211,0,0,0,0.2952211,223.8461,0,0,0.6608407,0.310759,0.2952211,0,0,3.56993,1.340752,0.3500817,0,0.3500817,2.945395,49.08983,0.1432154,0.3247432,0.5286726,0,2.001593
