Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.001439,90.84854,65.34033,1.108467,1.108467,0,0,0,1.108467,90.34447,0,0,1.001439,1.166808,1.108467,0,0,3.219848,1.655825,0,0.1653688,-0.1653688,2.771081,46.1846,0.1432154,1.219314,0.801151,0,2.657264
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8101196,86.0275,66.18512,0.5243275,0.5243275,0,0,0,0.5243275,154.5064,0,0,0.8101196,0.5519236,0.5243275,0,0,3.403592,1.490456,0.258196,0,0.258196,3.016028,50.26703,0.143165,0.5767602,0.6480957,0,2.300576
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6160334,81.73688,67.1506,0.3440067,0.3440067,0,0,0,0.3440067,179.076,0,0,0.6160334,0.3621123,0.3440067,0,0,3.145396,1.722833,0.2539211,0,0.2539211,3.256918,54.28186,0.1431155,0.3784074,0.4928267,0,2.338866
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2868888,72.99481,66.63769,0,0,0,0,0,0,0,0,0,0.2868888,0,0,0,0,2.891474,1.951362,0.2868888,0,0.2868888,3.529085,58.81797,0.1430595,0,0.2295111,0,2.238251
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04020547,65.44975,64.60617,1.158498,1.158498,0,0,0,1.158498,3.470481,0,0,0.04020547,1.219472,1.158498,0,0,2.604586,2.209562,0,1.179266,-1.179266,2.286029,38.10041,0.1430595,1.274348,0.03216437,0,2.249767
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,62.90654,62.90654,1.058933,1.058933,1.7,0,0.5202,1.058933,0,0,0,0,0,0,0.6410673,0.6090139,3.914882,1.030295,0.6090139,0,0.6090139,2.863791,47.72975,0.1432056,1.164826,0,1.7,1.030295
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,60.86497,60.86497,0.8570091,0.8570091,1.7,0,0.5202,0.8570091,0,0,0,0,0,0,0.8429909,0.8008413,3.305868,1.578408,0.8008413,0,0.8008413,3.623535,60.39214,0.1433974,0.94271,0,1.7,1.578408
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,58.8938,58.8938,0.729487,0.729487,1.7,0,0.5202,0.729487,0,0,0,0,0,0,0.970513,0.9219874,2.505026,2.299165,0.9219874,0,0.9219874,4.498209,74.97001,0.1436176,0.8024357,0,1.7,2.299165
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,56.91257,56.91257,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,1.583039,3.128954,1.38,0,1.38,5.807392,96.78968,0.1437777,0.01683071,0,1.7,3.128954
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,55.49453,55.49453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.203039,4.370954,0,0,0,5.807392,96.78968,0.1437777,0,0,0,4.370954
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,54.38826,54.38826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.203039,4.370954,0,0,0,5.807392,96.78968,0.1437777,0,0,0,4.370954
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,53.15125,53.15125,0.2962003,0.2962003,0,0,0,0.2962003,0,0,5.551115E-17,0,0.3117898,0.2962003,0,0,0.203039,4.370954,0,0.3117898,-0.3117898,5.478737,91.3121,0.1437777,0.3258203,0,0,4.370954
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,52.29641,52.29641,0.1975311,0.1975311,0,0,0,0.1975311,0,0,0,0,0.2079275,0.1975311,0,0,0.5494721,4.059164,0,0.2079275,-0.2079275,5.259562,87.65919,0.1437777,0.2172843,0,0,4.059164
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,51.42144,51.42144,0.1289221,0.1289221,0,0,0,0.1289221,0,0,2.775558E-17,0,0.1357075,0.1289221,0,0,0.7805027,3.851237,0,0.1357075,-0.1357075,5.116514,85.27506,0.1437777,0.1418143,0,0,3.851237
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9312888,3.715529,0,0,0,5.116514,85.27506,0.1437777,0,0,0,3.715529
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,50.03358,50.03358,0.223792,0.223792,0,0,0,0.223792,0,0,2.775558E-17,0,0.2355705,0.223792,0,0,0.9312888,3.715529,0,0.2355705,-0.2355705,4.868201,81.13652,0.1437777,0.2461712,0,0,3.715529
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01307846,50.02923,49.78215,0,0,0,0,0,0,0,0,0,0.01307846,0,0,0,0,1.193034,3.479959,0.01307846,0,0.01307846,4.880608,81.34331,0.1437752,0,0.01046277,0,3.493037
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1118785,51.46316,49.32959,0,0,0,0,0,0,0,0,0,0.1118785,0,0,0,0,1.179955,3.491729,0.1118785,0,0.1118785,4.986745,83.11226,0.1437534,0,0.08950282,0,3.603608
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.3946775,58.28444,50.40569,0.9203807,0.9203807,0,0,0,0.9203807,42.88198,0,1.110223E-16,0.3946775,0.9688218,0.9203807,0,0,1.068077,3.59242,0,0.5741443,-0.5741443,4.381544,73.02559,0.1437534,1.012419,0.315742,0,3.987097
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6187583,66.20353,53.15125,0.5022838,0.5022838,0,0,0,0.5022838,123.189,0,0,0.6187583,0.5287198,0.5022838,0,0,1.706015,3.018275,0.09003858,0,0.09003858,4.466962,74.44922,0.1437358,0.5525122,0.4950067,0,3.637034
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6611062,69.92918,55.60516,0.2384868,0.2384868,0,0,0,0.2384868,277.2087,0,0,0.6611062,0.2510388,0.2384868,0,0,1.615976,3.09931,0.4100674,0,0.4100674,4.855986,80.93295,0.143656,0.2623355,0.5288849,0,3.760417
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.731494,74.54642,58.14958,0.4748397,0.4748397,0,0,0,0.4748397,154.0507,0,0,0.731494,0.4998313,0.4748397,0,0,1.205909,3.468371,0.2316627,0,0.2316627,5.075761,84.59585,0.143611,0.5223237,0.5851952,0,4.199865
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.036128,86.15911,60.75434,0.3119185,0.3119185,0,0,0,0.3119185,332.1791,0,0,1.036128,0.3283353,0.3119185,0,0,0.9742463,3.676867,0.7077927,0,0.7077927,5.747232,95.78701,0.1434735,0.3431103,0.8289024,0,4.712995
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8030999,82.48623,63.3591,0,0,0,0,0,0,0,0.5366464,0,0.8030999,0,0,0,0,0.2664535,4.313881,0.2664535,0,0.2664535,6.000012,100,0.1434218,0,0.6424799,0,5.116981
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.713861,81.99545,65.05874,0.8165888,0.8165888,0,0,0,0.8165888,87.41988,0,0,0.713861,0.8595672,0.8165888,0,0,0,4.553689,0,0.1457062,-0.1457062,5.846424,97.44021,0.1434218,0.8982477,0.5710888,0,5.26755
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6465598,81.142,65.90353,0.1021583,0.1021583,0,0,0,0.1021583,632.8998,0.377129,0,0.6465598,0.1075351,0.1021583,0,0,0.1618958,4.407983,0.1618958,0,0.1618958,6.000012,100,0.1433904,0.1123741,0.5172479,0,5.054543
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4313756,76.69574,66.869,0.1755389,0.1755389,0,0,0,0.1755389,245.7436,0.2465978,0,0.4313756,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1433904,0.1930927,0.3451005,0,4.985065
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2692505,72.22841,66.29575,0.0357931,0.0357931,0,0,0,0.0357931,752.2413,0.2315736,0,0.2692505,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1433904,0.03937241,0.2154004,0,4.822939
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05599332,65.49983,64.32458,0.6946903,0.6946903,0,0,0,0.6946903,8.060184,0,0,0.05599332,0.731253,0.6946903,0,0,0,4.553689,0,0.6752596,-0.6752596,5.288226,88.13692,0.1433904,0.7641594,0.04479465,0,4.609682
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,62.62494,62.62494,0.3881295,0.3881295,0,0,0,0.3881295,0,0,5.551115E-17,0,0.4085574,0.3881295,0,0,0.7502885,3.878429,0,0.4085574,-0.4085574,4.857569,80.95931,0.1433904,0.4269425,0,0,3.878429
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,60.58337,60.58337,0.06961501,0.06961501,0,0,0,0.06961501,0,0,0,0,0.07327896,0.06961501,0,0,1.204241,3.469872,0,0.07327896,-0.07327896,4.780326,79.67194,0.1433904,0.07657651,0,0,3.469872
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,58.60215,58.60215,0.2693575,0.2693575,0,0,0,0.2693575,0,0,5.551115E-17,0,0.2835342,0.2693575,0,0,1.285662,3.396593,0,0.2835342,-0.2835342,4.481454,74.69076,0.1433904,0.2962932,0,0,3.396593
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,56.65108,56.65108,0.2562962,0.2562962,0,0,0,0.2562962,0,0,5.551115E-17,0,0.2697855,0.2562962,0,0,1.6007,3.113059,0,0.2697855,-0.2697855,4.197075,69.95112,0.1433904,0.2819259,0,0,3.113059
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,55.29339,55.29339,0.120029,0.120029,0,0,0,0.120029,0,0,1.387779E-17,0,0.1263463,0.120029,0,0,1.900462,2.843273,0,0.1263463,-0.1263463,4.063895,67.73145,0.1433904,0.1320319,0,0,2.843273
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,54.19718,54.19718,0.183043,0.183043,0,0,0,0.183043,0,0,2.775558E-17,0,0.1926768,0.183043,0,0,2.040847,2.716927,0,0.1926768,-0.1926768,3.860795,64.34647,0.1433904,0.2013473,0,0,2.716927
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.98028,52.98028,0.142761,0.142761,0,0,0,0.142761,0,0,0,0,0.1502748,0.142761,0,0,2.254932,2.52425,0,0.1502748,-0.1502748,3.702392,61.70641,0.1433904,0.1570371,0,0,2.52425
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,52.15561,52.15561,0.09876766,0.09876766,0,0,0,0.09876766,0,0,1.387779E-17,0,0.103966,0.09876766,0,0,2.421904,2.373975,0,0.103966,-0.103966,3.592802,59.87992,0.1433904,0.1086444,0,0,2.373975
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,51.28065,51.28065,0.1051321,0.1051321,0,0,0,0.1051321,0,0,1.387779E-17,0,0.1106654,0.1051321,0,0,2.537422,2.270009,0,0.1106654,-0.1106654,3.476151,57.93573,0.1433904,0.1156453,0,0,2.270009
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,50.54649,50.54649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.660383,2.159344,0,0,0,3.476151,57.93573,0.1433904,0,0,0,2.159344
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.92295,49.92295,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0.2348305,0.223089,0,0,2.660383,2.159344,0,0.2348305,-0.2348305,3.228618,53.81019,0.1433904,0.2453979,0,0,2.159344
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01328373,49.9223,49.67153,0.1903524,0.1903524,0,0,0,0.1903524,6.978496,0,0,0.01328373,0.2003709,0.1903524,0,0,2.921306,1.924513,0,0.1870872,-0.1870872,3.03141,50.52341,0.1433904,0.2093876,0.01062699,0,1.937797
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2856224,54.78753,49.21896,0.0232083,0.0232083,0,0,0,0.0232083,1230.691,0,0,0.2856224,0.02442979,0.0232083,0,0,3.129181,1.737426,0.2611926,0,0.2611926,3.2792,54.65322,0.1433398,0.02552913,0.228498,0,2.023049
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5054134,60.50936,50.26489,0,0,0,0,0,0,0,0,0,0.5054134,0,0,0,0,2.867988,1.9725,0.5054134,0,0.5054134,3.758677,62.64449,0.143242,0,0.4043307,0,2.477913
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7871627,70.08504,53.01045,1.42379,1.42379,1.7,0,0.5202,1.42379,55.28643,0,0,0.7871627,0,0,0.27621,0.2623995,2.362575,2.427372,1.049562,0,1.049562,4.754379,79.23949,0.1434581,1.566169,0.6297301,1.7,3.214534
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.049887,79.98914,55.46436,0,0,0.425,0,0.172125,0,0,0.1480262,0,1.049887,0,0,0.2769738,0.2631252,1.313013,3.371978,1.313013,0,1.313013,6.000012,100,0.1432046,0,0.83991,1.7,4.421865
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.145733,86.05814,57.98867,0.7879654,0.7879654,0,0,0,0.7879654,145.4039,0.3162956,0,1.145733,0.8294373,0.7879654,0,0,0,4.553689,0,0,0,6.000012,100,0.1432046,0.8667619,0.9165863,0,5.699422
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.079903,87.24265,60.53309,0.3550389,0.3550389,0,0,0,0.3550389,304.1646,0.7061777,0,1.079903,0.3737252,0.3550389,0,0,0,4.553689,0,0,0,6.000012,100,0.1432046,0.3905428,0.8639223,0,5.633592
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9047382,85.12954,63.1278,0,0,0,0,0,0,0,0.9047382,0,0.9047382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432046,0,0.7237906,0,5.458427
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6048452,78.83126,64.82743,0,0,0,0,0,0,0,0.6048452,0,0.6048452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432046,0,0.4838762,0,5.158534
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7472131,83.64032,65.68227,0.08838701,0.08838701,0,0,0,0.08838701,845.3879,0.6541741,0,0.7472131,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1432046,0.0972257,0.5977705,0,5.300902
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4092233,75.90439,66.63769,0,0,0,0,0,0,0,0.4092233,0,0.4092233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432046,0,0.3273787,0,4.962912
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2749977,72.12938,66.07449,0.5589428,0.5589428,0,0,0,0.5589428,49.19962,0,1.110223E-16,0.2749977,0.5883608,0.5589428,0,0,0,4.553689,0,0.3133631,-0.3133631,5.669698,94.49478,0.1432046,0.6148371,0.2199982,0,4.828687
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04216946,64.97509,64.09327,0,0,0,0,0,0,0,0,0,0.04216946,0,0,0,0,0.3481812,4.240326,0.04216946,0,0.04216946,5.709704,95.16154,0.1431964,0,0.03373557,0,4.282495
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,62.34335,62.34335,0.8381435,0.8381435,0,0,0,0.8381435,0,0,1.110223E-16,0,0.8822563,0.8381435,0,0,0.3060117,4.278278,0,0.8822563,-0.8822563,4.779724,79.6619,0.1431964,0.9219579,0,0,4.278278
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,60.30178,60.30178,0.02304513,0.02304513,0,0,0,0.02304513,0,0,3.469447E-18,0,0.02425804,0.02304513,0,0,1.286296,3.396022,0,0.02425804,-0.02425804,4.754154,79.23574,0.1431964,0.02534965,0,0,3.396022
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,58.38089,58.38089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.31325,3.371764,0,0,0,4.754154,79.23574,0.1431964,0,0,0,3.371764
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,56.42983,56.42983,0.03927751,0.03927751,0,0,0,0.03927751,0,0,0,0,0.04134474,0.03927751,0,0,1.31325,3.371764,0,0.04134474,-0.04134474,4.710573,78.50938,0.1431964,0.04320526,0,0,3.371764
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,55.10231,55.10231,0.08610806,0.08610806,0,0,0,0.08610806,0,0,0,0,0.09064007,0.08610806,0,0,1.359189,3.330419,0,0.09064007,-0.09064007,4.615029,76.91701,0.1431964,0.09471887,0,0,3.330419
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.02621,54.02621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.4599,3.239779,0,0,0,4.615029,76.91701,0.1431964,0,0,0,3.239779
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,52.80931,52.80931,0.1432563,0.1432563,0,0,0,0.1432563,0,0,2.775558E-17,0,0.1507961,0.1432563,0,0,1.4599,3.239779,0,0.1507961,-0.1507961,4.456077,74.26779,0.1431964,0.1575819,0,0,3.239779
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.98464,51.98464,0.02086218,0.02086218,0,0,0,0.02086218,0,0,3.469447E-18,0,0.02196019,0.02086218,0,0,1.627451,3.088983,0,0.02196019,-0.02196019,4.432929,73.882,0.1431964,0.0229484,0,0,3.088983
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.13985,51.13985,0.02345439,0.02345439,0,0,0,0.02345439,0,0,3.469447E-18,0,0.02468883,0.02345439,0,0,1.651851,3.067023,0,0.02468883,-0.02468883,4.406904,73.44826,0.1431964,0.02579983,0,0,3.067023
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,50.43586,50.43586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.679283,3.042334,0,0,0,4.406904,73.44826,0.1431964,0,0,0,3.042334
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,49.78215,49.78215,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0.1228067,0.1166664,0,0,1.679283,3.042334,0,0.1228067,-0.1228067,4.277454,71.29076,0.1431964,0.128333,0,0,3.042334
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01520792,49.81763,49.53073,0,0,0,0,0,0,0,0,0,0.01520792,0,0,0,0,1.815735,2.919527,0.01520792,0,0.01520792,4.291882,71.53122,0.1431935,0,0.01216633,0,2.934735
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1134129,51.23779,49.07816,0.1711732,0.1711732,0,0,0,0.1711732,66.25622,0,0,0.1134129,0.1801824,0.1711732,0,0,1.800527,2.933214,0,0.06676945,-0.06676945,4.221501,70.35821,0.1431935,0.1882906,0.09073033,0,3.046628
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09673292,51.97507,50.12409,0.2927098,0.2927098,0,0,0,0.2927098,33.04738,0,0,0.09673292,0.3081156,0.2927098,0,0,1.874715,2.866445,0,0.2113826,-0.2113826,3.998684,66.6446,0.1431935,0.3219808,0.07738633,0,2.963178
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1645485,56.07545,52.83948,0.2127104,0.2127104,0,0,0,0.2127104,77.35802,0,0,0.1645485,0.2239056,0.2127104,0,0,2.109585,2.655062,0,0.05935711,-0.05935711,3.936116,65.6018,0.1431935,0.2339814,0.1316388,0,2.819611
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1573457,58.41714,55.27328,0.7693099,0.7693099,0,0,0,0.7693099,20.45284,0,1.110223E-16,0.1573457,0.8097998,0.7693099,0,0,2.175537,2.595705,0,0.6524541,-0.6524541,3.248369,54.13937,0.1431935,0.8462409,0.1258766,0,2.753051
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.158266,60.97568,57.75735,1.543018,1.543018,1.7,0,0.5202,1.543018,10.25692,0,0,0.158266,0,0,0.1569825,0.1491333,2.900486,1.943251,0.3073993,0,0.3073993,3.539994,58.99977,0.1432597,1.697319,0.1266128,1.7,2.101517
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4162531,69.27818,60.30178,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,309.2314,2.220446E-16,0,0.4162531,0,0,1.452632,1.38,2.593087,2.219911,1.796253,0,1.796253,5.244069,87.40097,0.1433875,0.1480698,0.3330025,1.7,2.636164
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3648346,70.86539,62.90654,0.7693416,0.7693416,0,0,0,0.7693416,47.42166,0,1.110223E-16,0.3648346,0.8098333,0.7693416,0,0,0.796834,3.836538,0,0.4449987,-0.4449987,4.774999,79.58316,0.1433875,0.8462758,0.2918677,0,4.201373
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2341798,69.60794,64.54583,0.5657531,0.5657531,0,0,0,0.5657531,41.39259,0,0,0.2341798,0.5955296,0.5657531,0,0,1.291277,3.39154,0,0.3613498,-0.3613498,4.394103,73.2349,0.1433875,0.6223284,0.1873439,0,3.62572
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1632987,68.91289,65.40067,0.6823561,0.6823561,0,0,0,0.6823561,23.9316,0,1.110223E-16,0.1632987,0.7182695,0.6823561,0,0,1.692777,3.03019,0,0.5549708,-0.5549708,3.809112,63.48508,0.1433875,0.7505916,0.130639,0,3.193489
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01135663,66.59632,66.35609,0.6888997,0.6888997,0,0,0,0.6888997,1.648517,0,1.110223E-16,0.01135663,0.7251576,0.6888997,0,0,2.309411,2.475219,0,0.713801,-0.713801,3.0567,50.9449,0.1433875,0.7577897,0.009085304,0,2.486576
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05507036,66.96086,65.7929,0.2005586,0.2005586,0,0,0,0.2005586,27.4585,0,0,0.05507036,0.2111143,0.2005586,0,0,3.102523,1.761418,0,0.1560439,-0.1560439,2.892215,48.2035,0.1433875,0.2206144,0.04405629,0,1.816489
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02677244,64.36913,63.81167,0.3746206,0.3746206,0,0,0,0.3746206,7.146549,0,0,0.02677244,0.3943374,0.3746206,0,0,3.275905,1.605374,0,0.367565,-0.367565,2.504768,41.74605,0.1433875,0.4120826,0.02141795,0,1.632147
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,62.11204,62.11204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684311,1.237809,0,0,0,2.504768,41.74605,0.1433875,0,0,0,1.237809
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,60.08052,60.08052,1.037859,1.037859,0,0,0,1.037859,0,0,0,0,1.092483,1.037859,0,0,3.684311,1.237809,0,1.092483,-1.092483,1.35319,22.55311,0.1433875,1.141645,0,0,1.237809
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,58.14958,58.14958,0.4826944,0.4826944,1.7,0,0.5202,0.4826944,0,0,0,0,0,0,1.217306,1.15644,4.898181,0.1453261,1.15644,0,1.15644,2.450285,40.83801,0.1436601,0.5309638,0,1.7,0.1453261
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,56.22869,56.22869,0.1156223,0.1156223,1.568254,0,0.4842333,0.1156223,0,0,0,0,0,0,1.452632,1.38,3.74174,1.186122,1.38,0,1.38,3.759468,62.65768,0.1438588,0.1271845,0,1.7,1.186122
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,54.90117,54.90117,0.01826742,0.01826742,1.470899,0,0.4576554,0.01826742,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.361741,2.428123,1.38,0,1.38,5.068651,84.47735,0.1440173,0.02009416,0,1.7,2.428123
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,53.85524,53.85524,0.1648136,0.1648136,0,0,0,0.1648136,0,0,2.775558E-17,0,0.173488,0.1648136,0,0,0.9817406,3.670122,0,0.173488,-0.173488,4.885779,81.42948,0.1440173,0.181295,0,0,3.670122
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,52.63834,52.63834,0.08067014,0.08067014,0,0,0,0.08067014,0,0,1.387779E-17,0,0.08491594,0.08067014,0,0,1.174505,3.496634,0,0.08491594,-0.08491594,4.796269,79.93767,0.1440173,0.08873716,0,0,3.496634
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,51.81367,51.81367,0.1598853,0.1598853,0,0,0,0.1598853,0,0,0,0,0.1683003,0.1598853,0,0,1.268856,3.411718,0,0.1683003,-0.1683003,4.618865,76.98093,0.1440173,0.1758739,0,0,3.411718
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.99905,50.99905,0.02450504,0.02450504,0,0,0,0.02450504,0,0,3.469447E-18,0,0.02579478,0.02450504,0,0,1.455856,3.243418,0,0.02579478,-0.02579478,4.591675,76.52776,0.1440173,0.02695554,0,0,3.243418
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,50.29506,50.29506,0.1159744,0.1159744,0,0,0,0.1159744,0,0,0,0,0.1220783,0.1159744,0,0,1.484517,3.217623,0,0.1220783,-0.1220783,4.462994,74.38307,0.1440173,0.1275718,0,0,3.217623
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,49.67153,49.67153,0.2388844,0.2388844,0,0,0,0.2388844,0,0,5.551115E-17,0,0.2514573,0.2388844,0,0,1.62016,3.095545,0,0.2514573,-0.2514573,4.197934,69.96543,0.1440173,0.2627729,0,0,3.095545
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03228476,50.05022,49.44022,0.1909606,0.1909606,0,0,0,0.1909606,16.90651,2.775558E-17,0,0.03228476,0.2010111,0.1909606,0,0,1.899557,2.844088,0,0.1687264,-0.1687264,4.020081,67.00121,0.1440173,0.2100566,0.02582781,0,2.876373
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07072439,50.29592,48.95748,1.066927,1.066927,0,0,0,1.066927,6.628793,0,2.220446E-16,0.07072439,1.123081,1.066927,0,0,2.087031,2.675361,0,1.052357,-1.052357,2.9108,48.51323,0.1440173,1.17362,0.05657951,0,2.746086
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.0961457,51.84153,50.00341,0,0,0,0,0,0,0,0,0,0.0961457,0,0,0,0,3.256316,1.623005,0.0961457,0,0.0961457,3.002011,50.03342,0.1439988,0,0.07691656,0,1.71915
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1914753,56.47434,52.69868,1.118338,1.118338,0,0,0,1.118338,17.12142,0,0,0.1914753,1.177198,1.118338,0,0,3.16017,1.709536,0,0.9857223,-0.9857223,1.962969,32.71608,0.1439988,1.230172,0.1531802,0,1.901011
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3871779,63.09228,55.10231,0.6209035,0.6209035,0,0,0,0.6209035,62.35718,0,0,0.3871779,0.6535826,0.6209035,0,0,4.255417,0.7238135,0,0.2664047,-0.2664047,1.682154,28.03584,0.1439988,0.6829938,0.3097423,0,1.110991
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4477341,67.09098,57.58639,0.2956247,0.2956247,0,0,0,0.2956247,151.4536,0,0,0.4477341,0.3111839,0.2956247,0,0,4.551423,0.4574088,0.1365502,0,0.1365502,1.811696,30.19488,0.1439726,0.3251872,0.3581873,0,0.9051428
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.275821,65.9381,60.13081,0.7060085,0.7060085,1.7,0,0.5202,0.7060085,39.06767,0,0,0.275821,0,0,0.9939915,0.9442919,4.414872,0.5803039,1.220113,0,1.220113,2.969197,49.48652,0.1442462,0.7766094,0.2206568,1.7,0.856125
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1552418,65.94391,62.67523,0.8928447,0.8928447,1.7,0,0.5202,0.8928447,17.38732,0,0,0.1552418,0,0,0.8071553,0.7667975,3.194759,1.678406,0.9220393,0,0.9220393,3.84392,64.06522,0.1444545,0.9821292,0.1241934,1.7,1.833647
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.35434,72.12623,64.32458,0.4375789,0.4375789,1.7,0,0.5202,0.4375789,80.97739,0,0,0.35434,0,0,1.262421,1.1993,2.27272,2.508241,1.55364,0,1.55364,5.317833,88.63037,0.1446701,0.4813368,0.283472,1.7,2.862581
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.364289,73.25727,65.16936,1.393222,1.393222,1.7,0,0.5202,1.393222,26.14723,0,0,0.364289,0,0,0.3067777,0.2914388,0.71908,3.906517,0.6557278,0,0.6557278,5.939911,98.99831,0.144807,1.532544,0.2914312,1.7,4.270806
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.3995988,75.13128,66.13483,0.801742,0.801742,0,0,0,0.801742,49.84133,0,1.110223E-16,0.3995988,0.8439389,0.801742,0,0,0.06335212,4.496672,0,0.4443401,-0.4443401,5.471535,91.19207,0.144807,0.8819161,0.3196791,0,4.896271
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1813221,69.4774,65.56159,0.3641866,0.3641866,0,0,0,0.3641866,49.78824,0,5.551115E-17,0.1813221,0.3833543,0.3641866,0,0,0.5570633,4.052332,0,0.2020322,-0.2020322,5.258574,87.64274,0.144807,0.4006053,0.1450577,0,4.233654
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.04948299,64.61247,63.58036,0,0,0,0,0,0,0,0,0,0.04948299,0,0,0,0,0.7815436,3.8503,0.04948299,0,0.04948299,5.305519,88.42513,0.1447975,0,0.0395864,0,3.899783
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,61.89078,61.89078,0.8472016,0.8472016,0,0,0,0.8472016,0,0,1.110223E-16,0,0.8917912,0.8472016,0,0,0.7320606,3.894835,0,0.8917912,-0.8917912,4.365488,72.75799,0.1447975,0.9319218,0,0,3.894835
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,59.90955,59.90955,0.9286339,0.9286339,0,0,0,0.9286339,0,0,1.110223E-16,0,0.9775093,0.9286339,0,0,1.72294,3.003043,0,0.9775093,-0.9775093,3.335103,55.58493,0.1447975,1.021497,0,0,3.003043
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.98867,57.98867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.809061,2.025534,0,0,0,3.335103,55.58493,0.1447975,0,0,0,2.025534
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.05772,56.05772,0.1297344,0.1297344,0,0,0,0.1297344,0,0,0,0,0.1365626,0.1297344,0,0,2.809061,2.025534,0,0.1365626,-0.1365626,3.191153,53.18578,0.1447975,0.1427079,0,0,2.025534
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,54.76037,54.76037,0.2349272,0.2349272,0,0,0,0.2349272,0,0,0,0,0.2472918,0.2349272,0,0,2.960797,1.888971,0,0.2472918,-0.2472918,2.930485,48.84131,0.1447975,0.2584199,0,0,1.888971
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,53.71444,53.71444,0.1091806,0.1091806,0,0,0,0.1091806,0,0,1.387779E-17,0,0.1149269,0.1091806,0,0,3.235566,1.64168,0,0.1149269,-0.1149269,2.809341,46.82226,0.1447975,0.1200986,0,0,1.64168
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,52.49754,52.49754,0.1243361,0.1243361,0,0,0,0.1243361,0,0,1.387779E-17,0,0.1308801,0.1243361,0,0,3.363262,1.526753,0,0.1308801,-0.1308801,2.671381,44.52293,0.1447975,0.1367697,0,0,1.526753
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.70304,51.70304,0.1248225,0.1248225,0,0,0,0.1248225,0,0,0,0,0.1313921,0.1248225,0,0,3.508685,1.395873,0,0.1313921,-0.1313921,2.532882,42.21461,0.1447975,0.1373048,0,0,1.395873
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.85825,50.85825,0.1783052,0.1783052,0,0,0,0.1783052,0,0,0,0,0.1876897,0.1783052,0,0,3.654676,1.26448,0,0.1876897,-0.1876897,2.33504,38.91725,0.1447975,0.1961357,0,0,1.26448
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,50.17438,50.17438,0.07136066,0.07136066,0,0,0,0.07136066,0,0,1.387779E-17,0,0.07511649,0.07136066,0,0,3.86322,1.076791,0,0.07511649,-0.07511649,2.25586,37.59759,0.1447975,0.07849672,0,0,1.076791
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,49.55085,49.55085,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0.1658674,0.157574,0,0,3.946683,1.001674,0,0.1658674,-0.1658674,2.08102,34.6836,0.1447975,0.1733314,0,0,1.001674
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02743846,49.84733,49.32959,0.09316512,0.09316512,0,0,0,0.09316512,29.45143,0,0,0.02743846,0.09806855,0.09316512,0,0,4.13098,0.8358069,0,0.07063009,-0.07063009,2.00657,33.44276,0.1447975,0.1024816,0.02195077,0,0.8632454
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.254885,53.78291,48.84686,0.3112441,0.3112441,0,0,0,0.3112441,81.89232,0,0,0.254885,0.3276254,0.3112441,0,0,4.209458,0.7651768,0,0.07274035,-0.07274035,1.929895,32.16484,0.1447975,0.3423685,0.203908,0,1.020062
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6297969,62.86931,49.89278,0.4693872,0.4693872,0,0,0,0.4693872,134.1743,0,0,0.6297969,0.4940917,0.4693872,0,0,4.29028,0.6924365,0.1357051,0,0.1357051,2.058636,34.31053,0.1447714,0.5163259,0.5038375,0,1.322233
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7218103,67.97837,52.55788,0.395827,0.395827,0,0,0,0.395827,182.355,0,0,0.7218103,0.41666,0.395827,0,0,4.154575,0.8145711,0.3051502,0,0.3051502,2.348127,39.13536,0.1447129,0.4354097,0.5774482,0,1.536381
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9683468,77.04933,54.93134,0.6804487,0.6804487,0,0,0,0.6804487,142.3101,0,0,0.9683468,0.7162617,0.6804487,0,0,3.849425,1.089206,0.2520851,0,0.2520851,2.587276,43.12117,0.1446645,0.7484935,0.7746775,0,2.057553
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9226342,78.76633,57.41542,0.4237189,0.4237189,0,0,0,0.4237189,217.7468,0,0,0.9226342,0.4460199,0.4237189,0,0,3.59734,1.316083,0.4766143,0,0.4766143,3.039432,50.65709,0.1445732,0.4660908,0.7381074,0,2.238717
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7585963,77.26495,59.90955,0,0,0,0,0,0,0,0,0,0.7585963,0,0,0,0,3.120726,1.745036,0.7585963,0,0.7585963,3.759099,62.65153,0.144428,0,0.606877,0,2.503632
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7218532,79.2162,62.45398,0.3096816,0.3096816,0,0,0,0.3096816,233.0953,0,0,0.7218532,0.3259806,0.3096816,0,0,2.362129,2.427773,0.3958727,0,0.3958727,4.134657,68.91081,0.1443524,0.3406497,0.5774826,0,3.149626
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8153631,83.76949,64.15361,0.4631884,0.4631884,0,0,0,0.4631884,176.0327,0,0,0.8153631,0.4875667,0.4631884,0,0,1.966257,2.784058,0.3277964,0,0.3277964,4.445632,74.09372,0.1442898,0.5095072,0.6522905,0,3.599421
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5575281,77.73936,64.93806,0,0,0,0,0,0,0,0,0,0.5575281,0,0,0,0,1.63846,3.079075,0.5575281,0,0.5575281,4.97455,82.909,0.1441835,0,0.4460225,0,3.636603
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5193891,77.83807,65.90353,0.3595324,0.3595324,0,0,0,0.3595324,144.4624,0,0,0.5193891,0.3784552,0.3595324,0,0,1.080932,3.58085,0.1409339,0,0.1409339,5.108251,85.13735,0.1441567,0.3954857,0.4155113,0,4.100239
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2586239,71.05016,65.40067,0.1053939,0.1053939,0,0,0,0.1053939,245.3878,0,0,0.2586239,0.110941,0.1053939,0,0,0.9399984,3.70769,0.1476829,0,0.1476829,5.248355,87.47242,0.1441286,0.1159333,0.2068991,0,3.966314
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05771497,64.62335,63.41945,0.3366441,0.3366441,0,0,0,0.3366441,17.14421,0,5.551115E-17,0.05771497,0.3543622,0.3366441,0,0,0.7923155,3.840605,0,0.2966473,-0.2966473,4.935662,82.26086,0.1441286,0.3703085,0.04617198,0,3.89832
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,61.65947,61.65947,0.5262145,0.5262145,0,0,0,0.5262145,0,0,0,0,0.55391,0.5262145,0,0,1.121924,3.543958,0,0.55391,-0.55391,4.351789,72.52968,0.1441286,0.5788359,0,0,3.543958
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,59.67825,59.67825,0.7149294,0.7149294,0,0,0,0.7149294,0,0,0,0,0.7525573,0.7149294,0,0,1.737379,2.990048,0,0.7525573,-0.7525573,3.558524,59.30862,0.1441286,0.7864224,0,0,2.990048
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,57.75735,57.75735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573554,2.23749,0,0,0,3.558524,59.30862,0.1441286,0,0,0,2.23749
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,55.86664,55.86664,0.1616848,0.1616848,0,0,0,0.1616848,0,0,2.775558E-17,0,0.1701946,0.1616848,0,0,2.573554,2.23749,0,0.1701946,-0.1701946,3.379124,56.31861,0.1441286,0.1778533,0,0,2.23749
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,54.5894,54.5894,0.01391677,0.01391677,0,0,0,0.01391677,0,0,1.734723E-18,0,0.01464923,0.01391677,0,0,2.762659,2.067296,0,0.01464923,-0.01464923,3.363682,56.06126,0.1441286,0.01530845,0,0,2.067296
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,53.54347,53.54347,0.01918628,0.01918628,0,0,0,0.01918628,0,0,3.469447E-18,0,0.02019609,0.01918628,0,0,2.778936,2.052647,0,0.02019609,-0.02019609,3.342393,55.70645,0.1441286,0.02110491,0,0,2.052647
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,52.35675,52.35675,0.1768769,0.1768769,0,0,0,0.1768769,0,0,2.775558E-17,0,0.1861863,0.1768769,0,0,2.801376,2.032451,0,0.1861863,-0.1861863,3.146136,52.43549,0.1441286,0.1945646,0,0,2.032451
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,51.53207,51.53207,0.08085843,0.08085843,0,0,0,0.08085843,0,0,0,0,0.08511414,0.08085843,0,0,3.00825,1.846264,0,0.08511414,-0.08511414,3.056418,50.94019,0.1441286,0.08894428,0,0,1.846264
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,50.71745,50.71745,0.162676,0.162676,0,0,0,0.162676,0,0,0,0,0.1712379,0.162676,0,0,3.102821,1.76115,0,0.1712379,-0.1712379,2.875917,47.93186,0.1441286,0.1789436,0,0,1.76115
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.03358,50.03358,0.02469993,0.02469993,0,0,0,0.02469993,0,0,3.469447E-18,0,0.02599993,0.02469993,0,0,3.293085,1.589912,0,0.02599993,-0.02599993,2.848511,47.47509,0.1441286,0.02716992,0,0,1.589912
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,49.44022,49.44022,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0.1327545,0.1261168,0,0,3.321974,1.563912,0,0.1327545,-0.1327545,2.708575,45.14283,0.1441286,0.1387285,0,0,1.563912
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03133462,49.77979,49.18879,0.2378469,0.2378469,0,0,0,0.2378469,13.17428,0,2.775558E-17,0.03133462,0.2503652,0.2378469,0,0,3.469479,1.431158,0,0.2190305,-0.2190305,2.477697,41.29486,0.1441286,0.2616316,0.0250677,0,1.462492
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1845326,52.27423,48.73623,0.7719669,0.7719669,0,0,0,0.7719669,23.90422,0,0,0.1845326,0.8125967,0.7719669,0,0,3.712846,1.212127,0,0.6280641,-0.6280641,1.815659,30.26093,0.1441286,0.8491636,0.1476261,0,1.39666
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4190474,58.10712,49.75198,0.7368442,0.7368442,1.7,0,0.5202,0.7368442,56.87055,0,0,0.4190474,0,0,0.9631558,0.914998,4.410695,0.5840633,1.334045,0,1.334045,3.081246,51.35399,0.144385,0.8105286,0.3352379,1.7,1.003111
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8328542,70.50835,52.38692,0,0,1.452632,0,0.4526684,0,0,0,0,0.8328542,0,0,1.452632,1.38,3.07665,1.784704,2.212854,0,2.212854,5.180543,86.34222,0.1443747,0,0.6662833,1.7,2.617558
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9470977,76.26534,54.76037,0,0,0,0,0,0,0,0.08330201,0,0.9470977,0,0,0,0,0.8637957,3.776273,0.8637957,0,0.8637957,6.000012,100,0.144211,0,0.7576782,0,4.723371
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9588718,79.54699,57.22433,0.9088188,0.9088188,0,0,0,0.9088188,105.5075,0.00222036,0,0.9588718,0.9566514,0.9088188,0,0,0,4.553689,0,0,0,6.000012,100,0.144211,0.9997007,0.7670974,0,5.512561
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9644136,82.75626,59.73859,0.431441,0.431441,0,0,0,0.431441,223.5331,0.5102652,0,0.9644136,0.4541484,0.431441,0,0,0,4.553689,0,0,0,6.000012,100,0.144211,0.4745851,0.7715309,0,5.518103
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5869445,75.53757,62.283,0.9820924,0.9820924,0,0,0,0.9820924,59.76469,0,1.110223E-16,0.5869445,1.033782,0.9820924,0,0,0,4.553689,0,0.446837,-0.446837,5.529005,92.14989,0.144211,1.080302,0.4695556,0,5.140634
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6419903,78.78035,63.9223,0.3224286,0.3224286,0,0,0,0.3224286,199.1108,0,0,0.6419903,0.3393986,0.3224286,0,0,0.4964856,4.106852,0.3025917,0,0.3025917,5.816068,96.93427,0.1441537,0.3546715,0.5135922,0,4.748842
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.4998156,76.04707,64.7168,0,0,0,0,0,0,0,0.3059217,0,0.4998156,0,0,0,0,0.1938938,4.379184,0.1938938,0,0.1938938,6.000012,100,0.144117,0,0.3998525,0,4.879
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3559775,73.6061,65.68227,0.9849169,0.9849169,0,0,0,0.9849169,36.1429,0,0,0.3559775,1.036755,0.9849169,0,0,0,4.553689,0,0.680777,-0.680777,5.28241,88.03999,0.144117,1.083409,0.284782,0,4.909667
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1211323,67.75301,65.16936,0.7283911,0.7283911,0,0,0,0.7283911,16.63012,0,1.110223E-16,0.1211323,0.7667274,0.7283911,0,0,0.7564189,3.872912,0,0.6455951,-0.6455951,4.601893,76.69806,0.144117,0.8012302,0.09690583,0,3.994044
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04089858,64.03775,63.18814,0.4613927,0.4613927,0,0,0,0.4613927,8.864158,0,5.551115E-17,0.04089858,0.4856766,0.4613927,0,0,1.473747,3.227317,0,0.444778,-0.444778,4.133056,68.88412,0.144117,0.507532,0.03271887,0,3.268215
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,61.43822,61.43822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.967945,2.782539,0,0,0,4.133056,68.88412,0.144117,0,0,0,2.782539
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,59.45699,59.45699,0.3244033,0.3244033,0,0,0,0.3244033,0,0,5.551115E-17,0,0.3414772,0.3244033,0,0,1.967945,2.782539,0,0.3414772,-0.3414772,3.773107,62.88499,0.144117,0.3568437,0,0,2.782539
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,57.55622,57.55622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.347364,2.441061,0,0,0,3.773107,62.88499,0.144117,0,0,0,2.441061
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,55.69567,55.69567,0.1942609,0.1942609,0,0,0,0.1942609,0,0,0,0,0.2044852,0.1942609,0,0,2.347364,2.441061,0,0.2044852,-0.2044852,3.557561,59.29256,0.144117,0.213687,0,0,2.441061
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,54.4486,54.4486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.574569,2.236576,0,0,0,3.557561,59.29256,0.144117,0,0,0,2.236576
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,53.40268,53.40268,0.08869078,0.08869078,0,0,0,0.08869078,0,0,1.387779E-17,0,0.09335871,0.08869078,0,0,2.574569,2.236576,0,0.09335871,-0.09335871,3.459152,57.65242,0.144117,0.09755985,0,0,2.236576
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,52.24612,52.24612,0.09413922,0.09413922,0,0,0,0.09413922,0,0,1.387779E-17,0,0.09909391,0.09413922,0,0,2.678301,2.143218,0,0.09909391,-0.09909391,3.354698,55.91152,0.144117,0.1035531,0,0,2.143218
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,51.42144,51.42144,0.1497075,0.1497075,0,0,0,0.1497075,0,0,0,0,0.1575869,0.1497075,0,0,2.788406,2.044124,0,0.1575869,-0.1575869,3.188587,53.14301,0.144117,0.1646783,0,0,2.044124
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,50.60683,50.60683,0.2410141,0.2410141,0,0,0,0.2410141,0,0,2.775558E-17,0,0.2536991,0.2410141,0,0,2.963502,1.886537,0,0.2536991,-0.2536991,2.921165,48.68598,0.144117,0.2651155,0,0,1.886537
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.92295,49.92295,0.03608886,0.03608886,0,0,0,0.03608886,0,0,6.938894E-18,0,0.03798828,0.03608886,0,0,3.24539,1.632838,0,0.03798828,-0.03798828,2.881121,48.0186,0.144117,0.03969775,0,0,1.632838
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,49.32959,49.32959,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0.08013467,0.07612794,0,0,3.287599,1.59485,0,0.08013467,-0.08013467,2.796652,46.61077,0.144117,0.08374073,0,0,1.59485
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.015019,49.36066,49.07816,0,0,0,0,0,0,0,0,0,0.015019,0,0,0,0,3.376638,1.514715,0.015019,0,0.015019,2.8109,46.84825,0.1441142,0,0.0120152,0,1.529734
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3362882,55.20012,48.6256,0.7582036,0.7582036,0,0,0,0.7582036,44.35328,0,1.110223E-16,0.3362882,0.7981091,0.7582036,0,0,3.361619,1.528232,0,0.4618209,-0.4618209,2.324098,38.73489,0.1441142,0.834024,0.2690305,0,1.86452
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6802897,63.74441,49.64136,0.4077979,0.4077979,0,0,0,0.4077979,166.8203,0,0,0.6802897,0.4292609,0.4077979,0,0,3.874753,1.066411,0.2510288,0,0.2510288,2.562245,42.704,0.1440667,0.4485776,0.5442318,0,1.746701
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6865083,66.78796,52.24612,0.4458244,0.4458244,0,0,0,0.4458244,153.9863,0,0,0.6865083,0.4692889,0.4458244,0,0,3.623724,1.292337,0.2172194,0,0.2172194,2.768318,46.13853,0.1440257,0.4904068,0.5492066,0,1.978845
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7294505,70.45476,54.5894,0,0,0,0,0,0,0,0,0,0.7294505,0,0,0,0,3.406505,1.487834,0.7294505,0,0.7294505,3.460335,57.67214,0.143888,0,0.5835603,0,2.217285
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,0.988564,80.17959,57.05336,0.5266382,0.5266382,0,0,0,0.5266382,187.7122,0,0,0.988564,0.554356,0.5266382,0,0,2.677054,2.14434,0.4342081,0,0.4342081,3.872261,64.53755,0.1438062,0.579302,0.7908512,0,3.132904
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.034336,84.55652,59.51733,0,0,0,0,0,0,0,0,0,1.034336,0,0,0,0,2.242846,2.535127,1.034336,0,1.034336,4.853518,80.89181,0.1436117,0,0.8274689,0,3.569463
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8533986,82.36804,62.06175,1.435258,1.435258,1.7,0,0.5202,1.435258,59.45959,0,0,0.8533986,0,0,0.2647418,0.2515047,1.20851,3.46603,1.104903,0,1.104903,5.901722,98.36183,0.1438305,1.578784,0.6827189,1.7,4.319428
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6215891,78.00174,63.70104,1.021583,1.021583,0,0,0,1.021583,60.84566,0,0,0.6215891,1.075351,1.021583,0,0,0.103607,4.460443,0,0.4537618,-0.4537618,5.423415,90.39007,0.1438305,1.123742,0.4972713,0,5.082032
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.5958599,78.22794,64.49554,0.5584776,0.5584776,0,0,0,0.5584776,106.6936,0,0,0.5958599,0.5878711,0.5584776,0,0,0.6077868,4.006681,0.007988809,0,0.007988809,5.430994,90.51638,0.143829,0.6143253,0.4766879,0,4.602541
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4549043,75.73932,65.45096,0,0,0,0,0,0,0,0,0,0.4549043,0,0,0,0,0.599798,4.013871,0.4549043,0,0.4549043,5.862554,97.70904,0.1437436,0,0.3639235,0,4.468775
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2607489,70.61594,64.93806,0.4933532,0.4933532,0,0,0,0.4933532,52.85238,0,5.551115E-17,0.2607489,0.5193191,0.4933532,0,0,0.1448936,4.423285,0,0.2585703,-0.2585703,5.589997,93.16643,0.1437436,0.5426885,0.2085991,0,4.684033
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.05960336,64.20654,62.96688,0.7009362,0.7009362,0,0,0,0.7009362,8.503393,0,1.110223E-16,0.05960336,0.7378276,0.7009362,0,0,0.4321939,4.164714,0,0.6782242,-0.6782242,4.875086,81.25127,0.1437436,0.7710298,0.04768269,0,4.224318
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,61.20691,61.20691,0.3226518,0.3226518,0,0,0,0.3226518,0,0,5.551115E-17,0,0.3396335,0.3226518,0,0,1.185776,3.48649,0,0.3396335,-0.3396335,4.517081,75.28452,0.1437436,0.354917,0,0,3.48649
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,59.22568,59.22568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.563147,3.146857,0,0,0,4.517081,75.28452,0.1437436,0,0,0,3.146857
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,57.33496,57.33496,0.2402344,0.2402344,0,0,0,0.2402344,0,0,2.775558E-17,0,0.2528783,0.2402344,0,0,1.563147,3.146857,0,0.2528783,-0.2528783,4.250524,70.84192,0.1437436,0.2642578,0,0,3.146857
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,55.49453,55.49453,0.1373641,0.1373641,0,0,0,0.1373641,0,0,0,0,0.1445938,0.1373641,0,0,1.844123,2.893978,0,0.1445938,-0.1445938,4.098108,68.30167,0.1437436,0.1511005,0,0,2.893978
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,54.3078,54.3078,0.1041972,0.1041972,0,0,0,0.1041972,0,0,1.387779E-17,0,0.1096813,0.1041972,0,0,2.004783,2.749385,0,0.1096813,-0.1096813,3.982494,66.37476,0.1437436,0.1146169,0,0,2.749385
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,53.26188,53.26188,0.06395764,0.06395764,0,0,0,0.06395764,0,0,1.387779E-17,0,0.06732383,0.06395764,0,0,2.126651,2.639703,0,0.06732383,-0.06732383,3.911528,65.19201,0.1437436,0.0703534,0,0,2.639703
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.10532,52.10532,0.1538507,0.1538507,0,0,0,0.1538507,0,0,2.775558E-17,0,0.1619481,0.1538507,0,0,2.201455,2.572379,0,0.1619481,-0.1619481,3.74082,62.34688,0.1437436,0.1692358,0,0,2.572379
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,51.31082,51.31082,0.004385249,0.004385249,0,0,0,0.004385249,0,0,8.673617E-19,0,0.004616051,0.004385249,0,0,2.381397,2.410431,0,0.004616051,-0.004616051,3.735955,62.26578,0.1437436,0.004823774,0,0,2.410431
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,50.48615,50.48615,0.01235834,0.01235834,0,0,0,0.01235834,0,0,1.734723E-18,0,0.01300878,0.01235834,0,0,2.386526,2.405815,0,0.01300878,-0.01300878,3.722242,62.03724,0.1437436,0.01359418,0,0,2.405815
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,49.81232,49.81232,0.2785502,0.2785502,0,0,0,0.2785502,0,0,5.551115E-17,0,0.2932107,0.2785502,0,0,2.40098,2.392807,0,0.2932107,-0.2932107,3.413171,56.88607,0.1437436,0.3064052,0,0,2.392807
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,49.21896,49.21896,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0.04774156,0.04535448,0,0,2.72677,2.099596,0,0.04774156,-0.04774156,3.362847,56.04733,0.1437436,0.04988993,0,0,2.099596
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03134508,49.54778,48.95748,0.1644365,0.1644365,0,0,0,0.1644365,19.06211,0,2.775558E-17,0.03134508,0.1730911,0.1644365,0,0,2.779816,2.051854,0,0.141746,-0.141746,3.213433,53.55711,0.1437436,0.1808802,0.02507606,0,2.083199
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1379528,51.12997,48.50492,0.732725,0.732725,0,0,0,0.732725,18.82737,0,1.110223E-16,0.1379528,0.7712894,0.732725,0,0,2.937312,1.910108,0,0.6333365,-0.6333365,2.545838,42.43055,0.1437436,0.8059974,0.1103623,0,2.048061
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2611808,54.58573,49.50056,0.5818095,0.5818095,0,0,0,0.5818095,44.89112,0,0,0.2611808,0.6124311,0.5818095,0,0,3.641019,1.276772,0,0.3512502,-0.3512502,2.175588,36.25972,0.1437436,0.6399905,0.2089447,0,1.537953
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4110153,60.39994,52.07515,0.6586404,0.6586404,0,0,0,0.6586404,62.4036,0,0,0.4110153,0.6933057,0.6586404,0,0,4.031297,0.9255214,0,0.2822904,-0.2822904,1.878027,31.3004,0.1437436,0.7245045,0.3288123,0,1.336537
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6781566,69.01491,54.41843,1.572596,1.572596,1.7,0,0.5202,1.572596,43.12339,0,0,0.6781566,0,0,0.1274043,0.1210341,4.344953,0.6432311,0.7991908,0,0.7991908,2.636206,43.93669,0.143899,1.729855,0.5425253,1.7,1.321388
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8538969,76.20147,56.82206,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3370.547,0,0,0.8538969,0,0,1.452632,1.38,3.545762,1.362503,2.233897,0,2.233897,4.755467,79.25763,0.1438963,0.02786748,0.6831175,1.7,2.2164
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8497543,78.98303,59.28602,0.6306826,0.6306826,1.069688,0,0.3481249,0.6306826,134.7357,0,0,0.8497543,0,0,0.4390056,0.4170553,1.311865,3.37301,1.26681,0,1.26681,5.957268,99.28761,0.1439135,0.6937508,0.6798035,1.7,4.222764
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7049408,77.99805,61.78016,0.04750146,0.04750146,0,0,0,0.04750146,1484.04,0.6098834,0,0.7049408,0.05000154,0.04750146,0,0,0.04505584,4.513139,0.04505584,0,0.04505584,6.000012,100,0.1439051,0.05225161,0.5639526,0,5.21808
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6008602,77.15462,63.41945,0.6607872,0.6607872,0,0,0,0.6607872,90.93096,0,0,0.6008602,0.6955655,0.6607872,0,0,0,4.553689,0,0.09470531,-0.09470531,5.900184,98.3362,0.1439051,0.7268659,0.4806882,0,5.154549
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7082471,80.85976,64.2039,0.6460092,0.6460092,0,0,0,0.6460092,109.6342,0,0,0.7082471,0.6800097,0.6460092,0,0,0.1052281,4.458983,0.02823737,0,0.02823737,5.926972,98.78267,0.1438999,0.7106102,0.5665976,0,5.167231
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4036703,74.12946,65.10902,1.015466,1.015466,0,0,0,1.015466,39.7522,0,0,0.4036703,1.068912,1.015466,0,0,0.07699075,4.484397,0,0.6652417,-0.6652417,5.225746,87.09559,0.1438999,1.117013,0.3229362,0,4.888068
