Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1569596,67.95893,64.60617,0.7002127,0.7002127,0,0,0,0.7002127,22.41599,0,1.110223E-16,0.1569596,0.737066,0.7002127,0,0,0.8161482,3.819156,0,0.5801064,-0.5801064,4.61426,76.90418,0.1438999,0.7702339,0.1255676,0,3.976115
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05361686,63.78709,62.67523,0.1604515,0.1604515,0,0,0,0.1604515,33.41625,0,0,0.05361686,0.1688963,0.1604515,0,0,1.460711,3.239049,0,0.1152794,-0.1152794,4.492745,74.87893,0.1438999,0.1764966,0.04289349,0,3.292666
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,60.92531,60.92531,0.08436812,0.08436812,0,0,0,0.08436812,0,0,1.387779E-17,0,0.08880856,0.08436812,0,0,1.588799,3.12377,0,0.08880856,-0.08880856,4.399132,73.31873,0.1438999,0.09280494,0,0,3.12377
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,58.94408,58.94408,0.5929371,0.5929371,0,0,0,0.5929371,0,0,1.110223E-16,0,0.6241443,0.5929371,0,0,1.687475,3.034961,0,0.6241443,-0.6241443,3.741227,62.35365,0.1438999,0.6522307,0,0,3.034961
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,57.10365,57.10365,0.629716,0.629716,0,0,0,0.629716,0,0,1.110223E-16,0,0.6628589,0.629716,0,0,2.380969,2.410817,0,0.6628589,-0.6628589,3.042512,50.70843,0.1438999,0.6926876,0,0,2.410817
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,55.29339,55.29339,0.3532622,0.3532622,0,0,0,0.3532622,0,0,0,0,0.3718549,0.3532622,0,0,3.117479,1.747958,0,0.3718549,-0.3718549,2.650542,44.17562,0.1438999,0.3885884,0,0,1.747958
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,54.10667,54.10667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.530651,1.376103,0,0,0,2.650542,44.17562,0.1438999,0,0,0,1.376103
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.06074,53.06074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.530651,1.376103,0,0,0,2.650542,44.17562,0.1438999,0,0,0,1.376103
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.90418,51.90418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.530651,1.376103,0,0,0,2.650542,44.17562,0.1438999,0,0,0,1.376103
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.13985,51.13985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.530651,1.376103,0,0,0,2.650542,44.17562,0.1438999,0,0,0,1.376103
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,50.31518,50.31518,0.09351158,0.09351158,0,0,0,0.09351158,0,0,0,0,0.09843325,0.09351158,0,0,3.530651,1.376103,0,0.09843325,-0.09843325,2.546785,42.44633,0.1438999,0.1028627,0,0,1.376103
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,49.64136,49.64136,0.001017471,0.001017471,0,0,0,0.001017471,0,0,0,0,0.001071022,0.001017471,0,0,3.640021,1.27767,0,0.001071022,-0.001071022,2.545656,42.42751,0.1438999,0.001119219,0,0,1.27767
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.07816,49.07816,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0.1332004,0.1265404,0,0,3.641211,1.276599,0,0.1332004,-0.1332004,2.40525,40.08743,0.1438999,0.1391944,0,0,1.276599
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02381483,49.26434,48.81668,0,0,0,0,0,0,0,0,0,0.02381483,0,0,0,0,3.789212,1.143399,0.02381483,0,0.02381483,2.427843,40.46397,0.1438954,0,0.01905187,0,1.167213
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2259293,52.70829,48.36412,0,0,0,0,0,0,0,0,0,0.2259293,0,0,0,0,3.765397,1.164832,0.2259293,0,0.2259293,2.642178,44.03622,0.1438532,0,0.1807435,0,1.390761
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2389206,53.96201,49.32959,0.3030995,0.3030995,0,0,0,0.3030995,78.8258,0,0,0.2389206,0.319052,0.3030995,0,0,3.539468,1.368168,0,0.0801315,-0.0801315,2.557712,42.62845,0.1438532,0.3334094,0.1911364,0,1.607089
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6664127,65.93488,51.90418,0.5999525,0.5999525,0,0,0,0.5999525,111.0776,0,0,0.6664127,0.6315289,0.5999525,0,0,3.628502,1.288037,0.03488383,0,0.03488383,2.590806,43.18002,0.1438467,0.6599477,0.5331302,0,1.954449
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.8873296,74.04289,54.22735,0.3023507,0.3023507,0,0,0,0.3023507,293.4769,0,0,0.8873296,0.3182639,0.3023507,0,0,3.593619,1.319432,0.5690657,0,0.5690657,3.130669,52.17772,0.1437406,0.3325858,0.7098637,0,2.206762
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7438961,73.13152,56.63097,1.535366,1.535366,1.7,0,0.5202,1.535366,48.45073,0,0,0.7438961,0,0,0.1646338,0.1564021,3.024553,1.831591,0.9002981,0,0.9002981,3.984767,66.41265,0.1439153,1.688903,0.5951169,1.7,2.575487
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8056734,77.5233,59.05471,0,0,1.38798,0,0.4350187,0,0,0,0,0.8056734,0,0,1.38798,1.318581,2.124255,2.64186,2.124255,0,2.124255,6.000012,100,0.1438977,0,0.6445387,1.7,3.447533
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.020706,86.6803,61.54884,0.2699513,0.2699513,0,0,0,0.2699513,378.1075,0.7365469,0,1.020706,0.2841593,0.2699513,0,0,0,4.553689,0,0,0,6.000012,100,0.1438977,0.2969465,0.8165649,0,5.574395
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7063565,79.57545,63.1278,0.09396695,0.09396695,0,0,0,0.09396695,751.7073,0.6074439,0,0.7063565,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1438977,0.1033636,0.5650852,0,5.260046
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5240057,75.77682,63.9223,0.004745426,0.004745426,0,0,0,0.004745426,11042.33,0.5190105,0,0.5240057,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1438977,0.005219969,0.4192045,0,5.077694
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3174814,71.80086,64.82743,0.08453637,0.08453637,0,0,0,0.08453637,375.556,0.2284957,0,0.3174814,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1438977,0.09299001,0.2539851,0,4.871171
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.266484,70.10583,64.32458,0,0,0,0,0,0,0,0.266484,0,0.266484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438977,0,0.2131872,0,4.820173
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06199912,63.62759,62.34335,0.05240665,0.05240665,0,0,0,0.05240665,118.3039,0.006834222,0,0.06199912,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1438977,0.05764732,0.0495993,0,4.615688
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,60.58337,60.58337,1.423021,1.423021,1.423021,0,0.4445848,1.423021,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438977,1.565323,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,58.66249,58.66249,1.045758,1.045758,0,0,0,1.045758,0,0,2.220446E-16,0,1.100798,1.045758,0,0,0,4.553689,0,1.100798,-1.100798,4.839669,80.661,0.1438977,1.150334,0,0,4.553689
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,56.82206,56.82206,0.8152558,0.8152558,0,0,0,0.8152558,0,0,0,0,0.858164,0.8152558,0,0,1.223109,3.452891,0,0.858164,-0.858164,3.935085,65.58462,0.1438977,0.8967813,0,0,3.452891
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.0118,55.0118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176624,2.594727,0,0,0,3.935085,65.58462,0.1438977,0,0,0,2.594727
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,53.88541,53.88541,0.04767155,0.04767155,0,0,0,0.04767155,0,0,0,0,0.05018058,0.04767155,0,0,2.176624,2.594727,0,0.05018058,-0.05018058,3.88219,64.70304,0.1438977,0.0524387,0,0,2.594727
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,52.86965,52.86965,0.06449158,0.06449158,0,0,0,0.06449158,0,0,1.387779E-17,0,0.06788587,0.06449158,0,0,2.23238,2.544547,0,0.06788587,-0.06788587,3.810632,63.51041,0.1438977,0.07094073,0,0,2.544547
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,51.70304,51.70304,0.08092892,0.08092892,0,0,0,0.08092892,0,0,1.387779E-17,0,0.08518834,0.08092892,0,0,2.307809,2.476661,0,0.08518834,-0.08518834,3.720836,62.01381,0.1438977,0.08902182,0,0,2.476661
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.96888,50.96888,0.07111394,0.07111394,0,0,0,0.07111394,0,0,0,0,0.07485678,0.07111394,0,0,2.402463,2.391472,0,0.07485678,-0.07485678,3.64193,60.69871,0.1438977,0.07822534,0,0,2.391472
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.15426,50.15426,0.107697,0.107697,0,0,0,0.107697,0,0,1.387779E-17,0,0.1133653,0.107697,0,0,2.485637,2.316616,0,0.1133653,-0.1133653,3.522432,58.70708,0.1438977,0.1184667,0,0,2.316616
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,49.47039,49.47039,0.09561187,0.09561187,0,0,0,0.09561187,0,0,1.387779E-17,0,0.1006441,0.09561187,0,0,2.611598,2.20325,0,0.1006441,-0.1006441,3.416344,56.93895,0.1438977,0.1051731,0,0,2.20325
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.93737,48.93737,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0.1380083,0.1311079,0,0,2.723425,2.102606,0,0.1380083,-0.1380083,3.270871,54.5144,0.1438977,0.1442186,0,0,2.102606
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02190566,49.08718,48.67588,0,0,0,0,0,0,0,0,0,0.02190566,0,0,0,0,2.876768,1.964598,0.02190566,0,0.02190566,3.291652,54.86076,0.1438936,0,0.01752453,0,1.986504
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1391838,50.86723,48.22332,0.147246,0.147246,0,0,0,0.147246,94.52466,0,0,0.1391838,0.1549958,0.147246,0,0,2.854862,1.984313,0,0.01581201,-0.01581201,3.274985,54.58297,0.1438936,0.1619706,0.111347,0,2.123497
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1609979,52.2448,49.15862,0,0,0,0,0,0,0,0,0,0.1609979,0,0,0,0,2.872431,1.968501,0.1609979,0,0.1609979,3.427721,57.12857,0.1438637,0,0.1287983,0,2.129499
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2111702,55.84954,51.70304,0.525109,0.525109,0,0,0,0.525109,40.21455,0,0,0.2111702,0.5527464,0.525109,0,0,2.711433,2.113399,0,0.3415761,-0.3415761,3.067668,51.1277,0.1438637,0.5776199,0.1689362,0,2.324569
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3778116,61.75032,54.02621,0,0,0,0,0,0,0,0,0,0.3778116,0,0,0,0,3.090962,1.771823,0.3778116,0,0.3778116,3.426091,57.10141,0.1437936,0,0.3022493,0,2.149635
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4818183,66.55886,56.36949,0,0,0,0,0,0,0,0,0,0.4818183,0,0,0,0,2.713151,2.111854,0.4818183,0,0.4818183,3.883184,64.71961,0.1437043,0,0.3854547,0,2.593672
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5152966,69.93869,58.77311,0.2818516,0.2818516,0,0,0,0.2818516,182.8255,0,0,0.5152966,0.2966859,0.2818516,0,0,2.231332,2.54549,0.2186107,0,0.2186107,4.090577,68.17615,0.1436638,0.3100368,0.4122373,0,3.060787
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2508785,66.57331,61.26725,0.6088378,0.6088378,0,0,0,0.6088378,41.20613,0,1.110223E-16,0.2508785,0.6408819,0.6088378,0,0,2.012721,2.74224,0,0.3900034,-0.3900034,3.679477,61.3245,0.1436638,0.6697215,0.2007028,0,2.993118
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5191702,74.47772,62.8462,0,0,0,0,0,0,0,0,0,0.5191702,0,0,0,0,2.446059,2.352236,0.5191702,0,0.5191702,4.172005,69.53328,0.1435677,0,0.4153361,0,2.871407
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2038819,67.99694,63.6407,0.08320251,0.08320251,0,0,0,0.08320251,245.043,0,0,0.2038819,0.08758159,0.08320251,0,0,1.926888,2.819489,0.1163004,0,0.1163004,4.282338,71.37215,0.1435462,0.09152277,0.1631056,0,3.023371
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06265981,65.92532,64.60617,0.4177419,0.4177419,0,0,0,0.4177419,14.99965,0,0,0.06265981,0.4397283,0.4177419,0,0,1.810588,2.92416,0,0.3770685,-0.3770685,3.884872,64.74774,0.1435462,0.4595161,0.05012785,0,2.98682
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02643561,64.64478,64.09327,0.6088179,0.6088179,0,0,0,0.6088179,4.342121,0,1.110223E-16,0.02643561,0.6408609,0.6088179,0,0,2.229553,2.547091,0,0.6144253,-0.6144253,3.237211,53.95341,0.1435462,0.6696997,0.02114848,0,2.573527
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02435818,62.61303,62.11204,0,0,0,0,0,0,0,0,0,0.02435818,0,0,0,0,2.912248,1.932666,0.02435818,0,0.02435818,3.260319,54.33855,0.1435417,0,0.01948654,0,1.957024
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,60.30178,60.30178,0.2924956,0.2924956,0,0,0,0.2924956,0,0,0,0,0.3078901,0.2924956,0,0,2.88789,1.954588,0,0.3078901,-0.3078901,2.935775,48.92948,0.1435417,0.3217452,0,0,1.954588
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,58.38089,58.38089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.22999,1.646698,0,0,0,2.935775,48.92948,0.1435417,0,0,0,1.646698
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,56.6008,56.6008,0.4908852,0.4908852,0,0,0,0.4908852,0,0,0,0,0.5167212,0.4908852,0,0,3.22999,1.646698,0,0.5167212,-0.5167212,2.391103,39.85163,0.1435417,0.5399737,0,0,1.646698
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,54.84083,54.84083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804124,1.129977,0,0,0,2.391103,39.85163,0.1435417,0,0,0,1.129977
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,53.68427,53.68427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804124,1.129977,0,0,0,2.391103,39.85163,0.1435417,0,0,0,1.129977
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,52.66851,52.66851,0.008733352,0.008733352,0,0,0,0.008733352,0,0,0,0,0.009193002,0.008733352,0,0,3.804124,1.129977,0,0.009193002,-0.009193002,2.381413,39.69013,0.1435417,0.009606687,0,0,1.129977
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,51.56224,51.56224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.814339,1.120784,0,0,0,2.381413,39.69013,0.1435417,0,0,0,1.120784
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,50.82808,50.82808,0.1357462,0.1357462,0,0,0,0.1357462,0,0,2.775558E-17,0,0.1428908,0.1357462,0,0,3.814339,1.120784,0,0.1428908,-0.1428908,2.230792,37.1798,0.1435417,0.1493208,0,0,1.120784
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.00341,50.00341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.973106,0.9778932,0,0,0,2.230792,37.1798,0.1435417,0,0,0,0.9778932
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,49.35976,49.35976,0.2476908,0.2476908,0,0,0,0.2476908,0,0,2.775558E-17,0,0.2607272,0.2476908,0,0,3.973106,0.9778932,0,0.2607272,-0.2607272,1.955962,32.5993,0.1435417,0.2724599,0,0,0.9778932
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.81668,48.81668,0.1180755,0.1180755,0,0,0,0.1180755,0,0,1.387779E-17,0,0.12429,0.1180755,0,0,4.262803,0.7171661,0,0.12429,-0.12429,1.824949,30.41575,0.1435417,0.1298831,0,0,0.7171661
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02165372,48.97152,48.56526,0.1439052,0.1439052,0,0,0,0.1439052,15.04721,0,0,0.02165372,0.1514792,0.1439052,0,0,4.400903,0.592876,0,0.1298254,-0.1298254,1.688101,28.13495,0.1435417,0.1582957,0.01732298,0,0.6145297
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.08858258,49.81399,48.14286,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.29137,0,0,0.08858258,0,0,1.215714,1.154928,4.545154,0.4630506,1.243511,0,1.243511,2.867798,47.79654,0.1438095,0.5327147,0.07086606,1.7,0.5516331
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1600516,52.11337,49.04799,1.129928,1.129928,1.7,0,0.5202,1.129928,14.16476,0,0,0.1600516,0,0,0.5700722,0.5415686,3.301643,1.58221,0.7016202,0,0.7016202,3.533414,58.89011,0.1439613,1.242921,0.1280413,1.7,1.742262
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2063477,55.60745,51.56224,0,0,1.452632,0,0.4526684,0,0,0,0,0.2063477,0,0,1.452632,1.38,2.600023,2.213668,1.586348,0,1.586348,5.038355,83.97242,0.1440681,0,0.1650782,1.7,2.420016
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.7964782,71.28357,53.85524,0.3455399,0.3455399,0,0,0,0.3455399,230.5025,0,0,0.7964782,0.3637262,0.3455399,0,0,1.013675,3.641381,0.432752,0,0.432752,5.4489,90.81482,0.1439882,0.3800938,0.6371825,0,4.43786
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.042162,80.64655,56.17841,0,0,0,0,0,0,0,0.4612385,0,1.042162,0,0,0,0,0.5809231,4.030858,0.5809231,0,0.5809231,6.000012,100,0.1438811,0,0.8337293,0,5.07302
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.027841,83.2238,58.60215,0.512881,0.512881,0,0,0,0.512881,200.4053,0.4879661,0,1.027841,0.5398747,0.512881,0,0,0,4.553689,0,0,0,6.000012,100,0.1438811,0.5641691,0.8222727,0,5.58153
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.6967276,76.93628,61.03594,0.5796205,0.5796205,0,0,0,0.5796205,120.2041,0.08660083,0,0.6967276,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1438811,0.6375825,0.5573821,0,5.250417
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7062093,78.99629,62.62494,1.139263,1.139263,0,0,0,1.139263,61.98826,0,0,0.7062093,1.199224,1.139263,0,0,0,4.553689,0,0.4930149,-0.4930149,5.480329,91.33863,0.1438811,1.253189,0.5649675,0,5.259898
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6416246,78.20383,63.41945,0,0,0,0,0,0,0,0.09383035,0,0.6416246,0,0,0,0,0.5477943,4.060674,0.5477943,0,0.5477943,6.000012,100,0.1437803,0,0.5132997,0,4.702299
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.347975,71.97773,64.32458,0.1424959,0.1424959,0,0,0,0.1424959,244.2,0.1979793,0,0.347975,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1437803,0.1567455,0.27838,0,4.901664
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1023478,65.967,63.81167,0.4864914,0.4864914,0,0,0,0.4864914,21.03795,0,5.551115E-17,0.1023478,0.5120963,0.4864914,0,0,0,4.553689,0,0.4097484,-0.4097484,5.568099,92.80147,0.1437803,0.5351406,0.08187826,0,4.656037
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.0633687,63.13857,61.83044,0,0,0,0,0,0,0,0,0,0.0633687,0,0,0,0,0.455276,4.14394,0.0633687,0,0.0633687,5.628216,93.80341,0.1437686,0,0.05069496,0,4.207309
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,60.02018,60.02018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3919073,4.200973,0,0,0,5.628216,93.80341,0.1437686,0,0,0,4.200973
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,58.14958,58.14958,0.6573397,0.6573397,0,0,0,0.6573397,0,0,1.110223E-16,0,0.6919366,0.6573397,0,0,0.3919073,4.200973,0,0.6919366,-0.6919366,4.898851,81.64735,0.1437686,0.7230737,0,0,4.200973
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,56.33932,56.33932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.160726,3.509036,0,0,0,4.898851,81.64735,0.1437686,0,0,0,3.509036
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.160726,3.509036,0,0,0,4.898851,81.64735,0.1437686,0,0,0,3.509036
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,53.43285,53.43285,0.2778341,0.2778341,0,0,0,0.2778341,0,0,5.551115E-17,0,0.292457,0.2778341,0,0,1.160726,3.509036,0,0.292457,-0.292457,4.590574,76.50941,0.1437686,0.3056175,0,0,3.509036
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,52.4372,52.4372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.485678,3.216579,0,0,0,4.590574,76.50941,0.1437686,0,0,0,3.216579
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,51.3611,51.3611,0.08490991,0.08490991,0,0,0,0.08490991,0,0,0,0,0.08937885,0.08490991,0,0,1.485678,3.216579,0,0.08937885,-0.08937885,4.496361,74.93919,0.1437686,0.0934009,0,0,3.216579
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,50.62694,50.62694,0.08072878,0.08072878,0,0,0,0.08072878,0,0,1.387779E-17,0,0.08497766,0.08072878,0,0,1.584988,3.1272,0,0.08497766,-0.08497766,4.406786,73.44629,0.1437686,0.08880166,0,0,3.1272
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.84249,49.84249,0.1150549,0.1150549,0,0,0,0.1150549,0,0,1.387779E-17,0,0.1211105,0.1150549,0,0,1.679407,3.042222,0,0.1211105,-0.1211105,4.279125,71.3186,0.1437686,0.1265604,0,0,3.042222
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,49.18879,49.18879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.813974,2.921112,0,0,0,4.279125,71.3186,0.1437686,0,0,0,2.921112
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,48.65577,48.65577,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0.02027191,0.01925831,0,0,1.813974,2.921112,0,0.02027191,-0.02027191,4.257756,70.96246,0.1437686,0.02118415,0,0,2.921112
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002846907,48.4777,48.42446,0.0614612,0.0614612,0,0,0,0.0614612,4.63204,0,0,0.002846907,0.064696,0.0614612,0,0,1.836499,2.90084,0,0.06184909,-0.06184909,4.192562,69.87589,0.1437686,0.06760732,0.002277526,0,2.903687
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01357808,48.22541,47.97189,0.4049496,0.4049496,0,0,0,0.4049496,3.353031,0,5.551115E-17,0.01357808,0.4262627,0.4049496,0,0,1.90522,2.838991,0,0.4126846,-0.4126846,3.757554,62.62577,0.1437686,0.4454446,0.01086247,0,2.852569
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.09987744,50.80365,48.9072,1.319447,1.319447,1.7,0,0.5202,1.319447,7.569642,0,0,0.09987744,0,0,0.3805526,0.361525,2.363759,2.426306,0.4614024,0,0.4614024,4.195279,69.92117,0.1438682,1.451392,0.07990195,1.7,2.526184
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2216878,55.71004,51.3611,1.00472,1.00472,1.7,0,0.5202,1.00472,22.06463,0,0,0.2216878,0,0,0.69528,0.660516,1.902356,2.841568,0.8822038,0,0.8822038,5.03221,83.87,0.144057,1.105192,0.1773502,1.7,3.063256
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07151606,55.05086,53.6541,0,0,0,0,0,0,0,0,0,0.07151606,0,0,0,0,1.020152,3.635552,0.07151606,0,0.07151606,5.100057,85.00077,0.1440439,0,0.05721284,0,3.707068
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4782703,66.05543,55.97727,0.2234914,0.2234914,0,0,0,0.2234914,213.9994,0,0,0.4782703,0.2352542,0.2234914,0,0,0.9486364,3.699916,0.2430161,0,0.2430161,5.330602,88.84319,0.1439992,0.2458406,0.3826162,0,4.178186
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.6999348,74.00748,58.38089,0.2458823,0.2458823,0,0,0,0.2458823,284.6626,0,0,0.6999348,0.2588235,0.2458823,0,0,0.7056203,3.918631,0.4411114,0,0.4411114,5.749077,95.81776,0.1439181,0.2704705,0.5599478,0,4.618566
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4798038,71.31613,60.81468,0.05551459,0.05551459,0,0,0,0.05551459,864.2843,0.1568585,0,0.4798038,0.0584364,0.05551459,0,0,0.2645089,4.315631,0.2645089,0,0.2645089,6.000012,100,0.1438696,0.06106604,0.3838431,0,4.795435
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4341241,71.88469,62.34335,0.5837545,0.5837545,0,0,0,0.5837545,74.36756,0,0,0.4341241,0.6144785,0.5837545,0,0,0,4.553689,0,0.1803544,-0.1803544,5.809902,96.8315,0.1438696,0.64213,0.3472992,0,4.987813
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3117547,69.82722,63.07751,1.422401,1.422401,1.316608,0,0.4155339,1.422401,21.91751,0,0,0.3117547,0.1113609,0.1057929,0,0,0.2003938,4.373334,0.2003938,0,0.2003938,6.000012,100,0.1439065,1.564641,0.2494038,1.7,4.685089
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1285034,66.70299,63.98264,0.2190921,0.2190921,0,0,0,0.2190921,58.6527,0,0,0.1285034,0.2306232,0.2190921,0,0,0,4.553689,0,0.1021198,-0.1021198,5.892368,98.20594,0.1439065,0.2410013,0.1028027,0,4.682192
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05627528,64.64378,63.46973,0,0,0,0,0,0,0,0,0,0.05627528,0,0,0,0,0.1134665,4.451569,0.05627528,0,0.05627528,5.945755,99.09573,0.1438961,0,0.04502022,0,4.507844
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06406504,62.80795,61.4885,1.172989,1.172989,0,0,0,1.172989,5.461689,0,0,0.06406504,1.234726,1.172989,0,0,0.05719119,4.502217,0,1.170661,-1.170661,4.711771,78.52936,0.1438961,1.290288,0.05125203,0,4.566282
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,59.73859,59.73859,0.2371265,0.2371265,0,0,0,0.2371265,0,0,2.775558E-17,0,0.2496069,0.2371265,0,0,1.357925,3.331556,0,0.2496069,-0.2496069,4.448662,74.14422,0.1438961,0.2608392,0,0,3.331556
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,57.84787,57.84787,0.5974681,0.5974681,0,0,0,0.5974681,0,0,0,0,0.6289139,0.5974681,0,0,1.635266,3.081949,0,0.6289139,-0.6289139,3.785729,63.09535,0.1438961,0.657215,0,0,3.081949
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,56.08789,56.08789,1.582632,1.582632,1.7,0,0.5202,1.582632,0,0,0,0,0,0,0.1173677,0.1114993,2.334059,2.453035,0.1114993,0,0.1114993,3.891506,64.85831,0.1439211,1.740896,0,1.7,2.453035
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,54.36814,54.36814,0.243138,0.243138,1.69577,0,0.5190451,0.243138,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.22256,2.553385,1.38,0,1.38,5.200689,86.67798,0.1441589,0.2674518,0,1.7,2.553385
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,53.2317,53.2317,0.1255281,0.1255281,0,0,0,0.1255281,0,0,2.775558E-17,0,0.1321348,0.1255281,0,0,0.8425602,3.795385,0,0.1321348,-0.1321348,5.061407,84.35661,0.1441589,0.1380809,0,0,3.795385
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,52.24612,52.24612,0.00701632,0.00701632,0,0,0,0.00701632,0,0,8.673617E-19,0,0.0073856,0.00701632,0,0,0.9893767,3.66325,0,0.0073856,-0.0073856,5.053622,84.22686,0.1441589,0.007717952,0,0,3.66325
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,51.17002,51.17002,0.2032367,0.2032367,0,0,0,0.2032367,0,0,2.775558E-17,0,0.2139334,0.2032367,0,0,0.9975829,3.655864,0,0.2139334,-0.2139334,4.828116,80.46844,0.1441589,0.2235604,0,0,3.655864
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,50.46603,50.46603,0.2414623,0.2414623,0,0,0,0.2414623,0,0,5.551115E-17,0,0.2541708,0.2414623,0,0,1.235287,3.441931,0,0.2541708,-0.2541708,4.560196,76.00313,0.1441589,0.2656085,0,0,3.441931
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,49.67153,49.67153,0.002218643,0.002218643,0,0,0,0.002218643,0,0,0,0,0.002335413,0.002218643,0,0,1.517699,3.18776,0,0.002335413,-0.002335413,4.557735,75.9621,0.1441589,0.002440507,0,0,3.18776
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.04799,49.04799,0.03711111,0.03711111,0,0,0,0.03711111,0,0,6.938894E-18,0,0.03906433,0.03711111,0,0,1.520294,3.185425,0,0.03906433,-0.03906433,4.516557,75.27581,0.1441589,0.04082223,0,0,3.185425
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,48.50492,48.50492,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0.07264133,0.06900927,0,0,1.563698,3.14636,0,0.07264133,-0.07264133,4.439987,73.99963,0.1441589,0.07591019,0,0,3.14636
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.0156789,48.57707,48.28366,0.1397443,0.1397443,0,0,0,0.1397443,11.21971,0,2.775558E-17,0.0156789,0.1470992,0.1397443,0,0,1.644411,3.073719,0,0.1314203,-0.1314203,4.301457,71.69082,0.1441589,0.1537187,0.01254312,0,3.089398
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1905216,51.46445,47.8311,1.179111,1.179111,0,0,0,1.179111,16.15808,0,0,0.1905216,1.241169,1.179111,0,0,1.790434,2.942299,0,1.050648,-1.050648,3.193978,53.23285,0.1441589,1.297022,0.1524173,0,3.13282
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.5875213,60.65714,48.73623,0.3216997,0.3216997,0,0,0,0.3216997,182.6303,0,0,0.5875213,0.3386312,0.3216997,0,0,2.95782,1.891651,0.24889,0,0.24889,3.430095,57.16814,0.1441132,0.3538696,0.470017,0,2.479172
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.5978774,63.60254,51.22031,0.4425797,0.4425797,0,0,0,0.4425797,135.0892,0,0,0.5978774,0.4658734,0.4425797,0,0,2.70893,2.115652,0.1320039,0,0.1320039,3.555325,59.2553,0.144089,0.4868377,0.4783019,0,2.713529
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4264993,62.23187,53.48313,0.4223474,0.4223474,0,0,0,0.4223474,100.9831,0,5.551115E-17,0.4264993,0.4445762,0.4223474,0,0,2.576926,2.234456,0,0.01807688,-0.01807688,3.536271,58.93773,0.144089,0.4645821,0.3411994,0,2.660955
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.579787,68.21361,55.8063,1.557655,1.557655,1.7,0,0.5202,1.557655,37.22179,0,0,0.579787,0,0,0.1423452,0.1352279,2.597012,2.216379,0.7150149,0,0.7150149,4.214593,70.24308,0.1442253,1.71342,0.4638295,1.7,2.796165
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5871688,70.96827,58.14958,0.7722768,0.7722768,1.7,0,0.5202,0.7722768,76.03088,0,0,0.5871688,0,0,0.9277233,0.8813371,1.881997,2.859892,1.468506,0,1.468506,5.60774,93.46215,0.1444472,0.8495044,0.4697351,1.7,3.447061
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.769327,78.32693,60.58337,0.7954791,0.7954791,0,0,0,0.7954791,96.7124,0,0,0.769327,0.8373464,0.7954791,0,0,0.4134907,4.181547,0,0.06801947,-0.06801947,5.536041,92.26717,0.1444472,0.875027,0.6154616,0,4.950874
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.6943498,78.09849,62.11204,0.5824404,0.5824404,0,0,0,0.5824404,119.2139,0,0,0.6943498,0.6130952,0.5824404,0,0,0.4890679,4.113528,0.0812546,0,0.0812546,5.613126,93.55192,0.1444324,0.6406844,0.5554798,0,4.807878
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.5944114,76.35181,62.8462,0.4288735,0.4288735,0,0,0,0.4288735,138.5983,0,0,0.5944114,0.4514458,0.4288735,0,0,0.4078133,4.186657,0.1429656,0,0.1429656,5.748755,95.8124,0.1444062,0.4717608,0.4755291,0,4.781068
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4235157,73.14648,63.75133,0.7145514,0.7145514,0,0,0,0.7145514,59.27015,0,0,0.4235157,0.7521594,0.7145514,0,0,0.2648477,4.315326,0,0.3286437,-0.3286437,5.402335,90.03873,0.1444062,0.7860066,0.3388126,0,4.738842
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2674325,68.94122,63.18814,0,0,0,0,0,0,0,0,0,0.2674325,0,0,0,0,0.6300073,3.986682,0.2674325,0,0.2674325,5.656043,94.2672,0.1443572,0,0.213946,0,4.254115
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.05935064,62.42601,61.20691,1.623222,1.623222,1.7,0,0.5202,1.623222,3.656348,0,0,0.05935064,0,0,0.07677798,0.07293908,0.3625748,4.227372,0.1322897,0,0.1322897,5.781544,96.35888,0.1443842,1.785544,0.04748051,1.7,4.286722
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,59.39665,59.39665,0.5521766,0.5521766,0,0,0,0.5521766,0,0,1.110223E-16,0,0.5812385,0.5521766,0,0,0.2302851,4.346432,0,0.5812385,-0.5812385,5.168865,86.14758,0.1443842,0.6073943,0,0,4.346432
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,57.5361,57.5361,0.5297855,0.5297855,0,0,0,0.5297855,0,0,1.110223E-16,0,0.5576689,0.5297855,0,0,0.8761057,3.765194,0,0.5576689,-0.5576689,4.58103,76.35036,0.1443842,0.582764,0,0,3.765194
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,55.77613,55.77613,0.6560394,0.6560394,0,0,0,0.6560394,0,0,1.110223E-16,0,0.6905678,0.6560394,0,0,1.495738,3.207525,0,0.6905678,-0.6905678,3.853108,64.21834,0.1443842,0.7216433,0,0,3.207525
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.0765,54.0765,0.1609428,0.1609428,0,0,0,0.1609428,0,0,0,0,0.1694135,0.1609428,0,0,2.263035,2.516957,0,0.1694135,-0.1694135,3.674531,61.24205,0.1443842,0.1770371,0,0,2.516957
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.98028,52.98028,0.07282286,0.07282286,0,0,0,0.07282286,0,0,1.387779E-17,0,0.07665565,0.07282286,0,0,2.451272,2.347544,0,0.07665565,-0.07665565,3.593729,59.89536,0.1443842,0.08010515,0,0,2.347544
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.01481,52.01481,0.1570375,0.1570375,0,0,0,0.1570375,0,0,0,0,0.1653026,0.1570375,0,0,2.536445,2.270888,0,0.1653026,-0.1653026,3.419484,56.99129,0.1443842,0.1727412,0,0,2.270888
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.96888,50.96888,0.1545165,0.1545165,0,0,0,0.1545165,0,0,2.775558E-17,0,0.162649,0.1545165,0,0,2.720115,2.105585,0,0.162649,-0.162649,3.248037,54.13385,0.1443842,0.1699682,0,0,2.105585
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,50.26489,50.26489,0.1165976,0.1165976,0,0,0,0.1165976,0,0,1.387779E-17,0,0.1227344,0.1165976,0,0,2.900836,1.942936,0,0.1227344,-0.1227344,3.118664,51.97763,0.1443842,0.1282574,0,0,1.942936
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,49.50056,49.50056,0.1597833,0.1597833,0,0,0,0.1597833,0,0,2.775558E-17,0,0.1681929,0.1597833,0,0,3.037208,1.820202,0,0.1681929,-0.1681929,2.941373,49.02279,0.1443842,0.1757616,0,0,1.820202
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.87703,48.87703,0.2063498,0.2063498,0,0,0,0.2063498,0,0,0,0,0.2172103,0.2063498,0,0,3.224089,1.652009,0,0.2172103,-0.2172103,2.712413,45.20679,0.1443842,0.2269847,0,0,1.652009
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,48.36412,48.36412,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0.04268405,0.04054985,0,0,3.465433,1.434799,0,0.04268405,-0.04268405,2.66742,44.45692,0.1443842,0.04460483,0,0,1.434799
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02913679,48.68851,48.14286,0.1342119,0.1342119,0,0,0,0.1342119,21.70955,0,0,0.02913679,0.1412756,0.1342119,0,0,3.51286,1.392115,0,0.1121388,-0.1121388,2.549216,42.48684,0.1443842,0.147633,0.02330943,0,1.421252
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3016079,53.521,47.6903,0.3722598,0.3722598,0,0,0,0.3722598,81.02081,0,0,0.3016079,0.3918524,0.3722598,0,0,3.637459,1.279976,0,0.09024451,-0.09024451,2.454089,40.90141,0.1443842,0.4094858,0.2412863,0,1.581584
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6599643,62.12296,48.59543,0.3179759,0.3179759,0,0,0,0.3179759,207.5517,0,0,0.6599643,0.3347114,0.3179759,0,0,3.737731,1.189731,0.3252529,0,0.3252529,2.762651,46.0441,0.1443247,0.3497735,0.5279714,0,1.849696
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.907149,70.84601,51.05939,1.174241,1.174241,0,0,0,1.174241,77.25405,0,0,0.907149,1.236043,1.174241,0,0,3.412478,1.482459,0,0.3288945,-0.3288945,2.415966,40.26602,0.1443247,1.291665,0.7257192,0,2.389608
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.761328,69.80257,53.32222,0.8162803,0.8162803,0,0,0,0.8162803,93.26796,0,1.110223E-16,0.761328,0.8592424,0.8162803,0,0,3.777916,1.153564,0,0.09791441,-0.09791441,2.312755,38.54585,0.1443247,0.8979083,0.6090624,0,1.914893
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.090512,81.34807,55.60516,0.4052573,0.4052573,0,0,0,0.4052573,269.0912,0,0,1.090512,0.4265866,0.4052573,0,0,3.88671,1.05565,0.6639251,0,0.6639251,2.94261,49.0434,0.1442034,0.445783,0.8724093,0,2.146162
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9064912,79.00423,57.98867,0.6868957,0.6868957,0,0,0,0.6868957,131.9693,0,0,0.9064912,0.7230481,0.6868957,0,0,3.222785,1.653183,0.1834431,0,0.1834431,3.116639,51.94389,0.1441699,0.7555853,0.7251929,0,2.559674
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.099287,87.63801,60.36212,0.5297548,0.5297548,0,0,0,0.5297548,207.5086,0,0,1.099287,0.5576366,0.5297548,0,0,3.039342,1.818281,0.5416502,0,0.5416502,3.630494,60.50811,0.1440711,0.5827302,0.8794294,0,2.917568
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9244182,84.13405,61.83044,0.07980829,0.07980829,0,0,0,0.07980829,1158.298,0,0,0.9244182,0.08400873,0.07980829,0,0,2.497691,2.305767,0.8404094,0,0.8404094,4.427776,73.79612,0.1439182,0.08778912,0.7395345,0,3.230185
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8450593,82.7294,62.5646,0.5715453,0.5715453,0,0,0,0.5715453,147.8552,0,0,0.8450593,0.6016266,0.5715453,0,0,1.657282,3.062135,0.2434326,0,0.2434326,4.658717,77.64512,0.1438739,0.6286998,0.6760474,0,3.907194
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.5953627,77.07059,63.46973,1.490868,1.490868,1.7,0,0.5202,1.490868,39.93396,0,0,0.5953627,0,0,0.2091319,0.1986753,1.413849,3.281224,0.794038,0,0.794038,5.412007,90.19994,0.1440263,1.639955,0.4762902,1.7,3.876587
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3386112,70.26086,62.90654,0.7119164,0.7119164,0,0,0,0.7119164,47.56334,0,1.110223E-16,0.3386112,0.7493857,0.7119164,0,0,0.6198114,3.995859,0,0.4107745,-0.4107745,4.979013,82.98338,0.1440263,0.7831081,0.270889,0,4.33447
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.0582087,62.1184,60.92531,0.6918323,0.6918323,0,0,0,0.6918323,8.4137,0,1.110223E-16,0.0582087,0.7282445,0.6918323,0,0,1.076228,3.585084,0,0.6700358,-0.6700358,4.272733,71.21207,0.1440263,0.7610155,0.04656696,0,3.643293
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,59.11505,59.11505,0.4129446,0.4129446,0,0,0,0.4129446,0,0,5.551115E-17,0,0.4346786,0.4129446,0,0,1.820712,2.915048,0,0.4346786,-0.4346786,3.814542,63.57557,0.1440263,0.4542391,0,0,2.915048
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,57.25451,57.25451,1.104845,1.104845,0,0,0,1.104845,0,0,0,0,1.162995,1.104845,0,0,2.303688,2.48037,0,1.162995,-1.162995,2.588638,43.14388,0.1440263,1.215329,0,0,2.48037
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,55.5247,55.5247,0.3459944,0.3459944,0,0,0,0.3459944,0,0,5.551115E-17,0,0.3642046,0.3459944,0,0,3.595904,1.317375,0,0.3642046,-0.3642046,2.204732,36.74547,0.1440263,0.3805939,0,0,1.317375
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,53.85524,53.85524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.000576,0.9531706,0,0,0,2.204732,36.74547,0.1440263,0,0,0,0.9531706
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,52.74897,52.74897,0.1039897,0.1039897,0,0,0,0.1039897,0,0,1.387779E-17,0,0.1094628,0.1039897,0,0,4.000576,0.9531706,0,0.1094628,-0.1094628,2.089349,34.8224,0.1440263,0.1143887,0,0,0.9531706
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,51.81367,51.81367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.122201,0.8437077,0,0,0,2.089349,34.8224,0.1440263,0,0,0,0.8437077
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,50.76774,50.76774,0.1245644,0.1245644,0,0,0,0.1245644,0,0,0,0,0.1311205,0.1245644,0,0,4.122201,0.8437077,0,0.1311205,-0.1311205,1.951135,32.51886,0.1440263,0.1370209,0,0,0.8437077
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.09392,50.09392,0.1659672,0.1659672,0,0,0,0.1659672,0,0,2.775558E-17,0,0.1747023,0.1659672,0,0,4.267891,0.7125873,0,0.1747023,-0.1747023,1.766983,29.44966,0.1440263,0.1825639,0,0,0.7125873
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,49.32959,49.32959,0.1403478,0.1403478,0,0,0,0.1403478,0,0,2.775558E-17,0,0.1477345,0.1403478,0,0,4.462004,0.537885,0,0.1477345,-0.1477345,1.611257,26.85423,0.1440263,0.1543826,0,0,0.537885
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,48.67588,48.67588,0.1284785,0.1284785,0,0,0,0.1284785,0,0,0,0,0.1352405,0.1284785,0,0,4.626154,0.3901505,0,0.1352405,-0.1352405,1.468701,24.4783,0.1440263,0.1413263,0,0,0.3901505
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,48.20321,48.20321,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0.07103633,0.06748451,0,0,4.776421,0.25491,0,0.07103633,-0.07103633,1.393822,23.23032,0.1440263,0.07423297,0,0,0.25491
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02735442,48.45322,47.94172,0.1049079,0.1049079,0,0,0,0.1049079,26.07469,0,1.387779E-17,0.02735442,0.1104294,0.1049079,0,0,4.85535,0.1838736,0,0.08307498,-0.08307498,1.306254,21.77085,0.1440263,0.1153987,0.02188354,0,0.2112281
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1347268,50.06515,47.51933,0,0,0,0,0,0,0,0,0,0.1347268,0,0,0,0,4.947656,0.1007987,0.1347268,0,0.1347268,1.434067,23.90106,0.1440018,0,0.1077815,0,0.2355255
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4166112,56.61728,48.39429,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,51.6708,0,0,0.4166112,0,0,0.8937203,0.8490342,4.812929,0.2220528,1.265645,0,1.265645,2.634763,43.91263,0.1442594,0.8869077,0.3332889,1.7,0.638664
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4272037,59.45486,50.85825,0.5489166,0.5489166,1.7,0,0.5202,0.5489166,77.82671,0,0,0.4272037,0,0,1.151083,1.093529,3.547284,1.361134,1.520733,0,1.520733,4.077457,67.95748,0.1444698,0.6038082,0.341763,1.7,1.788337
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6227816,66.26386,53.12108,0.5522705,0.5522705,1.7,0,0.5202,0.5522705,112.7675,0,0,0.6227816,0,0,1.14773,1.090343,2.026551,2.729793,1.713125,0,1.713125,5.70267,95.04431,0.1446445,0.6074975,0.4982253,1.7,3.352575
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4304548,64.37762,55.41407,0.7208014,0.7208014,0,0,0,0.7208014,59.71892,0,0,0.4304548,0.7587383,0.7208014,0,0,0.313426,4.271605,0,0.3282835,-0.3282835,5.356629,89.27697,0.1446445,0.7928815,0.3443638,0,4.70206
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4621712,67.5721,57.72718,0.4758584,0.4758584,0,0,0,0.4758584,97.12368,0,5.551115E-17,0.4621712,0.5009036,0.4758584,0,0,0.6781854,3.943322,0,0.03873239,-0.03873239,5.315801,88.59651,0.1446445,0.5234443,0.369737,0,4.405493
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2349537,64.99441,60.08052,0,0,0,0,0,0,0,0,0,0.2349537,0,0,0,0,0.7212214,3.90459,0.2349537,0,0.2349537,5.538698,92.31145,0.1446019,0,0.187963,0,4.139544
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07425006,63.14198,61.60918,0,0,0,0,0,0,0,0,0,0.07425006,0,0,0,0,0.4862677,4.116048,0.07425006,0,0.07425006,5.609138,93.48544,0.1445884,0,0.05940005,0,4.190298
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2455376,67.57372,62.34335,0.7204371,0.7204371,0,0,0,0.7204371,34.08176,0,1.110223E-16,0.2455376,0.7583548,0.7204371,0,0,0.4120176,4.182873,0,0.5128172,-0.5128172,5.068581,84.47618,0.1445884,0.7924808,0.1964301,0,4.428411
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1124731,65.54969,63.18814,1.151307,1.151307,0,0,0,1.151307,9.769163,0,0,0.1124731,1.211903,1.151307,0,0,0.9818145,3.670056,0,1.099429,-1.099429,3.909681,65.16121,0.1445884,1.266438,0.08997848,0,3.782529
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04032236,63.45919,62.62494,0.5359271,0.5359271,0,0,0,0.5359271,7.523852,0,0,0.04032236,0.5641338,0.5359271,0,0,2.203403,2.570626,0,0.5238115,-0.5238115,3.357535,55.9588,0.1445884,0.5895199,0.03225789,0,2.610949
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.0564819,61.79884,60.64371,0,0,0,0,0,0,0,0,0,0.0564819,0,0,0,0,2.785416,2.046815,0.0564819,0,0.0564819,3.411118,56.85186,0.1445782,0,0.04518552,0,2.103297
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,58.83345,58.83345,1.152289,1.152289,0,0,0,1.152289,0,0,2.220446E-16,0,1.212936,1.152289,0,0,2.728934,2.097649,0,1.212936,-1.212936,2.132571,35.54279,0.1445782,1.267518,0,0,2.097649
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.02319,57.02319,0.9385688,0.9385688,1.7,0,0.5202,0.9385688,0,0,0,0,0,0,0.7614312,0.7233596,4.076641,0.8847126,0.7233596,0,0.7233596,2.81881,46.98008,0.1447365,1.032426,0,1.7,0.8847126
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,55.32356,55.32356,0.5484616,0.5484616,1.7,0,0.5202,0.5484616,0,0,0,0,0,0,1.151538,1.093961,3.353281,1.535736,1.093961,0,1.093961,3.856634,64.2771,0.1449754,0.6033077,0,1.7,1.535736
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,53.68427,53.68427,0.1011586,0.1011586,1.55379,0,0.4802847,0.1011586,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.259319,2.520302,1.38,0,1.38,5.165816,86.09677,0.1451531,0.1112745,0,1.7,2.520302
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,52.578,52.578,0.04151701,0.04151701,0,0,0,0.04151701,0,0,6.938894E-18,0,0.04370211,0.04151701,0,0,0.8793193,3.762302,0,0.04370211,-0.04370211,5.11975,85.329,0.1451531,0.04566871,0,0,3.762302
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,51.62259,51.62259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9278771,3.7186,0,0,0,5.11975,85.329,0.1451531,0,0,0,3.7186
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,50.60683,50.60683,0.07959063,0.07959063,0,0,0,0.07959063,0,0,1.387779E-17,0,0.08377962,0.07959063,0,0,0.9278771,3.7186,0,0.08377962,-0.08377962,5.031439,83.85715,0.1451531,0.0875497,0,0,3.7186
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,49.95312,49.95312,0.1059682,0.1059682,0,0,0,0.1059682,0,0,1.387779E-17,0,0.1115455,0.1059682,0,0,1.020966,3.63482,0,0.1115455,-0.1115455,4.91386,81.8975,0.1451531,0.1165651,0,0,3.63482
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,49.18879,49.18879,0.05969323,0.05969323,0,0,0,0.05969323,0,0,0,0,0.06283498,0.05969323,0,0,1.144905,3.523274,0,0.06283498,-0.06283498,4.847626,80.7936,0.1451531,0.06566256,0,0,3.523274
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,48.56526,48.56526,0.02530617,0.02530617,0,0,0,0.02530617,0,0,3.469447E-18,0,0.02663807,0.02530617,0,0,1.214722,3.460439,0,0.02663807,-0.02663807,4.819547,80.32562,0.1451531,0.02783678,0,0,3.460439
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.08252,48.08252,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0.1429833,0.1358341,0,0,1.24432,3.433801,0,0.1429833,-0.1429833,4.668829,77.81367,0.1451531,0.1494175,0,0,3.433801
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01921437,48.15953,47.80093,0.1057612,0.1057612,0,0,0,0.1057612,18.16769,0,0,0.01921437,0.1113276,0.1057612,0,0,1.40319,3.290818,0,0.09211323,-0.09211323,4.571733,76.1954,0.1451531,0.1163373,0.0153715,0,3.310032
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2472889,52.11476,47.37853,0.871856,0.871856,0,0,0,0.871856,28.3635,0,1.110223E-16,0.2472889,0.9177431,0.871856,0,0,1.505538,3.198705,0,0.6704543,-0.6704543,3.865012,64.41675,0.1451531,0.9590416,0.1978311,0,3.445994
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4049947,56.2261,48.25349,0.9395765,0.9395765,0,0,0,0.9395765,43.10396,0,0,0.4049947,0.9890279,0.9395765,0,0,2.250487,2.528251,0,0.5840332,-0.5840332,3.249388,54.15635,0.1451531,1.033534,0.3239957,0,2.933245
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5095688,61.05499,50.68728,0.6763949,0.6763949,0,0,0,0.6763949,75.33598,0,0,0.5095688,0.7119946,0.6763949,0,0,2.899413,1.944217,0,0.2024259,-0.2024259,3.036012,50.6001,0.1451531,0.7440344,0.407655,0,2.453786
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5735671,64.94134,52.95011,0.3572555,0.3572555,0,0,0,0.3572555,160.5482,0,0,0.5735671,0.3760584,0.3572555,0,0,3.124331,1.741791,0.1975087,0,0.1975087,3.223385,53.72298,0.1451174,0.392981,0.4588537,0,2.315359
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4860342,65.40775,55.21293,0.1774172,0.1774172,0,0,0,0.1774172,273.9498,0,0,0.4860342,0.186755,0.1774172,0,0,2.926822,1.919549,0.2992792,0,0.2992792,3.507306,58.45499,0.1450631,0.195159,0.3888274,0,2.405584
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7174464,73.45834,57.50593,0.1656805,0.1656805,0,0,0,0.1656805,433.0302,0,0,0.7174464,0.1744005,0.1656805,0,0,2.627542,2.188901,0.5430459,0,0.5430459,4.022485,67.04128,0.1449649,0.1822485,0.5739571,0,2.906347
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.673172,74.98863,59.84921,0.2478037,0.2478037,0,0,0,0.2478037,271.6553,0,0,0.673172,0.260846,0.2478037,0,0,2.084497,2.677642,0.4123259,0,0.4123259,4.413651,73.56071,0.1448904,0.2725841,0.5385376,0,3.350814
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8576946,81.60497,61.31754,0.597298,0.597298,0,0,0,0.597298,143.5957,0,0,0.8576946,0.6287348,0.597298,0,0,1.672171,3.048735,0.2289598,0,0.2289598,4.630862,77.18088,0.144849,0.6570278,0.6861557,0,3.90643
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4807057,72.68966,62.06175,0.04002695,0.04002695,0,0,0,0.04002695,1200.955,0,0,0.4807057,0.04213363,0.04002695,0,0,1.443211,3.254799,0.438572,0,0.438572,5.046928,84.1153,0.1447699,0.04402965,0.3845645,0,3.735505
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5264989,74.79012,62.96688,0.4503114,0.4503114,0,0,0,0.4503114,116.9188,0,0,0.5264989,0.474012,0.4503114,0,0,1.004639,3.649514,0.05248689,0,0.05248689,5.096721,84.94518,0.1447604,0.4953425,0.4211991,0,4.176013
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2931812,68.68917,62.39363,1.241904,1.241904,0,0,0,1.241904,23.60739,0,0,0.2931812,1.307268,1.241904,0,0,0.952152,3.696752,0,1.014086,-1.014086,4.02778,67.12954,0.1447604,1.366095,0.2345449,0,3.989933
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.0395423,61.21784,60.41241,0.8493614,0.8493614,0,0,0,0.8493614,4.655533,0,0,0.0395423,0.8940647,0.8493614,0,0,2.078915,2.682666,0,0.8545223,-0.8545223,3.127035,52.11714,0.1447604,0.9342976,0.03163384,0,2.722208
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,58.60215,58.60215,0.9383606,0.9383606,0,0,0,0.9383606,0,0,1.110223E-16,0,0.9877481,0.9383606,0,0,3.028384,1.828143,0,0.9877481,-0.9877481,2.085857,34.76421,0.1447604,1.032197,0,0,1.828143
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,56.82206,56.82206,0.739352,0.739352,1.7,0,0.5202,0.739352,0,0,0,0,0,0,0.9606481,0.9126157,4.125882,0.8403952,0.9126157,0,0.9126157,2.95164,49.1939,0.1449586,0.8132871,0,1.7,0.8403952
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,55.13248,55.13248,0.2210302,0.2210302,1.673662,0,0.5130097,0.2210302,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.213266,1.661749,1.38,0,1.38,4.260823,71.01357,0.1451806,0.2431332,0,1.7,1.661749
