Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,53.48313,53.48313,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.833266,2.903749,1.38,0,1.38,5.570006,92.83324,0.1453186,0,0,1.7,2.903749
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,52.41709,52.41709,0.007821736,0.007821736,0,0,0,0.007821736,0,0,1.734723E-18,0,0.008233406,0.007821736,0,0,0.4532663,4.145749,0,0.008233406,-0.008233406,5.561327,92.6886,0.1453186,0.008603909,0,0,4.145749
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,51.48178,51.48178,0.2343845,0.2343845,0,0,0,0.2343845,0,0,0,0,0.2467205,0.2343845,0,0,0.4624145,4.137516,0,0.2467205,-0.2467205,5.301261,88.35417,0.1453186,0.2578229,0,0,4.137516
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,50.48615,50.48615,0.01272556,0.01272556,0,0,0,0.01272556,0,0,1.734723E-18,0,0.01339532,0.01272556,0,0,0.7365484,3.890795,0,0.01339532,-0.01339532,5.287141,88.11884,0.1453186,0.01399811,0,0,3.890795
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,49.81232,49.81232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7514321,3.8774,0,0,0,5.287141,88.11884,0.1453186,0,0,0,3.8774
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.04799,49.04799,0.1622113,0.1622113,0,0,0,0.1622113,0,0,0,0,0.1707487,0.1622113,0,0,0.7514321,3.8774,0,0.1707487,-0.1707487,5.107156,85.11909,0.1453186,0.1784324,0,0,3.8774
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,48.42446,48.42446,0.008128867,0.008128867,0,0,0,0.008128867,0,0,1.734723E-18,0,0.008556702,0.008128867,0,0,0.9411528,3.706651,0,0.008556702,-0.008556702,5.098136,84.96877,0.1453186,0.008941754,0,0,3.706651
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.94172,47.94172,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0.1232215,0.1170605,0,0,0.9506603,3.698095,0,0.1232215,-0.1232215,4.96825,82.80399,0.1453186,0.1287665,0,0,3.698095
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01809148,48.02765,47.6903,0,0,0,0,0,0,0,0,0,0.01809148,0,0,0,0,1.087573,3.574873,0.01809148,0,0.01809148,4.985413,83.09004,0.1453154,0,0.01447319,0,3.592965
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2622936,52.26638,47.23773,0.08130445,0.08130445,0,0,0,0.08130445,322.6067,0,0,0.2622936,0.08558363,0.08130445,0,0,1.069482,3.591156,0.17671,0,0.17671,5.153054,85.88407,0.1452836,0.08943489,0.2098349,0,3.853449
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6279568,60.87307,48.11269,0.1485194,0.1485194,0,0,0,0.1485194,422.8112,0,0,0.6279568,0.1563362,0.1485194,0,0,0.8927716,3.750195,0.4716206,0,0.4716206,5.600473,93.34103,0.1451987,0.1633714,0.5023655,0,4.378151
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9345945,70.94675,50.54649,0.3117906,0.3117906,0,0,0,0.3117906,299.7507,0.1852428,0,0.9345945,0.3282006,0.3117906,0,0,0.421151,4.174653,0.421151,0,0.421151,6.000012,100,0.145123,0.3429697,0.7476756,0,5.109248
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.079941,77.53747,52.77914,0.1909975,0.1909975,0,0,0,0.1909975,565.4214,0.8788907,0,1.079941,0.20105,0.1909975,0,0,0,4.553689,0,0,0,6.000012,100,0.145123,0.2100972,0.8639526,0,5.63363
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.237679,85.14367,55.04197,0.9573861,0.9573861,0,0,0,0.9573861,129.2769,0.2299045,0,1.237679,1.007775,0.9573861,0,0,0,4.553689,0,0,0,6.000012,100,0.145123,1.053125,0.9901435,0,5.791368
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.208742,87.18774,57.30479,0.2502452,0.2502452,0,0,0,0.2502452,483.0231,0.945326,0,1.208742,0.263416,0.2502452,0,0,0,4.553689,0,0,0,6.000012,100,0.145123,0.2752697,0.9669935,0,5.762431
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.193319,89.75038,59.62796,0.006019562,0.006019562,0,0,0,0.006019562,19824.02,1.186983,0,1.193319,0.006336381,0.006019562,0,0,0,4.553689,0,0,0,6.000012,100,0.145123,0.006621518,0.9546552,0,5.747008
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.150334,90.33328,61.15662,0.5798384,0.5798384,0,0,0,0.5798384,198.3887,0.5399776,0,1.150334,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.145123,0.6378223,0.920267,0,5.704023
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9174849,84.00446,61.89078,0.2765756,0.2765756,0,0,0,0.2765756,331.7302,0.6263527,0,0.9174849,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.145123,0.3042332,0.7339879,0,5.471174
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6030849,76.44821,62.73557,0,0,0,0,0,0,0,0.6030849,0,0.6030849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145123,0,0.4824679,0,5.156774
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3276141,69.2351,62.17238,0.5180321,0.5180321,0,0,0,0.5180321,63.24205,0,0,0.3276141,0.545297,0.5180321,0,0,0,4.553689,0,0.2176829,-0.2176829,5.770554,96.17571,0.145123,0.5698354,0.2620913,0,4.881303
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06331999,61.48329,60.19115,0,0,0,0,0,0,0,0,0,0.06331999,0,0,0,0,0.2418698,4.336006,0.06331999,0,0.06331999,5.830625,97.17689,0.1451116,0,0.05065599,0,4.399326
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,58.38089,58.38089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1785498,4.392994,0,0,0,5.830625,97.17689,0.1451116,0,0,0,4.392994
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,56.63097,56.63097,0.7147088,0.7147088,0,0,0,0.7147088,0,0,1.110223E-16,0,0.7523251,0.7147088,0,0,0.1785498,4.392994,0,0.7523251,-0.7523251,5.037604,83.95991,0.1451116,0.7861797,0,0,4.392994
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.96151,54.96151,0.9243282,0.9243282,0,0,0,0.9243282,0,0,1.110223E-16,0,0.9729771,0.9243282,0,0,1.014467,3.640669,0,0.9729771,-0.9729771,4.011997,66.86648,0.1451116,1.016761,0,0,3.640669
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,53.34233,53.34233,0.2458009,0.2458009,0,0,0,0.2458009,0,0,0,0,0.2587377,0.2458009,0,0,2.095552,2.667692,0,0.2587377,-0.2587377,3.739263,62.32093,0.1451116,0.2703809,0,0,2.667692
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,52.26624,52.26624,0.08056945,0.08056945,0,0,0,0.08056945,0,0,1.387779E-17,0,0.08480995,0.08056945,0,0,2.383039,2.408954,0,0.08480995,-0.08480995,3.649866,60.83097,0.1451116,0.0886264,0,0,2.408954
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,51.34099,51.34099,0.1399171,0.1399171,0,0,0,0.1399171,0,0,2.775558E-17,0,0.1472811,0.1399171,0,0,2.477272,2.324144,0,0.1472811,-0.1472811,3.494618,58.24351,0.1451116,0.1539088,0,0,2.324144
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,50.34535,50.34535,0.2440914,0.2440914,0,0,0,0.2440914,0,0,0,0,0.2569383,0.2440914,0,0,2.640918,2.176863,0,0.2569383,-0.2569383,3.223781,53.72957,0.1451116,0.2685005,0,0,2.176863
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,49.67153,49.67153,0.1390042,0.1390042,0,0,0,0.1390042,0,0,0,0,0.1463202,0.1390042,0,0,2.926405,1.919925,0,0.1463202,-0.1463202,3.069546,51.15899,0.1451116,0.1529046,0,0,1.919925
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,48.9072,48.9072,0.2947389,0.2947389,0,0,0,0.2947389,0,0,5.551115E-17,0,0.3102514,0.2947389,0,0,3.088983,1.773605,0,0.3102514,-0.3102514,2.742512,45.70844,0.1451116,0.3242128,0,0,1.773605
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,48.28366,48.28366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433707,1.463353,0,0,0,2.742512,45.70844,0.1451116,0,0,0,1.463353
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,47.8311,47.8311,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0.03944186,0.03746977,0,0,3.433707,1.463353,0,0.03944186,-0.03944186,2.700937,45.01552,0.1451116,0.04121675,0,0,1.463353
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01203311,47.77351,47.5495,0.2463923,0.2463923,0,0,0,0.2463923,4.883721,0,2.775558E-17,0.01203311,0.2593603,0.2463923,0,0,3.477531,1.423911,0,0.2473272,-0.2473272,2.440231,40.67043,0.1451116,0.2710315,0.009626488,0,1.435944
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.214834,51.21746,47.12711,1.811568,1.811568,1.7,0,0.5202,1.811568,11.859,0,0,0.214834,0.1174405,0.1115685,0,0,3.752339,1.176584,0.09739344,0,0.09739344,2.532626,42.21036,0.1451288,1.992725,0.1718672,1.7,1.391418
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4145685,56.12755,47.97189,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,115.5217,0,0,0.4145685,0,0,1.341134,1.274077,3.654945,1.264238,1.688646,0,1.688646,4.134616,68.91013,0.1453038,0.3947529,0.3316548,1.7,1.678807
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5255348,61.1017,50.40569,0.3358685,0.3358685,1.7,0,0.5202,0.3358685,156.4704,0,0,0.5255348,0,0,1.364132,1.295925,1.9663,2.784019,1.82146,0,1.82146,5.862605,97.70988,0.1454543,0.3694553,0.4204279,1.7,3.309554
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8411011,71.00575,52.63834,0.3708101,0.3708101,0,0,0,0.3708101,226.828,0.3059349,0,0.8411011,0.3903264,0.3708101,0,0,0.1448399,4.423333,0.1448399,0,0.1448399,6.000012,100,0.1454284,0.4078911,0.6728809,0,5.264434
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6420038,68.65331,54.871,0.7551579,0.7551579,0,0,0,0.7551579,85.01585,0,0,0.6420038,0.794903,0.7551579,0,0,0,4.553689,0,0.1528992,-0.1528992,5.838842,97.31384,0.1454284,0.8306737,0.5136031,0,5.195693
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.068097,82.59368,57.13382,0,0,0,0,0,0,0,0.8982093,0,1.068097,0,0,0,0,0.169888,4.40079,0.169888,0,0.169888,6.000012,100,0.1453979,0,0.8544778,0,5.468887
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8619939,79.52018,59.45699,0.4422897,0.4422897,0,0,0,0.4422897,194.8935,0.3964258,0,0.8619939,0.465568,0.4422897,0,0,0,4.553689,0,0,0,6.000012,100,0.1453979,0.4865186,0.6895951,0,5.415683
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7656081,78.62305,60.92531,0.3312868,0.3312868,0,0,0,0.3312868,231.1013,0.4168851,0,0.7656081,0.3487229,0.3312868,0,0,0,4.553689,0,0,0,6.000012,100,0.1453979,0.3644154,0.6124864,0,5.319297
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.5894203,74.90729,61.65947,0.2245808,0.2245808,0,0,0,0.2245808,262.4535,0.3530194,0,0.5894203,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1453979,0.2470389,0.4715362,0,5.143109
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4552056,72.56953,62.51432,0.7961234,0.7961234,0,0,0,0.7961234,57.17777,0,0,0.4552056,0.8380246,0.7961234,0,0,0,4.553689,0,0.382819,-0.382819,5.596485,93.27457,0.1453979,0.8757358,0.3641645,0,5.008894
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3036739,68.45072,61.94107,0,0,0,0,0,0,0,0,0,0.3036739,0,0,0,0,0.4253545,4.17087,0.3036739,0,0.3036739,5.884576,98.07607,0.1453435,0,0.2429391,0,4.474544
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06607234,61.31664,59.96989,0.4769602,0.4769602,0,0,0,0.4769602,13.8528,0,1.110223E-16,0.06607234,0.5020634,0.4769602,0,0,0.1216806,4.444176,0,0.435991,-0.435991,5.425001,90.4165,0.1453435,0.5246562,0.05285788,0,4.510249
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,58.20992,58.20992,0.8800828,0.8800828,0,0,0,0.8800828,0,0,1.110223E-16,0,0.9264029,0.8800828,0,0,0.606115,4.008185,0,0.9264029,-0.9264029,4.448486,74.14129,0.1453435,0.9680911,0,0,4.008185
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,56.42983,56.42983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.635452,3.081782,0,0,0,4.448486,74.14129,0.1453435,0,0,0,3.081782
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,54.76037,54.76037,1.092119,1.092119,0,0,0,1.092119,0,0,0,0,1.149599,1.092119,0,0,1.635452,3.081782,0,1.149599,-1.149599,3.236703,53.94494,0.1453435,1.201331,0,0,3.081782
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,53.15125,53.15125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.912784,1.932184,0,0,0,3.236703,53.94494,0.1453435,0,0,0,1.932184
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,52.07515,52.07515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.912784,1.932184,0,0,0,3.236703,53.94494,0.1453435,0,0,0,1.932184
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,51.17002,51.17002,0.2149994,0.2149994,0,0,0,0.2149994,0,0,0,0,0.2263152,0.2149994,0,0,2.912784,1.932184,0,0.2263152,-0.2263152,2.998146,49.96899,0.1453435,0.2364994,0,0,1.932184
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,50.17438,50.17438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164245,1.705868,0,0,0,2.998146,49.96899,0.1453435,0,0,0,1.705868
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,49.50056,49.50056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164245,1.705868,0,0,0,2.998146,49.96899,0.1453435,0,0,0,1.705868
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,48.7664,48.7664,0.0795956,0.0795956,0,0,0,0.0795956,0,0,1.387779E-17,0,0.08378484,0.0795956,0,0,3.164245,1.705868,0,0.08378484,-0.08378484,2.909829,48.49705,0.1453435,0.08755516,0,0,1.705868
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.14286,48.14286,0.1107797,0.1107797,0,0,0,0.1107797,0,0,0,0,0.1166102,0.1107797,0,0,3.257339,1.622084,0,0.1166102,-0.1166102,2.786911,46.44842,0.1453435,0.1218576,0,0,1.622084
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,47.6903,47.6903,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0.07992753,0.07593115,0,0,3.386906,1.505473,0,0.07992753,-0.07992753,2.70266,45.04424,0.1453435,0.08352426,0,0,1.505473
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01678805,47.72113,47.4087,0.107549,0.107549,0,0,0,0.107549,15.60967,0,1.387779E-17,0.01678805,0.1132095,0.107549,0,0,3.475714,1.425546,0,0.09642146,-0.09642146,2.601022,43.35029,0.1453435,0.1183039,0.01343044,0,1.442334
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2524041,51.81081,46.98631,0.04453925,0.04453925,0,0,0,0.04453925,566.7005,0,0,0.2524041,0.04688342,0.04453925,0,0,3.58285,1.329124,0.2055207,0,0.2055207,2.795997,46.59985,0.1453068,0.04899317,0.2019233,0,1.581529
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.662892,61.34548,47.8311,0,0,0,0,0,0,0,0,0,0.662892,0,0,0,0,3.377329,1.514093,0.662892,0,0.662892,3.424871,57.08107,0.1451883,0,0.5303137,0,2.176985
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.005511,72.42166,50.23472,0.5265289,0.5265289,0,0,0,0.5265289,190.9698,0,0,1.005511,0.5542409,0.5265289,0,0,2.714437,2.110696,0.4512701,0,0.4512701,3.852983,64.21626,0.1451077,0.5791818,0.8044088,0,3.116207
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.101786,77.77146,52.46737,0.01541655,0.01541655,0,0,0,0.01541655,7146.776,0,0,1.101786,0.01622795,0.01541655,0,0,2.263167,2.516839,1.085559,0,1.085559,4.882835,81.38042,0.1449143,0.01695821,0.8814293,0,3.618625
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.129942,81.38043,54.70003,0,0,0,0,0,0,0,0,0,1.129942,0,0,0,0,1.177608,3.493842,1.129942,0,1.129942,5.954792,99.24633,0.1447135,0,0.9039533,0,4.623783
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.16013,85.16262,56.94274,0.1599853,0.1599853,0,0,0,0.1599853,725.1482,0.9440583,0,1.16013,0.1684056,0.1599853,0,0,0.04766654,4.510789,0.04766654,0,0.04766654,6.000012,100,0.144705,0.1759838,0.9281043,0,5.670919
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.095109,86.05404,59.22568,0.8290693,0.8290693,0,0,0,0.8290693,132.089,0.2224047,0,1.095109,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.144705,0.9119763,0.8760874,0,5.648798
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,0.9999462,84.99513,60.70406,0.4999173,0.4999173,0,0,0,0.4999173,200.0223,0.4737175,0,0.9999462,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.144705,0.5499091,0.799957,0,5.553635
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7339122,78.37062,61.43822,0.06679367,0.06679367,0,0,0,0.06679367,1098.775,0.6636031,0,0.7339122,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.144705,0.07347303,0.5871298,0,5.287601
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6336571,76.72041,62.283,1.233008,1.233008,0,0,0,1.233008,51.39116,0,2.220446E-16,0.6336571,1.297903,1.233008,0,0,0,4.553689,0,0.664246,-0.664246,5.299835,88.33041,0.144705,1.356309,0.5069256,0,5.187346
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4012416,70.38173,61.65947,0.6057925,0.6057925,0,0,0,0.6057925,66.23417,0,0,0.4012416,0.6376763,0.6057925,0,0,0.7380511,3.889443,0,0.2364347,-0.2364347,5.050611,84.17669,0.144705,0.6663718,0.3209933,0,4.290685
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06164254,60.99222,59.73859,1.092481,1.092481,0,0,0,1.092481,5.642437,0,2.220446E-16,0.06164254,1.14998,1.092481,0,0,1.000756,3.653008,0,1.088337,-1.088337,3.903403,65.05659,0.144705,1.201729,0.04931403,0,3.714651
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,57.98867,57.98867,1.022598,1.022598,0,0,0,1.022598,0,0,2.220446E-16,0,1.076419,1.022598,0,0,2.21002,2.564671,0,1.076419,-1.076419,2.768758,46.14588,0.144705,1.124858,0,0,2.564671
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,56.19852,56.19852,0.5521619,0.5521619,0,0,0,0.5521619,0,0,0,0,0.581223,0.5521619,0,0,3.406041,1.488252,0,0.581223,-0.581223,2.156095,35.93485,0.144705,0.6073781,0,0,1.488252
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.051844,0.9070293,0,0,0,2.156095,35.93485,0.144705,0,0,0,0.9070293
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,52.98028,52.98028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.051844,0.9070293,0,0,0,2.156095,35.93485,0.144705,0,0,0,0.9070293
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,51.87401,51.87401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.051844,0.9070293,0,0,0,2.156095,35.93485,0.144705,0,0,0,0.9070293
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,50.96888,50.96888,0.03393259,0.03393259,0,0,0,0.03393259,0,0,0,0,0.03571852,0.03393259,0,0,4.051844,0.9070293,0,0.03571852,-0.03571852,2.118445,35.30734,0.144705,0.03732585,0,0,0.9070293
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.00341,50.00341,0.1143854,0.1143854,0,0,0,0.1143854,0,0,1.387779E-17,0,0.1204057,0.1143854,0,0,4.091531,0.8713108,0,0.1204057,-0.1204057,1.991526,33.19203,0.144705,0.125824,0,0,0.8713108
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,49.35976,49.35976,0.3490016,0.3490016,0,0,0,0.3490016,0,0,5.551115E-17,0,0.3673702,0.3490016,0,0,4.225316,0.7509051,0,0.3673702,-0.3673702,1.604284,26.73801,0.144705,0.3839018,0,0,0.7509051
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,48.6256,48.6256,0.1857722,0.1857722,0,0,0,0.1857722,0,0,2.775558E-17,0,0.1955497,0.1857722,0,0,4.633504,0.3835349,0,0.1955497,-0.1955497,1.398156,23.30256,0.144705,0.2043494,0,0,0.3835349
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.00206,48.00206,0.04614991,0.04614991,0,0,0,0.04614991,0,0,0,0,0.04857885,0.04614991,0,0,4.850782,0.1879853,0,0.04857885,-0.04857885,1.34695,22.44912,0.144705,0.0507649,0,0,0.1879853
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,47.57967,47.57967,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0.1148177,0.1090768,0,0,4.904758,0.1394064,0,0.1148177,-0.1148177,1.225921,20.43198,0.144705,0.1199845,0,0,0.1394064
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01288442,47.50735,47.2679,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.505841,2.220446E-16,0,0.01288442,0,0,1.452632,1.38,5.032333,0.02458871,1.392884,0,1.392884,2.547327,42.45537,0.1448961,0.1666251,0.01030754,1.7,0.03747313
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3263102,53.12721,46.83545,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,153.9136,0,0,0.3263102,0,0,1.452632,1.38,3.639449,1.278185,1.70631,0,1.70631,4.166075,69.43445,0.1450534,0.2332096,0.2610481,1.7,1.604495
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7046243,62.13439,47.6903,1.100175,1.100175,1.7,0,0.5202,1.100175,64.04659,0,0,0.7046243,0,0,0.5998253,0.5698341,1.933139,2.813864,1.274458,0,1.274458,5.375133,89.58537,0.1452975,1.210192,0.5636995,1.7,3.518488
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.8741078,68.85629,50.06375,0.7440419,0.7440419,0,0,0,0.7440419,117.481,0,0,0.8741078,0.7832019,0.7440419,0,0,0.6586806,3.960876,0.09090592,0,0.09090592,5.461374,91.02271,0.1452814,0.818446,0.6992863,0,4.834984
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.026019,75.48783,52.32658,0.2781909,0.2781909,0,0,0,0.2781909,368.8185,0.1654123,0,1.026019,0.2928325,0.2781909,0,0,0.5677747,4.042692,0.5677747,0,0.5677747,6.000012,100,0.1451809,0.30601,0.8208156,0,5.068711
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.173888,82.48734,54.52906,0.7121462,0.7121462,0,0,0,0.7121462,164.838,0.4242601,0,1.173888,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1451809,0.7833608,0.9391102,0,5.727577
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.284716,89.03135,56.79189,0.6735548,0.6735548,0,0,0,0.6735548,190.7367,0.5757113,0,1.284716,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1451809,0.7409103,1.027773,0,5.838405
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.103471,86.09727,59.05471,0.431346,0.431346,0,0,0,0.431346,255.8205,0.6494229,0,1.103471,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1451809,0.4744806,0.882777,0,5.65716
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.060561,86.70033,60.58337,0,0,0,0,0,0,0,1.060561,0,1.060561,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451809,0,0.8484491,0,5.61425
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.913912,83.14648,61.26725,0.5797238,0.5797238,0,0,0,0.5797238,157.6461,0.3036764,0,0.913912,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1451809,0.6376961,0.7311296,0,5.467601
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5158841,73.59428,62.11204,0,0,0,0,0,0,0,0.5158841,0,0.5158841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451809,0,0.4127073,0,5.069573
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2718103,67.32871,61.54884,0.3240081,0.3240081,0,0,0,0.3240081,83.88998,0,5.551115E-17,0.2718103,0.3410611,0.3240081,0,0,0,4.553689,0,0.06925082,-0.06925082,5.927015,98.78339,0.1451809,0.3564089,0.2174482,0,4.825499
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.0679936,61.01094,59.62796,0.8128498,0.8128498,0,0,0,0.8128498,8.364842,0,0,0.0679936,0.8556314,0.8128498,0,0,0.07694536,4.484438,0,0.7876378,-0.7876378,5.096772,84.94603,0.1451809,0.8941348,0.05439488,0,4.552432
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,57.84787,57.84787,0.371117,0.371117,0,0,0,0.371117,0,0,0,0,0.3906495,0.371117,0,0,0.9520984,3.6968,0,0.3906495,-0.3906495,4.684991,78.08303,0.1451809,0.4082288,0,0,3.6968
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,56.08789,56.08789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.386153,3.306151,0,0,0,4.684991,78.08303,0.1451809,0,0,0,3.306151
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,54.41843,54.41843,0.4339841,0.4339841,0,0,0,0.4339841,0,0,5.551115E-17,0,0.4568254,0.4339841,0,0,1.386153,3.306151,0,0.4568254,-0.4568254,4.203455,70.05744,0.1451809,0.4773825,0,0,3.306151
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,52.83948,52.83948,0.09447147,0.09447147,0,0,0,0.09447147,0,0,1.387779E-17,0,0.09944365,0.09447147,0,0,1.893737,2.849325,0,0.09944365,-0.09944365,4.098632,68.3104,0.1451809,0.1039186,0,0,2.849325
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,51.76338,51.76338,0.1107643,0.1107643,0,0,0,0.1107643,0,0,1.387779E-17,0,0.1165939,0.1107643,0,0,2.00423,2.749882,0,0.1165939,-0.1165939,3.975732,66.26206,0.1451809,0.1218407,0,0,2.749882
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,50.85825,50.85825,0.09274467,0.09274467,0,0,0,0.09274467,0,0,0,0,0.09762597,0.09274467,0,0,2.133779,2.633288,0,0.09762597,-0.09762597,3.872825,64.54695,0.1451809,0.1020191,0,0,2.633288
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,49.92295,49.92295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.242252,2.535662,0,0,0,3.872825,64.54695,0.1451809,0,0,0,2.535662
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,49.24913,49.24913,0.118483,0.118483,0,0,0,0.118483,0,0,0,0,0.1247189,0.118483,0,0,2.242252,2.535662,0,0.1247189,-0.1247189,3.741359,62.35587,0.1451809,0.1303312,0,0,2.535662
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,48.50492,48.50492,0.1097607,0.1097607,0,0,0,0.1097607,0,0,1.387779E-17,0,0.1155376,0.1097607,0,0,2.380829,2.410943,0,0.1155376,-0.1155376,3.619572,60.32608,0.1451809,0.1207368,0,0,2.410943
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.89144,47.89144,0.2586083,0.2586083,0,0,0,0.2586083,0,0,5.551115E-17,0,0.2722192,0.2586083,0,0,2.509204,2.295405,0,0.2722192,-0.2722192,3.332628,55.54369,0.1451809,0.2844691,0,0,2.295405
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,47.45899,47.45899,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0.1363478,0.1295304,0,0,2.81167,2.023186,0,0.1363478,-0.1363478,3.188905,53.1483,0.1451809,0.1424834,0,0,2.023186
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01005006,47.36399,47.17739,0.006817233,0.006817233,0,0,0,0.006817233,147.4214,0,0,0.01005006,0.007176035,0.006817233,0,0,2.963167,1.886838,0.002874028,0,0.002874028,3.191631,53.19375,0.1451804,0.007498956,0.008040051,0,1.896888
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08489916,48.34135,46.755,0.5787023,0.5787023,0,0,0,0.5787023,14.67061,0,0,0.08489916,0.6091604,0.5787023,0,0,2.960293,1.889425,0,0.5242612,-0.5242612,2.639011,43.98344,0.1451804,0.6365726,0.06791933,0,1.974324
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1819121,51.05973,47.59978,0.5194032,0.5194032,0,0,0,0.5194032,35.02329,0,0,0.1819121,0.5467402,0.5194032,0,0,3.542806,1.365164,0,0.3648281,-0.3648281,2.254449,37.57407,0.1451804,0.5713435,0.1455297,0,1.547076
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1779394,53.42094,49.98329,0,0,0,0,0,0,0,0,0,0.1779394,0,0,0,0,3.94817,1.000336,0.1779394,0,0.1779394,2.423257,40.38754,0.1451489,0,0.1423515,0,1.178275
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4182058,60.70417,52.21595,0.4276052,0.4276052,0,0,0,0.4276052,97.80185,0,0,0.4182058,0.4501107,0.4276052,0,0,3.770231,1.160481,0,0.03190494,-0.03190494,2.389626,39.82702,0.1451489,0.4703657,0.3345646,0,1.578687
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5448443,65.91845,54.4486,0,0,0,0,0,0,0,0,0,0.5448443,0,0,0,0,3.805681,1.128576,0.5448443,0,0.5448443,2.906511,48.44175,0.1450526,0,0.4358754,0,1.673421
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3671396,64.32346,56.68126,0.03011514,0.03011514,0,0,0,0.03011514,1219.12,0,0,0.3671396,0.03170015,0.03011514,0,0,3.260836,1.618936,0.3354394,0,0.3354394,3.224737,53.7455,0.1449934,0.03312666,0.2937117,0,1.986076
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1710107,62.45753,58.94408,0.3124581,0.3124581,0,0,0,0.3124581,54.73077,0,0,0.1710107,0.3289033,0.3124581,0,0,2.925397,1.920832,0,0.1578925,-0.1578925,3.058303,50.97162,0.1449934,0.3437039,0.1368086,0,2.091842
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3532904,67.95892,60.41241,0.7322637,0.7322637,0,0,0,0.7322637,48.24634,0,0,0.3532904,0.7708039,0.7322637,0,0,3.100833,1.762939,0,0.4175135,-0.4175135,2.618206,43.63667,0.1449934,0.8054901,0.2826324,0,2.11623
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2602407,66.66426,61.15662,0,0,0,0,0,0,0,0,0,0.2602407,0,0,0,0,3.564737,1.345426,0.2602407,0,0.2602407,2.865092,47.75143,0.1449475,0,0.2081925,0,1.605666
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2094741,66.36485,61.94107,0,0,0,0,0,0,0,0,0,0.2094741,0,0,0,0,3.304496,1.579642,0.2094741,0,0.2094741,3.063816,51.0635,0.1449105,0,0.1675792,0,1.789116
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08010483,63.03024,61.37788,0.8615118,0.8615118,0,0,0,0.8615118,9.29817,0,1.110223E-16,0.08010483,0.9068545,0.8615118,0,0,3.095022,1.768169,0,0.8267496,-0.8267496,2.192345,36.53902,0.1449105,0.9476629,0.06408387,0,1.848274
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06717642,60.82156,59.45699,0.3308108,0.3308108,0,0,0,0.3308108,20.3066,0,0,0.06717642,0.3482219,0.3308108,0,0,4.013633,0.9414192,0,0.2810455,-0.2810455,1.896097,31.60156,0.1449105,0.3638919,0.05374113,0,1.008596
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,57.6769,57.6769,0.7861659,0.7861659,1.7,0,0.5202,0.7861659,0,1.110223E-16,0,0,0,0,0.9138341,0.8681424,4.325906,0.6603737,0.8681424,0,0.8681424,2.71969,45.32807,0.1450945,0.8647825,0,1.7,0.6603737
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,55.94709,55.94709,0.2268647,0.2268647,1.679496,0,0.5146025,0.2268647,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.457763,1.441702,1.38,0,1.38,4.028872,67.14774,0.1453132,0.2495512,0,1.7,1.441702
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,54.3078,54.3078,1.331085,1.331085,1.7,0,0.5202,1.331085,0,0,0,0,0,0,0.3689151,0.3504694,2.077763,2.683702,0.3504694,0,0.3504694,4.361357,72.68914,0.1453872,1.464193,0,1.7,2.683702
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,52.72886,52.72886,0.1102948,0.1102948,1.562926,0,0.4827789,0.1102948,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.727294,2.999124,1.38,0,1.38,5.67054,94.50881,0.1455621,0.1213243,0,1.7,2.999124
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,51.65276,51.65276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.347294,4.241124,0,0,0,5.67054,94.50881,0.1455621,0,0,0,4.241124
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,50.71745,50.71745,0.2056371,0.2056371,0,0,0,0.2056371,0,0,2.775558E-17,0,0.2164601,0.2056371,0,0,0.347294,4.241124,0,0.2164601,-0.2164601,5.442371,90.706,0.1455621,0.2262008,0,0,4.241124
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,49.78215,49.78215,0.2210235,0.2210235,0,0,0,0.2210235,0,0,2.775558E-17,0,0.2326563,0.2210235,0,0,0.5878053,4.024664,0,0.2326563,-0.2326563,5.19713,86.61865,0.1455621,0.2431258,0,0,4.024664
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.12845,49.12845,0.1600091,0.1600091,0,0,0,0.1600091,0,0,2.775558E-17,0,0.1684307,0.1600091,0,0,0.8463122,3.792008,0,0.1684307,-0.1684307,5.019588,83.65964,0.1455621,0.17601,0,0,3.792008
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,48.36412,48.36412,0.2540356,0.2540356,0,0,0,0.2540356,0,0,0,0,0.2674058,0.2540356,0,0,1.033457,3.623577,0,0.2674058,-0.2674058,4.737718,78.96181,0.1455621,0.2794391,0,0,3.623577
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,47.77076,47.77076,0.2144695,0.2144695,0,0,0,0.2144695,0,0,2.775558E-17,0,0.2257574,0.2144695,0,0,1.330575,3.356171,0,0.2257574,-0.2257574,4.499749,74.99566,0.1455621,0.2359165,0,0,3.356171
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,47.34836,47.34836,0.03179691,0.03179691,0,0,0,0.03179691,0,0,0,0,0.03347043,0.03179691,0,0,1.581417,3.130414,0,0.03347043,-0.03347043,4.464468,74.40765,0.1455621,0.0349766,0,0,3.130414
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01648425,47.34262,47.03659,0.0101129,0.0101129,0,0,0,0.0101129,163.0021,0,0,0.01648425,0.01064516,0.0101129,0,0,1.618606,3.096944,0.005839086,0,0.005839086,4.470007,74.49997,0.1455611,0.01112419,0.0131874,0,3.113428
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2496587,51.37245,46.6142,0.4765306,0.4765306,0,0,0,0.4765306,52.3909,0,0,0.2496587,0.5016112,0.4765306,0,0,1.612767,3.102199,0,0.2519525,-0.2519525,4.204426,70.07362,0.1455611,0.5241837,0.199727,0,3.351857
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5533264,58.52275,47.45899,0.2716818,0.2716818,0,0,0,0.2716818,203.6671,0,0,0.5533264,0.2859809,0.2716818,0,0,1.892714,2.850246,0.2673455,0,0.2673455,4.458052,74.30072,0.145514,0.29885,0.4426611,0,3.403573
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6396908,63.03847,49.84249,0.568347,0.568347,0,0,0,0.568347,112.5528,0,0,0.6396908,0.59826,0.568347,0,0,1.625369,3.090857,0.04143071,0,0.04143071,4.497356,74.9558,0.1455067,0.6251817,0.5117526,0,3.730548
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.070197,76.39988,52.07515,0.6948088,0.6948088,0,0,0,0.6948088,154.0275,0,0,1.070197,0.7313777,0.6948088,0,0,1.583938,3.128145,0.338819,0,0.338819,4.818789,80.31298,0.1454471,0.7642897,0.8561573,0,4.198341
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,0.9982219,77.12045,54.3078,0,0,0,0,0,0,0,0,0,0.9982219,0,0,0,0,1.245119,3.433082,0.9982219,0,0.9982219,5.765785,96.09622,0.1452717,0,0.7985775,0,4.431304
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.07205,81.97041,56.54046,0.6810942,0.6810942,0,0,0,0.6810942,157.4011,0.1082116,0,1.07205,0.7169413,0.6810942,0,0,0.246897,4.331481,0.246897,0,0.246897,6.000012,100,0.1452283,0.7492037,0.8576399,0,5.403532
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.107305,85.85769,58.77311,0.4378416,0.4378416,0,0,0,0.4378416,252.9007,0.6464188,0,1.107305,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1452283,0.4816258,0.8858438,0,5.660994
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8205602,79.32114,60.25149,0.942171,0.942171,0,0,0,0.942171,87.0925,0,0,0.8205602,0.9917589,0.942171,0,0,0,4.553689,0,0.1711987,-0.1711987,5.819553,96.99235,0.1452283,1.036388,0.6564481,0,5.374249
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5416947,72.9222,60.92531,0.50713,0.50713,0,0,0,0.50713,106.8158,0,0,0.5416947,0.533821,0.50713,0,0,0.1902208,4.38249,0.007873657,0,0.007873657,5.827023,97.11684,0.145227,0.557843,0.4333557,0,4.924185
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4549364,71.77055,61.78016,0.2237,0.2237,0,0,0,0.2237,203.369,0.03711566,0,0.4549364,0.2354737,0.2237,0,0,0.1823471,4.389576,0.1823471,0,0.1823471,6.000012,100,0.145195,0.24607,0.3639492,0,4.844513
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2768248,67.08307,61.20691,0.389579,0.389579,0,0,0,0.389579,71.05743,0,0,0.2768248,0.4100831,0.389579,0,0,0,4.553689,0,0.1332583,-0.1332583,5.859545,97.6589,0.145195,0.4285369,0.2214599,0,4.830514
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.06955362,60.69767,59.28602,0.6880762,0.6880762,0,0,0,0.6880762,10.10842,0,1.110223E-16,0.06955362,0.7242907,0.6880762,0,0,0.1480648,4.420431,0,0.6547371,-0.6547371,5.169392,86.15636,0.145195,0.7568839,0.0556429,0,4.489984
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,57.50593,57.50593,1.426018,1.426018,1.7,0,0.5202,1.426018,0,0,0,0,0,0,0.2739823,0.2602832,0.8755504,3.765693,0.2602832,0,0.2602832,5.416318,90.27179,0.1452497,1.568619,0,1.7,3.765693
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,55.8063,55.8063,0.6373329,0.6373329,0,0,0,0.6373329,0,0,1.110223E-16,0,0.6708767,0.6373329,0,0,0.6152673,3.999949,0,0.6708767,-0.6708767,4.709152,78.48571,0.1452497,0.7010662,0,0,3.999949
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,54.13684,54.13684,0.1491788,0.1491788,0,0,0,0.1491788,0,0,2.775558E-17,0,0.1570303,0.1491788,0,0,1.360686,3.329072,0,0.1570303,-0.1570303,4.543628,75.72697,0.1452497,0.1640967,0,0,3.329072
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,52.578,52.578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.535164,3.172041,0,0,0,4.543628,75.72697,0.1452497,0,0,0,3.172041
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,51.51196,51.51196,0.00529495,0.00529495,0,0,0,0.00529495,0,0,8.673617E-19,0,0.005573631,0.00529495,0,0,1.535164,3.172041,0,0.005573631,-0.005573631,4.537753,75.62906,0.1452497,0.005824444,0,0,3.172041
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,50.60683,50.60683,0.2399542,0.2399542,0,0,0,0.2399542,0,0,5.551115E-17,0,0.2525834,0.2399542,0,0,1.541357,3.166468,0,0.2525834,-0.2525834,4.271506,71.19163,0.1452497,0.2639496,0,0,3.166468
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,49.67153,49.67153,0.134425,0.134425,0,0,0,0.134425,0,0,2.775558E-17,0,0.1415,0.134425,0,0,1.822005,2.913884,0,0.1415,-0.1415,4.122352,68.70573,0.1452497,0.1478675,0,0,2.913884
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.01782,49.01782,0.08237589,0.08237589,0,0,0,0.08237589,0,0,1.387779E-17,0,0.08671147,0.08237589,0,0,1.979227,2.772384,0,0.08671147,-0.08671147,4.03095,67.18237,0.1452497,0.09061348,0,0,2.772384
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,48.28366,48.28366,0.02073998,0.02073998,0,0,0,0.02073998,0,0,0,0,0.02183156,0.02073998,0,0,2.075573,2.685673,0,0.02183156,-0.02183156,4.007938,66.79883,0.1452497,0.02281398,0,0,2.685673
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,47.6903,47.6903,0.152423,0.152423,0,0,0,0.152423,0,0,2.775558E-17,0,0.1604453,0.152423,0,0,2.099831,2.663841,0,0.1604453,-0.1604453,3.838814,63.9801,0.1452497,0.1676653,0,0,2.663841
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,47.2679,47.2679,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0.1421081,0.1350027,0,0,2.278103,2.503396,0,0.1421081,-0.1421081,3.689018,61.48352,0.1452497,0.1485029,0,0,2.503396
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02005548,47.32843,46.95613,0.05466917,0.05466917,0,0,0,0.05466917,36.68517,0,0,0.02005548,0.05754649,0.05466917,0,0,2.436001,2.361288,0,0.03749102,-0.03749102,3.6495,60.82487,0.1452497,0.06013609,0.01604438,0,2.381344
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1482619,49.32176,46.53374,0,0,0,0,0,0,0,0,0,0.1482619,0,0,0,0,2.477658,2.323797,0.1482619,0,0.1482619,3.790153,63.16909,0.1452237,0,0.1186095,0,2.472059
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.457028,56.353,47.34836,0,0,0,0,0,0,0,0,0,0.457028,0,0,0,0,2.329396,2.457233,0.457028,0,0.457028,4.223728,70.39532,0.1451436,0,0.3656224,0,2.914261
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.766896,65.85944,49.72181,0.590421,0.590421,0,0,0,0.590421,129.8897,0,0,0.766896,0.6214958,0.590421,0,0,1.872368,2.868558,0.1454002,0,0.1454002,4.361667,72.6943,0.1451182,0.6494631,0.6135168,0,3.635454
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.045685,75.61176,51.98464,0.6310349,0.6310349,0,0,0,0.6310349,165.7095,0,0,1.045685,0.6642473,0.6310349,0,0,1.726967,2.999418,0.3814373,0,0.3814373,4.72353,78.72534,0.1450515,0.6941384,0.8365477,0,4.045103
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.048893,78.40253,54.19718,0.5916744,0.5916744,0,0,0,0.5916744,177.2754,0,0,1.048893,0.6228151,0.5916744,0,0,1.34553,3.342712,0.4260781,0,0.4260781,5.127743,85.46221,0.144977,0.6508418,0.8391145,0,4.391605
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.6901794,71.52917,56.39966,0.4100345,0.4100345,0,0,0,0.4100345,168.3223,0,0,0.6901794,0.4316152,0.4100345,0,0,0.9194522,3.726182,0.2585641,0,0.2585641,5.373039,89.55046,0.1449319,0.4510379,0.5521435,0,4.416361
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8277062,77.65514,58.66249,0.5564412,0.5564412,0,0,0,0.5564412,148.75,0,0,0.8277062,0.5857276,0.5564412,0,0,0.660888,3.95889,0.2419786,0,0.2419786,5.6026,93.37647,0.1448896,0.6120853,0.6621649,0,4.786596
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9570335,82.95826,60.08052,0.2458228,0.2458228,0,0,0,0.2458228,389.3185,0.2793632,0,0.9570335,0.2587608,0.2458228,0,0,0.4189094,4.176671,0.4189094,0,0.4189094,6.000012,100,0.1448166,0.2704051,0.7656267,0,5.133704
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7074388,76.89396,60.75434,0,0,0,0,0,0,0,0.7074388,0,0.7074388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448166,0,0.565951,0,5.261128
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5565802,73.97163,61.54884,0,0,0,0,0,0,0,0.5565802,0,0.5565802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448166,0,0.4452642,0,5.110269
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.288491,67.11066,60.98565,0,0,0,0,0,0,0,0.288491,0,0.288491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448166,0,0.2307928,0,4.84218
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.06907958,60.45439,59.05471,0.08112253,0.08112253,0,0,0,0.08112253,85.15461,0,0,0.06907958,0.08539214,0.08112253,0,0,0,4.553689,0,0.01631256,-0.01631256,5.982817,99.71342,0.1448166,0.08923478,0.05526366,0,4.622768
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,57.25451,57.25451,0.9467745,0.9467745,0,0,0,0.9467745,0,0,1.110223E-16,0,0.9966047,0.9467745,0,0,0.01812507,4.537376,0,0.9966047,-0.9966047,4.932303,82.2049,0.1448166,1.041452,0,0,4.537376
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,55.55487,55.55487,0.9373883,0.9373883,0,0,0,0.9373883,0,0,1.110223E-16,0,0.9867245,0.9373883,0,0,1.125464,3.540772,0,0.9867245,-0.9867245,3.892205,64.86994,0.1448166,1.031127,0,0,3.540772
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.9357,53.9357,0.3490867,0.3490867,0,0,0,0.3490867,0,0,5.551115E-17,0,0.3674597,0.3490867,0,0,2.221824,2.554047,0,0.3674597,-0.3674597,3.504868,58.41435,0.1448166,0.3839954,0,0,2.554047
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,52.41709,52.41709,0.04166177,0.04166177,0,0,0,0.04166177,0,0,6.938894E-18,0,0.04385449,0.04166177,0,0,2.630113,2.186587,0,0.04385449,-0.04385449,3.458641,57.64391,0.1448166,0.04582794,0,0,2.186587
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,51.34099,51.34099,0.06899068,0.06899068,0,0,0,0.06899068,0,0,1.387779E-17,0,0.07262177,0.06899068,0,0,2.67884,2.142733,0,0.07262177,-0.07262177,3.382091,56.36807,0.1448166,0.07588975,0,0,2.142733
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,50.40569,50.40569,0.006521052,0.006521052,0,0,0,0.006521052,0,0,8.673617E-19,0,0.006864265,0.006521052,0,0,2.759531,2.070111,0,0.006864265,-0.006864265,3.374856,56.24748,0.1448166,0.007173157,0,0,2.070111
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,49.53073,49.53073,0.124385,0.124385,0,0,0,0.124385,0,0,2.775558E-17,0,0.1309316,0.124385,0,0,2.767158,2.063247,0,0.1309316,-0.1309316,3.236842,53.94725,0.1448166,0.1368235,0,0,2.063247
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.87703,48.87703,0.0580127,0.0580127,0,0,0,0.0580127,0,0,6.938894E-18,0,0.061066,0.0580127,0,0,2.912637,1.932315,0,0.061066,-0.061066,3.172472,52.87444,0.1448166,0.06381397,0,0,1.932315
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.14286,48.14286,0.05020261,0.05020261,0,0,0,0.05020261,0,0,0,0,0.05284486,0.05020261,0,0,2.980489,1.871249,0,0.05284486,-0.05284486,3.116769,51.94604,0.1448166,0.05522287,0,0,1.871249
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,47.5495,47.5495,0.1025319,0.1025319,0,0,0,0.1025319,0,0,1.387779E-17,0,0.1079283,0.1025319,0,0,3.039205,1.818404,0,0.1079283,-0.1079283,3.003003,50.04994,0.1448166,0.1127851,0,0,1.818404
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.14722,47.14722,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0.06062412,0.05759291,0,0,3.159125,1.710476,0,0.06062412,-0.06062412,2.939099,48.98489,0.1448166,0.0633522,0,0,1.710476
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.009802045,47.01704,46.83545,0.3117632,0.3117632,0,0,0,0.3117632,3.144067,0,0,0.009802045,0.3281718,0.3117632,0,0,3.226485,1.649852,0,0.3183698,-0.3183698,2.603508,43.39171,0.1448166,0.3429396,0.007841636,0,1.659654
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1106446,48.48236,46.41306,0.4085618,0.4085618,0,0,0,0.4085618,27.08148,0,0,0.1106446,0.430065,0.4085618,0,0,3.58023,1.331482,0,0.3194205,-0.3194205,2.266809,37.78008,0.1448166,0.4494179,0.08851565,0,1.442127
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.197634,50.99511,47.23773,0.7418073,0.7418073,0,0,0,0.7418073,26.64223,0,1.110223E-16,0.197634,0.7808498,0.7418073,0,0,3.935141,1.012062,0,0.5832158,-0.5832158,1.652046,27.53404,0.1448166,0.8159881,0.1581072,0,1.209696
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2113039,53.67001,49.58102,0.2530031,0.2530031,0,0,0,0.2530031,83.51833,0,0,0.2113039,0.266319,0.2530031,0,0,4.583159,0.428846,0,0.05501506,-0.05501506,1.594055,26.56753,0.1448166,0.2783034,0.1690432,0,0.64015
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2795758,57.39106,51.84384,0.7620624,0.7620624,1.7,0,0.5202,0.7620624,36.68674,0,0,0.2795758,0,0,0.9379376,0.8910407,4.644287,0.3738309,1.170617,0,1.170617,2.704599,45.07656,0.1450516,0.8382686,0.2236607,1.7,0.6534068
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6360472,67.60865,54.05638,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,90.07034,0,0,0.6360472,0,0,0.9938328,0.9441412,3.47367,1.427386,1.580188,0,1.580188,4.203698,70.06149,0.1452406,0.7767839,0.5088378,1.7,2.063433
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5656807,68.37869,56.25886,0.04784471,0.04784471,1.44553,0,0.4507297,0.04784471,1182.327,0,0,0.5656807,0,0,1.397685,1.327801,1.893482,2.849555,1.893482,0,1.893482,6.000012,100,0.1452819,0.05262918,0.4525445,1.7,3.415236
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7316846,74.94102,58.49152,0.06340974,0.06340974,0,0,0,0.06340974,1153.9,0.6649376,0,0.7316846,0.06674709,0.06340974,0,0,0,4.553689,0,0,0,6.000012,100,0.1452819,0.06975071,0.5853477,0,5.285374
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6563961,74.63248,59.90955,0,0,0,0,0,0,0,0.6563961,0,0.6563961,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1452819,0,0.5251169,0,5.210085
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4114705,69.46889,60.58337,0.2016804,0.2016804,0,0,0,0.2016804,204.0211,0.1991753,0,0.4114705,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1452819,0.2218484,0.3291764,0,4.965159
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4061238,70.19423,61.37788,0.2198095,0.2198095,0,0,0,0.2198095,184.7617,0.1747455,0,0.4061238,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1452819,0.2417904,0.3248991,0,4.959813
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1625355,64.13307,60.75434,0.810223,0.810223,0,0,0,0.810223,20.06059,0,1.110223E-16,0.1625355,0.8528663,0.810223,0,0,0,4.553689,0,0.6903307,-0.6903307,5.272339,87.87215,0.1452819,0.8912452,0.1300284,0,4.716225
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.05941689,60.03387,58.83345,0,0,0,0,0,0,0,0,0,0.05941689,0,0,0,0,0.7670341,3.863358,0.05941689,0,0.05941689,5.328707,88.81161,0.1452716,0,0.04753352,0,3.922775
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.05336,57.05336,0.02576714,0.02576714,0,0,0,0.02576714,0,0,0,0,0.02712331,0.02576714,0,0,0.7076172,3.916833,0,0.02712331,-0.02712331,5.300117,88.33511,0.1452716,0.02834386,0,0,3.916833
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,55.3839,55.3839,0.3676567,0.3676567,0,0,0,0.3676567,0,0,5.551115E-17,0,0.3870071,0.3676567,0,0,0.7377543,3.88971,0,0.3870071,-0.3870071,4.892176,81.53609,0.1452716,0.4044224,0,0,3.88971
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,53.77478,53.77478,0.07053832,0.07053832,0,0,0,0.07053832,0,0,0,0,0.07425086,0.07053832,0,0,1.167762,3.502703,0,0.07425086,-0.07425086,4.813908,80.23164,0.1452716,0.07759215,0,0,3.502703
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,52.24612,52.24612,0.07215468,0.07215468,0,0,0,0.07215468,0,0,1.387779E-17,0,0.07595229,0.07215468,0,0,1.250263,3.428452,0,0.07595229,-0.07595229,4.733848,78.8973,0.1452716,0.07937014,0,0,3.428452
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,51.17002,51.17002,0.2600518,0.2600518,0,0,0,0.2600518,0,0,0,0,0.2737388,0.2600518,0,0,1.334654,3.3525,0,0.2737388,-0.2737388,4.445302,74.08821,0.1452716,0.286057,0,0,3.3525
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,50.26489,50.26489,0.2628237,0.2628237,0,0,0,0.2628237,0,0,0,0,0.2766566,0.2628237,0,0,1.638809,3.078761,0,0.2766566,-0.2766566,4.15368,69.22786,0.1452716,0.2891061,0,0,3.078761
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,49.38993,49.38993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.946205,2.802104,0,0,0,4.15368,69.22786,0.1452716,0,0,0,2.802104
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,48.73623,48.73623,0.04390654,0.04390654,0,0,0,0.04390654,0,0,0,0,0.04621741,0.04390654,0,0,1.946205,2.802104,0,0.04621741,-0.04621741,4.104962,68.41591,0.1452716,0.04829719,0,0,2.802104
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.00206,48.00206,0.01544634,0.01544634,0,0,0,0.01544634,0,0,1.734723E-18,0,0.0162593,0.01544634,0,0,1.997558,2.755887,0,0.0162593,-0.0162593,4.087824,68.13026,0.1452716,0.01699097,0,0,2.755887
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,47.4087,47.4087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.015623,2.739628,0,0,0,4.087824,68.13026,0.1452716,0,0,0,2.739628
