Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.03659,47.03659,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0.1643534,0.1561357,0,0,2.015623,2.739628,0,0.1643534,-0.1643534,3.91458,65.24287,0.1452716,0.1717493,0,0,2.739628
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02533459,47.19471,46.72483,0.1831345,0.1831345,0,0,0,0.1831345,13.83387,0,2.775558E-17,0.02533459,0.1927732,0.1831345,0,0,2.198238,2.575274,0,0.1674386,-0.1674386,3.738084,62.30128,0.1452716,0.201448,0.02026767,0,2.600609
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2797023,51.67406,46.3326,0.6166062,0.6166062,0,0,0,0.6166062,45.36157,0,0,0.2797023,0.6490592,0.6166062,0,0,2.384281,2.407836,0,0.3693569,-0.3693569,3.348748,55.81236,0.1452716,0.6782669,0.2237618,0,2.687538
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3746147,54.43352,47.14722,1.154466,1.154466,0,0,0,1.154466,32.44917,0,0,0.3746147,1.215227,1.154466,0,0,2.794678,2.038479,0,0.8406128,-0.8406128,2.462664,41.04432,0.1452716,1.269913,0.2996918,0,2.413094
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7344402,64.81075,49.47039,0.08196082,0.08196082,0,0,0,0.08196082,896.087,0,0,0.7344402,0.08627454,0.08196082,0,0,3.728692,1.197866,0.6481656,0,0.6481656,3.077568,51.2927,0.145159,0.0901569,0.5875521,0,1.932306
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.177889,79.0122,51.70304,0,0,0,0,0,0,0,0,0,1.177889,0,0,0,0,3.080526,1.781215,1.177889,0,1.177889,4.195012,69.91672,0.1449548,0,0.9423111,0,2.959104
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.294534,85.48597,53.91558,0.8912278,0.8912278,0,0,0,0.8912278,145.2528,0,0,1.294534,0.9381346,0.8912278,0,0,1.902637,2.841315,0.3563991,0,0.3563991,4.533122,75.55187,0.1448931,0.9803506,1.035627,0,4.135849
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.166255,84.25276,56.08789,0.0991519,0.0991519,0,0,0,0.0991519,1176.23,0,0,1.166255,0.1043704,0.0991519,0,0,1.546238,3.162074,1.061885,0,1.061885,5.540514,92.34171,0.1447097,0.1090671,0.9330039,0,4.32833
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,0.9785687,81.43684,58.32055,0.7261348,0.7261348,0,0,0,0.7261348,134.7641,0,0,0.9785687,0.7643524,0.7261348,0,0,0.4843539,4.117771,0.2142163,0,0.2142163,5.743737,95.72876,0.1446728,0.7987483,0.782855,0,5.096339
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8668113,79.98638,59.73859,0.7788944,0.7788944,0,0,0,0.7788944,111.2874,0,0,0.8668113,0.8198888,0.7788944,0,0,0.2701375,4.310565,0.04692244,0,0.04692244,5.788251,96.47066,0.1446647,0.8567839,0.693449,0,5.177376
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8532446,80.34879,60.36212,0.8737513,0.8737513,0,0,0,0.8737513,97.65302,0,0,0.8532446,0.9197382,0.8737513,0,0,0.2232151,4.352795,0,0.06649365,-0.06649365,5.718161,95.3025,0.1446647,0.9611264,0.6825957,0,5.20604
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5074604,72.34782,61.15662,0.5972786,0.5972786,0,0,0,0.5972786,84.9621,0,0,0.5074604,0.6287143,0.5972786,0,0,0.2970969,4.286302,0,0.1212539,-0.1212539,5.590348,93.17229,0.1446647,0.6570064,0.4059683,0,4.793762
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3150577,67.28056,60.58337,0.09598476,0.09598476,0,0,0,0.09598476,328.2372,0,0,0.3150577,0.1010366,0.09598476,0,0,0.4318234,4.165048,0.2140211,0,0.2140211,5.793386,96.55625,0.1446278,0.1055832,0.2520462,0,4.480105
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07021037,60.08142,58.66249,1.183748,1.183748,0,0,0,1.183748,5.93119,0,0,0.07021037,1.246051,1.183748,0,0,0.2178023,4.357667,0,1.17584,-1.17584,4.553942,75.89888,0.1446278,1.302123,0.0561683,0,4.427877
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,56.8824,56.8824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.524292,3.181826,0,0,0,4.553942,75.89888,0.1446278,0,0,0,3.181826
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,55.21293,55.21293,0.6174893,0.6174893,0,0,0,0.6174893,0,0,1.110223E-16,0,0.6499888,0.6174893,0,0,1.524292,3.181826,0,0.6499888,-0.6499888,3.868793,64.47977,0.1446278,0.6792383,0,0,3.181826
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,53.60381,53.60381,0.4591344,0.4591344,0,0,0,0.4591344,0,0,5.551115E-17,0,0.4832993,0.4591344,0,0,2.246501,2.531837,0,0.4832993,-0.4832993,3.359351,55.98907,0.1446278,0.5050478,0,0,2.531837
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.07515,52.07515,0.1657443,0.1657443,0,0,0,0.1657443,0,0,2.775558E-17,0,0.1744677,0.1657443,0,0,2.783501,2.048538,0,0.1744677,-0.1744677,3.175446,52.924,0.1446278,0.1823188,0,0,2.048538
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.99905,50.99905,0.08721092,0.08721092,0,0,0,0.08721092,0,0,1.387779E-17,0,0.09180096,0.08721092,0,0,2.977354,1.874071,0,0.09180096,-0.09180096,3.078679,51.31122,0.1446278,0.09593201,0,0,1.874071
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.12409,50.12409,0.1209904,0.1209904,0,0,0,0.1209904,0,0,0,0,0.1273583,0.1209904,0,0,3.079355,1.782269,0,0.1273583,-0.1273583,2.944432,49.07377,0.1446278,0.1330894,0,0,1.782269
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,49.24913,49.24913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.220864,1.654911,0,0,0,2.944432,49.07377,0.1446278,0,0,0,1.654911
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,48.59543,48.59543,0.02157851,0.02157851,0,0,0,0.02157851,0,0,0,0,0.02271422,0.02157851,0,0,3.220864,1.654911,0,0.02271422,-0.02271422,2.920489,48.67472,0.1446278,0.02373636,0,0,1.654911
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.86127,47.86127,0.1044505,0.1044505,0,0,0,0.1044505,0,0,0,0,0.1099479,0.1044505,0,0,3.246102,1.632197,0,0.1099479,-0.1099479,2.804594,46.74314,0.1446278,0.1148956,0,0,1.632197
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,47.28802,47.28802,0.1970581,0.1970581,0,0,0,0.1970581,0,0,2.775558E-17,0,0.2074295,0.1970581,0,0,3.368267,1.522249,0,0.2074295,-0.2074295,2.585944,43.09898,0.1446278,0.2167639,0,0,1.522249
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.92596,46.92596,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0.125292,0.1190274,0,0,3.598744,1.31482,0,0.125292,-0.125292,2.453875,40.89783,0.1446278,0.1309302,0,0,1.31482
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02311142,47.04243,46.6142,0.007918183,0.007918183,0,0,0,0.007918183,291.8778,0,0,0.02311142,0.008334929,0.007918183,0,0,3.737957,1.189528,0.01477649,0,0.01477649,2.467893,41.13146,0.1446253,0.008710001,0.01848913,0,1.212639
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1359819,48.73922,46.1918,0.3140201,0.3140201,0,0,0,0.3140201,43.30359,0,0,0.1359819,0.3305475,0.3140201,0,0,3.723181,1.202826,0,0.1945655,-0.1945655,2.262803,37.7133,0.1446253,0.3454221,0.1087856,0,1.338808
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.3925064,54.68368,47.03659,0,0,0,0,0,0,0,0,0,0.3925064,0,0,0,0,3.939364,1.008261,0.3925064,0,0.3925064,2.635167,43.91936,0.1445577,0,0.3140051,0,1.400767
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3644226,56.54936,49.35976,0.5731698,0.5731698,0,0,0,0.5731698,63.58021,0,0,0.3644226,0.6033366,0.5731698,0,0,3.546858,1.361517,0,0.2389141,-0.2389141,2.383329,39.72208,0.1445577,0.6304867,0.291538,0,1.725939
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.4852653,61.49584,51.59241,0.7343317,0.7343317,0,0,0,0.7343317,66.08259,0,0,0.4852653,0.7729807,0.7343317,0,0,3.812318,1.122603,0,0.2877153,-0.2877153,2.080051,34.66745,0.1445577,0.8077648,0.3882123,0,1.607868
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5065155,64.31773,53.77478,1.110009,1.110009,1.7,0,0.5202,1.110009,45.63164,0,0,0.5065155,0,0,0.5899907,0.5604911,4.132002,0.8348872,1.067007,0,1.067007,3.092302,51.53827,0.1447607,1.22101,0.4052124,1.7,1.341403
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.4978314,66.46832,55.94709,0,0,1.452632,0,0.4526684,0,0,0,0,0.4978314,0,0,1.452632,1.38,3.064995,1.795193,1.877831,0,1.877831,4.873769,81.22933,0.144808,0,0.3982651,1.7,2.293025
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5327213,69.67026,58.14958,0,0,0,0,0,0,0,0,0,0.5327213,0,0,0,0,1.187164,3.485241,0.5327213,0,0.5327213,5.379153,89.65237,0.1447165,0,0.4261771,0,4.017963
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5041097,70.53857,59.56762,0.9456908,0.9456908,0,0,0,0.9456908,53.30598,0,0,0.5041097,0.9954639,0.9456908,0,0,0.6544425,3.964691,0,0.4913542,-0.4913542,4.86122,81.02018,0.1447165,1.04026,0.4032878,0,4.468801
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2353197,65.11695,60.19115,0.6420552,0.6420552,0,0,0,0.6420552,36.65102,0,0,0.2353197,0.6758476,0.6420552,0,0,1.200392,3.473336,0,0.4405278,-0.4405278,4.396863,73.28091,0.1447165,0.7062607,0.1882558,0,3.708656
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2210153,65.62883,60.98565,0.3403989,0.3403989,0,0,0,0.3403989,64.92832,0,5.551115E-17,0.2210153,0.3583147,0.3403989,0,0,1.689867,3.032809,0,0.1372993,-0.1372993,4.252137,70.86881,0.1447165,0.3744388,0.1768123,0,3.253824
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2172588,64.90299,60.36212,0.5821385,0.5821385,0,0,0,0.5821385,37.3208,0,0,0.2172588,0.6127774,0.5821385,0,0,1.842422,2.895509,0,0.3955186,-0.3955186,3.835224,63.92027,0.1447165,0.6403524,0.173807,0,3.112768
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07067052,59.91815,58.49152,0,0,0,0,0,0,0,0,0,0.07067052,0,0,0,0,2.281887,2.499991,0.07067052,0,0.07067052,3.902268,65.03767,0.1447044,0,0.05653642,0,2.570661
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,56.65108,56.65108,0.8489752,0.8489752,0,0,0,0.8489752,0,0,1.110223E-16,0,0.8936581,0.8489752,0,0,2.211216,2.563594,0,0.8936581,-0.8936581,2.960269,49.33773,0.1447044,0.9338728,0,0,2.563594
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.04197,55.04197,0.4942687,0.4942687,0,0,0,0.4942687,0,0,5.551115E-17,0,0.5202828,0.4942687,0,0,3.20417,1.669936,0,0.5202828,-0.5202828,2.411843,40.19731,0.1447044,0.5436955,0,0,1.669936
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.43285,53.43285,0.4190832,0.4190832,0,0,0,0.4190832,0,0,5.551115E-17,0,0.4411403,0.4190832,0,0,3.782262,1.149653,0,0.4411403,-0.4411403,1.946841,32.44728,0.1447044,0.4609916,0,0,1.149653
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.93435,51.93435,0.02416787,0.02416787,0,0,0,0.02416787,0,0,3.469447E-18,0,0.02543986,0.02416787,0,0,4.272418,0.708513,0,0.02543986,-0.02543986,1.920025,32.00035,0.1447044,0.02658465,0,0,0.708513
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.88842,50.88842,0.03876743,0.03876743,0,0,0,0.03876743,0,0,0,0,0.04080782,0.03876743,0,0,4.300684,0.6830731,0,0.04080782,-0.04080782,1.87701,31.28343,0.1447044,0.04264417,0,0,0.6830731
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.98329,49.98329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.346026,0.6422653,0,0,0,1.87701,31.28343,0.1447044,0,0,0,0.6422653
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.12845,49.12845,0.08177334,0.08177334,0,0,0,0.08177334,0,0,1.387779E-17,0,0.0860772,0.08177334,0,0,4.346026,0.6422653,0,0.0860772,-0.0860772,1.786276,29.77121,0.1447044,0.08995067,0,0,0.6422653
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.45463,48.45463,0.1117833,0.1117833,0,0,0,0.1117833,0,0,0,0,0.1176667,0.1117833,0,0,4.441668,0.5561881,0,0.1176667,-0.1176667,1.662245,27.70402,0.1447044,0.1229617,0,0,0.5561881
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,47.74059,47.74059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.572408,0.4385214,0,0,0,1.662245,27.70402,0.1447044,0,0,0,0.4385214
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.17739,47.17739,0.0459347,0.0459347,0,0,0,0.0459347,0,0,0,0,0.04835232,0.0459347,0,0,4.572408,0.4385214,0,0.04835232,-0.04835232,1.611277,26.85456,0.1447044,0.05052817,0,0,0.4385214
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.78517,46.78517,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0.0136419,0.01295981,0,0,4.626133,0.3901691,0,0.0136419,-0.0136419,1.596897,26.61489,0.1447044,0.01425579,0,0,0.3901691
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01597529,46.79911,46.50357,0.1479889,0.1479889,0,0,0,0.1479889,10.79492,0,2.775558E-17,0.01597529,0.1557778,0.1479889,0,0,4.641291,0.3765272,0,0.1398025,-0.1398025,1.449532,24.15882,0.1447044,0.1627878,0.01278023,0,0.3925025
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3242223,52.3194,46.10129,0.2253205,0.2253205,0,0,0,0.2253205,143.8938,0,0,0.3242223,0.2371795,0.2253205,0,0,4.796627,0.2367247,0.08704277,0,0.08704277,1.532108,25.53509,0.1446894,0.2478526,0.2593778,0,0.5609469
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4747355,56.27453,46.92596,0,0,0,0,0,0,0,0,0,0.4747355,0,0,0,0,4.709584,0.3150632,0.4747355,0,0.4747355,1.982482,33.0413,0.144608,0,0.3797884,0,0.7897987
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3835097,56.82965,49.24913,0.39904,0.39904,0,0,0,0.39904,96.1081,5.551115E-17,0,0.3835097,0.4200421,0.39904,0,0,4.234848,0.7423251,0,0.03653234,-0.03653234,1.943973,32.39949,0.144608,0.438944,0.3068078,0,1.125835
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9675854,72.87289,51.45161,0.1777874,0.1777874,0,0,0,0.1777874,544.2372,0,0,0.9675854,0.1871447,0.1777874,0,0,4.27544,0.7057928,0.7804407,0,0.7804407,2.684364,44.73932,0.1444744,0.1955662,0.7740683,0,1.673378
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.251473,83.71992,53.62393,1.265986,1.265986,1.7,0,0.5202,1.265986,98.85363,0,0,1.251473,0,0,0.4340137,0.412313,3.494999,1.408189,1.663786,0,1.663786,4.262771,71.04604,0.1446474,1.392585,1.001179,1.7,2.659663
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.188342,84.57872,55.8063,0.1036585,0.1036585,0.7803648,0,0.2691396,0.1036585,1146.401,0,0,1.188342,0,0,0.6767063,0.6428709,1.831213,2.905597,1.831213,0,1.831213,6.000012,100,0.1444622,0.1140244,0.9506737,1.7,4.093939
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8433689,77.28671,57.98867,0,0,0,0,0,0,0,0.8433689,0,0.8433689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444622,0,0.6746952,0,5.397058
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4032349,68.01337,59.39665,0.4020489,0.4020489,0,0,0,0.4020489,100.295,0,0,0.4032349,0.4232094,0.4020489,0,0,0,4.553689,0,0.01997449,-0.01997449,5.978957,99.64909,0.1444622,0.4422538,0.3225879,0,4.956924
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5112899,71.20137,60.02018,0.4115781,0.4115781,0,0,0,0.4115781,124.2267,0.0558559,0,0.5112899,0.4332401,0.4115781,0,0,0.02219388,4.533714,0.02219388,0,0.02219388,6.000012,100,0.1444584,0.4527359,0.4090319,0,5.045004
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4520642,70.66181,60.81468,0.4801843,0.4801843,0,0,0,0.4801843,94.1439,0,0,0.4520642,0.5054572,0.4801843,0,0,0,4.553689,0,0.05339296,-0.05339296,5.943731,99.06198,0.1444584,0.5282028,0.3616514,0,5.005753
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.2983719,66.49832,60.19115,0.4767287,0.4767287,0,0,0,0.4767287,62.58735,0,0,0.2983719,0.5018197,0.4767287,0,0,0.05932551,4.500296,0,0.2034478,-0.2034478,5.729278,95.48778,0.1444584,0.5244015,0.2386975,0,4.798668
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.06926384,59.71685,58.32055,0.6260224,0.6260224,0,0,0,0.6260224,11.06412,0,0,0.06926384,0.658971,0.6260224,0,0,0.2853786,4.296848,0,0.5897071,-0.5897071,5.107672,85.1277,0.1444584,0.6886246,0.05541107,0,4.366112
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,56.51029,56.51029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9406087,3.707141,0,0,0,5.107672,85.1277,0.1444584,0,0,0,3.707141
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,54.90117,54.90117,0.3383615,0.3383615,0,0,0,0.3383615,0,0,0,0,0.35617,0.3383615,0,0,0.9406087,3.707141,0,0.35617,-0.35617,4.732236,78.87045,0.1444584,0.3721977,0,0,3.707141
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,53.29205,53.29205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336353,3.350971,0,0,0,4.732236,78.87045,0.1444584,0,0,0,3.350971
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,51.81367,51.81367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336353,3.350971,0,0,0,4.732236,78.87045,0.1444584,0,0,0,3.350971
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,50.74762,50.74762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336353,3.350971,0,0,0,4.732236,78.87045,0.1444584,0,0,0,3.350971
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.86261,49.86261,0.1256985,0.1256985,0,0,0,0.1256985,0,0,0,0,0.1323142,0.1256985,0,0,1.336353,3.350971,0,0.1323142,-0.1323142,4.592764,76.54592,0.1444584,0.1382684,0,0,3.350971
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.01782,49.01782,0.08662335,0.08662335,0,0,0,0.08662335,0,0,1.387779E-17,0,0.09118247,0.08662335,0,0,1.483369,3.218657,0,0.09118247,-0.09118247,4.49665,74.94402,0.1444584,0.09528568,0,0,3.218657
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,48.344,48.344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.584683,3.127474,0,0,0,4.49665,74.94402,0.1444584,0,0,0,3.127474
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,47.62996,47.62996,0.04659018,0.04659018,0,0,0,0.04659018,0,0,6.938894E-18,0,0.04904229,0.04659018,0,0,1.584683,3.127474,0,0.04904229,-0.04904229,4.444955,74.08243,0.1444584,0.05124919,0,0,3.127474
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.06676,47.06676,0.04078714,0.04078714,0,0,0,0.04078714,0,0,6.938894E-18,0,0.04293383,0.04078714,0,0,1.639174,3.078432,0,0.04293383,-0.04293383,4.399698,73.32816,0.1444584,0.04486585,0,0,3.078432
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,46.69466,46.69466,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0.1694513,0.1609787,0,0,1.686879,3.035498,0,0.1694513,-0.1694513,4.221081,70.35121,0.1444584,0.1770766,0,0,3.035498
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02395554,46.83622,46.39294,0.2509575,0.2509575,0,0,0,0.2509575,9.545655,0,0,0.02395554,0.2641658,0.2509575,0,0,1.875158,2.866047,0,0.2402102,-0.2402102,3.967877,66.13116,0.1444584,0.2760532,0.01916443,0,2.890002
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1761239,49.30219,45.99067,0.847621,0.847621,0,0,0,0.847621,20.77861,0,1.110223E-16,0.1761239,0.8922327,0.847621,0,0,2.142058,2.625837,0,0.7161088,-0.7161088,3.213032,53.55043,0.1444584,0.9323831,0.1408991,0,2.80196
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.512544,56.97658,46.83545,1.073261,1.073261,0,0,0,1.073261,47.75578,0,0,0.512544,1.129748,1.073261,0,0,2.937735,1.909728,0,0.6172042,-0.6172042,2.562442,42.70728,0.1444584,1.180587,0.4100352,0,2.422272
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3073638,55.10342,49.09828,0.3855318,0.3855318,0,0,0,0.3855318,79.72462,0,0,0.3073638,0.405823,0.3855318,0,0,3.623517,1.292524,0,0.09845916,-0.09845916,2.458657,40.97754,0.1444584,0.424085,0.245891,0,1.599887
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2488726,56.20951,51.31082,0.06397574,0.06397574,0,0,0,0.06397574,389.0109,0,0,0.2488726,0.06734288,0.06397574,0,0,3.732916,1.194064,0.1815297,0,0.1815297,2.630871,43.84776,0.1444275,0.07037331,0.1990981,0,1.442937
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2842322,59.19244,53.48313,0.6410252,0.6410252,0,0,0,0.6410252,44.34025,0,0,0.2842322,0.6747634,0.6410252,0,0,3.551386,1.357441,0,0.3905312,-0.3905312,2.219215,36.98684,0.1444275,0.7051277,0.2273857,0,1.641673
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3073561,61.92673,55.63533,0.4191308,0.4191308,0,0,0,0.4191308,73.33179,0,5.551115E-17,0.3073561,0.4411903,0.4191308,0,0,3.98531,0.9669101,0,0.1338342,-0.1338342,2.078141,34.63562,0.1444275,0.4610439,0.2458849,0,1.274266
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.69546,73.25835,57.8177,0.851797,0.851797,1.7,0,0.5202,0.851797,81.64622,0,0,0.69546,0,0,0.848203,0.8057929,4.134015,0.8330758,1.501253,0,1.501253,3.502355,58.37247,0.1446274,0.9369767,0.556368,1.7,1.528536
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3669131,67.01009,59.22568,0,0,1.452632,0,0.4526684,0,0,0,0,0.3669131,0,0,1.452632,1.38,2.632762,2.184203,1.746913,0,1.746913,5.159622,85.99353,0.1446968,0,0.2935305,1.7,2.551116
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3379865,67.02045,59.84921,0.6342853,0.6342853,0,0,0,0.6342853,53.28619,0,0,0.3379865,0.6676688,0.6342853,0,0,0.8858486,3.756425,0,0.3296823,-0.3296823,4.812107,80.20161,0.1446968,0.6977139,0.2703892,0,4.094412
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2439889,65.77484,60.64371,0.7057427,0.7057427,0,0,0,0.7057427,34.57193,0,1.110223E-16,0.2439889,0.7428871,0.7057427,0,0,1.252162,3.426743,0,0.4988982,-0.4988982,4.286222,71.43689,0.1446968,0.776317,0.1951911,0,3.670732
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1481844,63.07787,60.02018,0.03363474,0.03363474,0,0,0,0.03363474,440.5693,0,0,0.1481844,0.035405,0.03363474,0,0,1.806494,2.927845,0.1127794,0,0.1127794,4.393214,73.22008,0.1446776,0.03699822,0.1185475,0,3.076029
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04284716,59.00916,58.14958,0.197649,0.197649,0,0,0,0.197649,21.67841,0,0,0.04284716,0.2080515,0.197649,0,0,1.693714,3.029346,0,0.1652044,-0.1652044,4.219073,70.31774,0.1446776,0.2174139,0.03427773,0,3.072193
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,56.33932,56.33932,0.5994427,0.5994427,0,0,0,0.5994427,0,0,0,0,0.6309924,0.5994427,0,0,1.877275,2.864142,0,0.6309924,-0.6309924,3.553949,59.23236,0.1446776,0.659387,0,0,2.864142
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,54.76037,54.76037,0.24864,0.24864,0,0,0,0.24864,0,0,5.551115E-17,0,0.2617263,0.24864,0,0,2.578377,2.23315,0,0.2617263,-0.2617263,3.278065,54.6343,0.1446776,0.273504,0,0,2.23315
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,53.18142,53.18142,0.0281233,0.0281233,0,0,0,0.0281233,0,0,3.469447E-18,0,0.02960347,0.0281233,0,0,2.869184,1.971423,0,0.02960347,-0.02960347,3.24686,54.11423,0.1446776,0.03093563,0,0,1.971423
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,51.70304,51.70304,0.1419036,0.1419036,0,0,0,0.1419036,0,0,0,0,0.1493722,0.1419036,0,0,2.902077,1.94182,0,0.1493722,-0.1493722,3.089408,51.49003,0.1446776,0.1560939,0,0,1.94182
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,50.62694,50.62694,0.02601866,0.02601866,0,0,0,0.02601866,0,0,3.469447E-18,0,0.02738807,0.02601866,0,0,3.068046,1.792448,0,0.02738807,-0.02738807,3.060539,51.00887,0.1446776,0.02862053,0,0,1.792448
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,49.75198,49.75198,0.06694617,0.06694617,0,0,0,0.06694617,0,0,0,0,0.07046966,0.06694617,0,0,3.098477,1.765059,0,0.07046966,-0.07046966,2.986257,49.77085,0.1446776,0.07364079,0,0,1.765059
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.93737,48.93737,0.06083804,0.06083804,0,0,0,0.06083804,0,0,1.387779E-17,0,0.06404004,0.06083804,0,0,3.176777,1.69459,0,0.06404004,-0.06404004,2.918753,48.64578,0.1446776,0.06692184,0,0,1.69459
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,48.22332,48.22332,0.1631984,0.1631984,0,0,0,0.1631984,0,0,0,0,0.1717878,0.1631984,0,0,3.247932,1.63055,0,0.1717878,-0.1717878,2.737673,45.62778,0.1446776,0.1795182,0,0,1.63055
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,47.5495,47.5495,0.1268934,0.1268934,0,0,0,0.1268934,0,0,2.775558E-17,0,0.133572,0.1268934,0,0,3.438808,1.458762,0,0.133572,-0.133572,2.596875,43.28117,0.1446776,0.1395827,0,0,1.458762
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.98631,46.98631,0.1859342,0.1859342,0,0,0,0.1859342,0,0,0,0,0.1957202,0.1859342,0,0,3.587221,1.32519,0,0.1957202,-0.1957202,2.390568,39.84272,0.1446776,0.2045276,0,0,1.32519
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,46.6142,46.6142,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0.2084991,0.1980741,0,0,3.804688,1.12947,0,0.2084991,-0.2084991,2.170791,36.17978,0.1446776,0.2178816,0,0,1.12947
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004345466,46.38261,46.30243,0.02494281,0.02494281,0,0,0,0.02494281,17.42172,0,0,0.004345466,0.02625559,0.02494281,0,0,4.036354,0.9209707,0,0.02191013,-0.02191013,2.147696,35.79485,0.1446776,0.02743709,0.003476373,0,0.9253162
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06041276,47.02949,45.91021,0.4123527,0.4123527,0,0,0,0.4123527,14.65075,0,0,0.06041276,0.4340555,0.4123527,0,0,4.060698,0.8990606,0,0.3736427,-0.3736427,1.753842,29.23063,0.1446776,0.453588,0.04833021,0,0.9594734
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2136366,50.78072,46.72483,0.2599082,0.2599082,0,0,0,0.2599082,82.19695,0,0,0.2136366,0.2735875,0.2599082,0,0,4.475857,0.5254179,0,0.05995094,-0.05995094,1.690648,28.1774,0.1446776,0.285899,0.1709093,0,0.7390545
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1427181,51.71385,48.98765,2.04831,2.04831,1.7,0,0.5202,2.04831,6.967604,0,0,0.1427181,0.3666417,0.3483097,0,0,4.542469,0.4654669,0,0.2239236,-0.2239236,1.454611,24.24347,0.1446776,2.253141,0.1141745,1.7,0.6081851
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2502733,56.1236,51.20019,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,39.13147,0,0,0.2502733,0,0,1.060429,1.007408,4.791273,0.2415433,1.257681,0,1.257681,2.647753,44.12912,0.1449177,0.7035276,0.2002187,1.7,0.4918167
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.242751,58.18497,53.34233,1.290999,1.290999,1.7,0,0.5202,1.290999,18.80335,0,0,0.242751,0,0,0.4090013,0.3885513,3.533592,1.373456,0.6313022,0,0.6313022,3.246659,54.11087,0.1450378,1.420099,0.1942008,1.7,1.616207
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3071212,61.77448,55.49453,0,0,1.452632,0,0.4526684,0,0,0,0,0.3071212,0,0,1.452632,1.38,2.902289,1.941628,1.687121,0,1.687121,4.847202,80.78654,0.1451162,0,0.2456969,1.7,2.24875
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4880983,68.08205,57.64673,0.495845,0.495845,0,0,0,0.495845,98.43767,0,5.551115E-17,0.4880983,0.5219421,0.495845,0,0,1.215168,3.460037,0,0.03384386,-0.03384386,4.811528,80.19197,0.1451162,0.5454295,0.3904786,0,3.948136
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2072878,63.33981,59.05471,0.1904286,0.1904286,0,0,0,0.1904286,108.8533,0,0,0.2072878,0.2004512,0.1904286,0,0,1.252772,3.426194,0.006836616,0,0.006836616,4.818014,80.30006,0.145115,0.2094715,0.1658302,0,3.633482
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3311012,66.68667,59.67825,1.074134,1.074134,0,0,0,1.074134,30.82494,0,0,0.3311012,1.130667,1.074134,0,0,1.245936,3.432347,0,0.7995662,-0.7995662,3.975197,66.25314,0.145115,1.181548,0.264881,0,3.763448
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07414203,61.93008,60.41241,0.5462169,0.5462169,0,0,0,0.5462169,13.57373,0,0,0.07414203,0.5749651,0.5462169,0,0,2.134343,2.63278,0,0.5008231,-0.5008231,3.447283,57.4546,0.145115,0.6008386,0.05931363,0,2.706923
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1285863,62.49167,59.84921,0.5588203,0.5588203,0,0,0,0.5588203,23.01031,0,0,0.1285863,0.5882319,0.5588203,0,0,2.690813,2.131957,0,0.4596456,-0.4596456,2.962774,49.37946,0.145115,0.6147023,0.1028691,0,2.260544
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06832419,59.31192,57.93838,0.5029896,0.5029896,0,0,0,0.5029896,13.58362,0,0,0.06832419,0.5294628,0.5029896,0,0,3.20153,1.672312,0,0.4611386,-0.4611386,2.476691,41.2781,0.145115,0.5532886,0.05465936,0,1.740636
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,56.17841,56.17841,0.006269107,0.006269107,0,0,0,0.006269107,0,0,0,0,0.00659906,0.006269107,0,0,3.713907,1.211173,0,0.00659906,-0.00659906,2.469735,41.16217,0.145115,0.006896018,0,0,1.211173
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,54.5894,54.5894,0.9866286,0.9866286,0,0,0,0.9866286,0,0,1.110223E-16,0,1.038556,0.9866286,0,0,3.721239,1.204574,0,1.038556,-1.038556,1.375,22.91663,0.145115,1.085291,0,0,1.204574
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.01045,53.01045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.87519,0.1660176,0,0,0,1.375,22.91663,0.145115,0,0,0,0.1660176
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,51.56224,51.56224,0.01466853,0.01466853,0,0,0,0.01466853,0,0,1.734723E-18,0,0.01544056,0.01466853,0,0,4.87519,0.1660176,0,0.01544056,-0.01544056,1.358725,22.64536,0.145115,0.01613538,0,0,0.1660176
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,50.51632,50.51632,0.06220265,0.06220265,0,0,0,0.06220265,0,0,6.938894E-18,0,0.06547648,0.06220265,0,0,4.892346,0.1505771,0,0.06547648,-0.06547648,1.289706,21.49506,0.145115,0.06842292,0,0,0.1505771
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,49.64136,49.64136,0.03431289,0.03431289,0,0,0,0.03431289,0,0,0,0,0.03611883,0.03431289,0,0,4.965098,0.08510061,0,0.03611883,-0.03611883,1.251634,20.86052,0.145115,0.03774418,0,0,0.08510061
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,48.79657,48.79657,0.07323114,0.07323114,1.525863,0,0.4726605,0.07323114,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.00523,0.04898177,1.38,0,1.38,2.560817,42.68019,0.1452711,0.08055425,0,1.7,0.04898177
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.11269,48.11269,0.04768855,0.04768855,1.50032,0,0.4656874,0.04768855,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.62523,1.290982,1.38,0,1.38,3.87,64.49986,0.1454176,0.05245741,0,1.7,1.290982
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,47.43887,47.43887,0.1338034,0.1338034,1.586435,0,0.4891967,0.1338034,0,0,0,0,0,0,1.452632,1.38,2.24523,2.532982,1.38,0,1.38,5.179183,86.31953,0.145594,0.1471838,0,1.7,2.532982
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.86562,46.86562,0.2584848,0.2584848,0,0,0,0.2584848,0,0,5.551115E-17,0,0.2720893,0.2584848,0,0,0.8652302,3.774982,0,0.2720893,-0.2720893,4.892375,81.53942,0.145594,0.2843333,0,0,3.774982
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,46.53374,46.53374,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0.1186622,0.1127291,0,0,1.167552,3.502892,0,0.1186622,-0.1186622,4.767294,79.45475,0.145594,0.124002,0,0,3.502892
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008473438,46.34811,46.1918,0.02755946,0.02755946,0,0,0,0.02755946,30.74603,0,3.469447E-18,0.008473438,0.02900996,0.02755946,0,0,1.299399,3.38423,0,0.02053652,-0.02053652,4.745647,79.09396,0.145594,0.0303154,0.006778751,0,3.392704
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04599904,46.63963,45.78952,0.232411,0.232411,0,0,0,0.232411,19.79211,0,2.775558E-17,0.04599904,0.2446432,0.232411,0,0,1.322217,3.363694,0,0.1986441,-0.1986441,4.536258,75.60414,0.145594,0.2556521,0.03679923,0,3.409693
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1266995,48.99162,46.6142,0.4839791,0.4839791,0,0,0,0.4839791,26.17871,0,1.110223E-16,0.1266995,0.5094517,0.4839791,0,0,1.542933,3.16505,0,0.3827522,-0.3827522,4.132802,68.87988,0.145594,0.5323771,0.1013596,0,3.291749
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4630822,58.11034,48.87703,0.4477534,0.4477534,0,0,0,0.4477534,103.4235,5.551115E-17,0,0.4630822,0.4713194,0.4477534,0,0,1.968213,2.782297,0,0.008237218,-0.008237218,4.124119,68.73518,0.145594,0.4925287,0.3704657,0,3.24538
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5690439,62.77655,51.05939,0.5835798,0.5835798,0,0,0,0.5835798,97.50919,0,0,0.5690439,0.6142945,0.5835798,0,0,1.977365,2.77406,0,0.0452506,-0.0452506,4.07642,67.9402,0.145594,0.6419377,0.4552351,0,3.343104
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3763621,60.87992,53.2317,0.8193802,0.8193802,0,0,0,0.8193802,45.93253,0,0,0.3763621,0.8625055,0.8193802,0,0,2.027644,2.72881,0,0.4861434,-0.4861434,3.56398,59.39955,0.145594,0.9013183,0.3010897,0,3.105172
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4481736,64.70802,55.35373,0.1452055,0.1452055,0,0,0,0.1452055,308.6478,0,0,0.4481736,0.1528479,0.1452055,0,0,2.567803,2.242666,0.2953257,0,0.2953257,3.844151,64.06905,0.145544,0.159726,0.3585389,0,2.69084
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.301933,63.76625,57.50593,0.7519664,0.7519664,0,0,0,0.7519664,40.15245,0,1.110223E-16,0.301933,0.7915436,0.7519664,0,0,2.272477,2.508459,0,0.4896106,-0.4896106,3.328056,55.46748,0.145544,0.8271631,0.2415464,0,2.810392
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3770679,66.8866,58.8938,0.5872673,0.5872673,0,0,0,0.5872673,64.2072,0,0,0.3770679,0.618176,0.5872673,0,0,2.816489,2.018849,0,0.2411082,-0.2411082,3.073905,51.23166,0.145544,0.645994,0.3016543,0,2.395916
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4405653,68.93407,59.45699,0.3309678,0.3309678,0,0,0,0.3309678,133.1142,0,0,0.4405653,0.3483872,0.3309678,0,0,3.084387,1.77774,0.0921781,0,0.0921781,3.161353,52.68911,0.1455284,0.3640646,0.3524522,0,2.218306
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2415671,65.31516,60.25149,0.6391502,0.6391502,0,0,0,0.6391502,37.79504,0,0,0.2415671,0.6727897,0.6391502,0,0,2.992209,1.860701,0,0.4312226,-0.4312226,2.706805,45.11332,0.1455284,0.7030653,0.1932537,0,2.102268
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07586433,61.17276,59.62796,0,0,0,0,0,0,0,0,0,0.07586433,0,0,0,0,3.471345,1.429478,0.07586433,0,0.07586433,2.778776,46.31284,0.1455156,0,0.06069146,0,1.505342
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06359849,59.03345,57.75735,0.13455,0.13455,0,0,0,0.13455,47.26754,0,2.775558E-17,0.06359849,0.1416316,0.13455,0,0,3.395481,1.497756,0,0.07803313,-0.07803313,2.696522,44.94194,0.1455156,0.148005,0.05087879,0,1.561355
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.00744,56.00744,0.2398123,0.2398123,0,0,0,0.2398123,0,0,2.775558E-17,0,0.252434,0.2398123,0,0,3.482184,1.419723,0,0.252434,-0.252434,2.430433,40.50713,0.1455156,0.2637935,0,0,1.419723
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,54.4486,54.4486,0.8597336,0.8597336,0,0,0,0.8597336,0,0,1.110223E-16,0,0.9049828,0.8597336,0,0,3.762667,1.167289,0,0.9049828,-0.9049828,1.476497,24.60824,0.1455156,0.945707,0,0,1.167289
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,52.86965,52.86965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.768203,0.2623061,0,0,0,1.476497,24.60824,0.1455156,0,0,0,0.2623061
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,51.42144,51.42144,0.06314709,0.06314709,0,0,0,0.06314709,0,0,0,0,0.06647062,0.06314709,0,0,4.768203,0.2623061,0,0.06647062,-0.06647062,1.406431,23.44047,0.1455156,0.0694618,0,0,0.2623061
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,50.40569,50.40569,0.229976,0.229976,1.682608,0,0.5154518,0.229976,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.84206,0.1958355,1.38,0,1.38,2.715614,45.26014,0.1457253,0.2529736,0,1.7,0.1958355
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,49.53073,49.53073,0.1593716,0.1593716,1.612003,0,0.4961769,0.1593716,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.462059,1.437835,1.38,0,1.38,4.024797,67.07982,0.1459096,0.1753088,0,1.7,1.437835
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,48.70605,48.70605,0.1276632,0.1276632,1.580295,0,0.4875205,0.1276632,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.082059,2.679836,1.38,0,1.38,5.33398,88.89949,0.1460821,0.1404295,0,1.7,2.679836
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.00206,48.00206,0.00363111,0.00363111,0,0,0,0.00363111,0,0,4.336809E-19,0,0.003822221,0.00363111,0,0,0.7020594,3.921835,0,0.003822221,-0.003822221,5.329951,88.83234,0.1460821,0.003994221,0,0,3.921835
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,47.34836,47.34836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7063063,3.918013,0,0,0,5.329951,88.83234,0.1460821,0,0,0,3.918013
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.78517,46.78517,0.05890742,0.05890742,0,0,0,0.05890742,0,0,6.938894E-18,0,0.06200781,0.05890742,0,0,0.7063063,3.918013,0,0.06200781,-0.06200781,5.264589,87.74297,0.1460821,0.06479816,0,0,3.918013
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,46.41306,46.41306,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0.1775224,0.1686462,0,0,0.7752039,3.856005,0,0.1775224,-0.1775224,5.077464,84.62423,0.1460821,0.1855109,0,0,3.856005
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01703844,46.39557,46.08118,0.1101119,0.1101119,0,0,0,0.1101119,15.47376,0,0,0.01703844,0.1159072,0.1101119,0,0,0.972451,3.678483,0,0.09886878,-0.09886878,4.973247,82.88729,0.1460821,0.121123,0.01363075,0,3.695522
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2854729,51.14165,45.70907,1.296737,1.296737,1.7,0,0.5202,1.296737,22.01472,0,0,0.2854729,0,0,0.4032631,0.3830999,1.082305,3.579614,0.6685728,0,0.6685728,5.607511,93.45833,0.1462058,1.426411,0.2283784,1.7,3.865087
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6898673,60.51781,46.53374,0.1755157,0.1755157,0,0,0,0.1755157,393.0518,0.09138171,0,0.6898673,0.1847533,0.1755157,0,0,0.4137323,4.18133,0.4137323,0,0.4137323,6.000012,100,0.1461359,0.1930672,0.5518939,0,4.871197
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9780415,69.96252,48.7664,0,0,0,0,0,0,0,0.9780415,0,0.9780415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461359,0,0.7824333,0,5.531731
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.163802,77.67834,50.96888,0.3593656,0.3593656,0,0,0,0.3593656,323.8491,0.7855225,0,1.163802,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1461359,0.3953022,0.9310417,0,5.717491
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.138448,79.64407,53.12108,0.5365718,0.5365718,0,0,0,0.5365718,212.1706,0.5736355,0,1.138448,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1461359,0.590229,0.9107583,0,5.692137
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.054776,79.85703,55.24311,0.6724092,0.6724092,0,0,0,0.6724092,156.8652,0.346977,0,1.054776,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1461359,0.7396501,0.8438209,0,5.608465
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6505118,71.66999,57.3953,0.736049,0.736049,0,0,0,0.736049,88.37888,0,0,0.6505118,0.7747884,0.736049,0,0,0,4.553689,0,0.1242766,-0.1242766,5.869013,97.81669,0.1461359,0.8096539,0.5204095,0,5.204201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.032213,83.56618,58.77311,0.664942,0.664942,0,0,0,0.664942,155.2335,0.1941889,0,1.032213,0.6999389,0.664942,0,0,0.1380851,4.429412,0.1380851,0,0.1380851,6.000012,100,0.1461126,0.7314361,0.8257703,0,5.461625
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8687556,79.57553,59.34636,0.5878816,0.5878816,0,0,0,0.5878816,147.7773,0.2499329,0,0.8687556,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1461126,0.6466697,0.6950045,0,5.422444
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5914459,73.20684,60.08052,1.455214,1.455214,0.8933401,0,0.2999819,1.455214,40.64323,0,0,0.5914459,0.5914459,0.5618736,0,0,0,4.553689,0,0,0,6.000012,100,0.1461126,1.600735,0.4731567,1.7,5.145135
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3933866,67.85363,59.45699,0,0,0,0,0,0,0,0.3933866,0,0.3933866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461126,0,0.3147093,0,4.947075
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.06993657,59.0197,57.61656,2.017226,2.017226,1.7,0,0.5202,2.017226,3.466967,0,0,0.06993657,0.3339223,0.3172262,0,0,0,4.553689,0,0.2639858,-0.2639858,5.721746,95.36225,0.1461126,2.218949,0.05594925,1.7,4.623625
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,55.91692,55.91692,0.870784,0.870784,0,0,0,0.870784,0,0,1.110223E-16,0,0.9166147,0.870784,0,0,0.2933175,4.289703,0,0.9166147,-0.9166147,4.75555,79.259,0.1461126,0.9578624,0,0,4.289703
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,54.36814,54.36814,0.9352671,0.9352671,0,0,0,0.9352671,0,0,1.110223E-16,0,0.9844916,0.9352671,0,0,1.311778,3.373088,0,0.9844916,-0.9844916,3.717804,61.96328,0.1461126,1.028794,0,0,3.373088
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,52.77914,52.77914,0.7197664,0.7197664,0,0,0,0.7197664,0,0,1.110223E-16,0,0.7576489,0.7197664,0,0,2.405658,2.388597,0,0.7576489,-0.7576489,2.919172,48.65277,0.1461126,0.7917431,0,0,2.388597
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,51.3611,51.3611,0.09789781,0.09789781,0,0,0,0.09789781,0,0,1.387779E-17,0,0.1030503,0.09789781,0,0,3.24749,1.630948,0,0.1030503,-0.1030503,2.810548,46.84237,0.1461126,0.1076876,0,0,1.630948
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,50.31518,50.31518,0.0495468,0.0495468,0,0,0,0.0495468,0,0,0,0,0.05215453,0.0495468,0,0,3.36199,1.527897,0,0.05215453,-0.05215453,2.755572,45.92611,0.1461126,0.05450148,0,0,1.527897
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,49.44022,49.44022,0.1591093,0.1591093,0,0,0,0.1591093,0,0,2.775558E-17,0,0.1674835,0.1591093,0,0,3.41994,1.475743,0,0.1674835,-0.1674835,2.579029,42.98373,0.1461126,0.1750202,0,0,1.475743
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,48.6256,48.6256,0.0834229,0.0834229,0,0,0,0.0834229,0,0,0,0,0.08781357,0.0834229,0,0,3.606033,1.308259,0,0.08781357,-0.08781357,2.486465,41.44101,0.1461126,0.09176519,0,0,1.308259
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.89144,47.89144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703603,1.220446,0,0,0,2.486465,41.44101,0.1461126,0,0,0,1.220446
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,47.23773,47.23773,0.0872381,0.0872381,0,0,0,0.0872381,0,0,1.387779E-17,0,0.09182958,0.0872381,0,0,3.703603,1.220446,0,0.09182958,-0.09182958,2.389668,39.82773,0.1461126,0.09596191,0,0,1.220446
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.69466,46.69466,0.1033494,0.1033494,0,0,0,0.1033494,0,0,1.387779E-17,0,0.1087889,0.1033494,0,0,3.805636,1.128616,0,0.1087889,-0.1087889,2.274995,37.91651,0.1461126,0.1136844,0,0,1.128616
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,46.3326,46.3326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.926513,1.019827,0,0,0,2.274995,37.91651,0.1461126,0,0,0,1.019827
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01348044,46.23915,45.99067,0.2971852,0.2971852,0,0,0,0.2971852,4.53604,0,5.551115E-17,0.01348044,0.3128265,0.2971852,0,0,3.926513,1.019827,0,0.2993461,-0.2993461,1.959456,32.65754,0.1461126,0.3269037,0.01078435,0,1.033308
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2336848,50.01268,45.59844,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.39104,0,0,0.2336848,0,0,0.8468567,0.8045139,4.25912,0.7204814,1.038199,0,1.038199,2.944378,49.07287,0.1463117,0.9384576,0.1869479,1.7,0.9541662
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5843824,58.09382,46.44323,1.8579,1.8579,1.7,0,0.5202,1.8579,31.45392,0,0,0.5843824,0.1662105,0.1578999,0,0,3.220921,1.65486,0.4181719,0,0.4181719,3.341091,55.68474,0.1463802,2.04369,0.4675059,1.7,2.239243
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9470326,69.0437,48.65577,0.7418098,0.7418098,1.7,0,0.5202,0.7418098,127.6651,0,0,0.9470326,0,0,0.9581901,0.9102806,2.802749,2.031215,1.857313,0,1.857313,5.103093,85.05138,0.1465124,0.8159909,0.7576261,1.7,2.978248
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.163036,77.51758,50.85825,0.3519499,0.3519499,0,0,0,0.3519499,330.455,0,0,1.163036,0.3704736,0.3519499,0,0,0.9454356,3.702797,0.7925626,0,0.7925626,5.854984,97.58287,0.1463788,0.3871449,0.9304289,0,4.865833
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.157751,80.07217,53.01045,0.7771565,0.7771565,0,0,0,0.7771565,148.9727,0.1868182,0,1.157751,0.8180594,0.7771565,0,0,0.1528731,4.416103,0.1528731,0,0.1528731,6.000012,100,0.1463531,0.8548722,0.9262006,0,5.573854
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.186379,83.64658,55.13248,0.06474488,0.06474488,0,0,0,0.06474488,1832.391,1.118227,0,1.186379,0.06815251,0.06474488,0,0,0,4.553689,0,0,0,6.000012,100,0.1463531,0.07121937,0.9491035,0,5.740068
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.242871,88.24503,57.25451,0.961877,0.961877,0,0,0,0.961877,129.2131,0.2303693,0,1.242871,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1463531,1.058065,0.9942971,0,5.79656
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.020519,83.0068,58.60215,0.6660066,0.6660066,0,0,0,0.6660066,153.2296,0.3194599,0,1.020519,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1463531,0.7326073,0.8164156,0,5.574208
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7340837,75.7833,59.17539,0.5930315,0.5930315,0,0,0,0.5930315,123.785,0.1098401,0,0.7340837,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1463531,0.6523346,0.587267,0,5.287773
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6295221,74.02645,59.96989,0.3246862,0.3246862,0,0,0,0.3246862,193.8863,0.2877471,0,0.6295221,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1463531,0.3571548,0.5036176,0,5.183211
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3611744,67.00896,59.34636,1.272316,1.272316,0.9292001,0,0.3097716,1.272316,28.38717,0,0,0.3611744,0.3611744,0.3431157,0,0,0,4.553689,0,0,0,6.000012,100,0.1463531,1.399547,0.2889395,1.7,4.914864
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07025537,58.94492,57.5361,1.800022,1.800022,1.7,0,0.5202,1.800022,3.903027,2.775558E-17,0,0.07025537,0.1052869,0.1000225,0,0,0,4.553689,0,0.03503149,-0.03503149,5.963086,99.38456,0.1463531,1.980025,0.0562043,1.7,4.623944
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,55.8063,55.8063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03892388,4.518658,0,0,0,5.963086,99.38456,0.1463531,0,0,0,4.518658
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,54.24746,54.24746,0.1715993,0.1715993,0,0,0,0.1715993,0,0,0,0,0.1806309,0.1715993,0,0,0.03892388,4.518658,0,0.1806309,-0.1806309,5.772684,96.2112,0.1463531,0.1887593,0,0,4.518658
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,52.69868,52.69868,0.2631887,0.2631887,0,0,0,0.2631887,0,0,0,0,0.2770407,0.2631887,0,0,0.2396248,4.338027,0,0.2770407,-0.2770407,5.480658,91.34411,0.1463531,0.2895075,0,0,4.338027
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.28065,51.28065,0.1207171,0.1207171,0,0,0,0.1207171,0,0,1.387779E-17,0,0.1270707,0.1207171,0,0,0.5474479,4.060986,0,0.1270707,-0.1270707,5.346713,89.11171,0.1463531,0.1327888,0,0,4.060986
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,50.26489,50.26489,0.1506618,0.1506618,0,0,0,0.1506618,0,0,2.775558E-17,0,0.1585914,0.1506618,0,0,0.6886375,3.933915,0,0.1585914,-0.1585914,5.179543,86.32555,0.1463531,0.165728,0,0,3.933915
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,49.32959,49.32959,0.05246382,0.05246382,0,0,0,0.05246382,0,0,6.938894E-18,0,0.05522507,0.05246382,0,0,0.8648501,3.775324,0,0.05522507,-0.05522507,5.121331,85.35534,0.1463531,0.0577102,0,0,3.775324
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,48.50492,48.50492,0.01364563,0.01364563,0,0,0,0.01364563,0,0,1.734723E-18,0,0.01436382,0.01364563,0,0,0.9262113,3.720099,0,0.01436382,-0.01436382,5.10619,85.103,0.1463531,0.0150102,0,0,3.720099
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.80093,47.80093,0.07885963,0.07885963,0,0,0,0.07885963,0,0,1.387779E-17,0,0.08301014,0.07885963,0,0,0.9421711,3.705735,0,0.08301014,-0.08301014,5.01869,83.64466,0.1463531,0.0867456,0,0,3.705735
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.14722,47.14722,0.08636279,0.08636279,0,0,0,0.08636279,0,0,0,0,0.09090819,0.08636279,0,0,1.034405,3.622725,0,0.09090819,-0.09090819,4.922864,82.04757,0.1463531,0.09499906,0,0,3.622725
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,46.58403,46.58403,0.07627749,0.07627749,0,0,0,0.07627749,0,0,0,0,0.08029209,0.07627749,0,0,1.135414,3.531817,0,0.08029209,-0.08029209,4.838229,80.63699,0.1463531,0.08390523,0,0,3.531817
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.22197,46.22197,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0.1142363,0.1085245,0,0,1.224627,3.451524,0,0.1142363,-0.1142363,4.717813,78.63006,0.1463531,0.1193769,0,0,3.451524
