Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02166379,46.27948,45.88004,0,0,0,0,0,0,0,0,0,0.02166379,0,0,0,0,1.351556,3.337288,0.02166379,0,0.02166379,4.738365,78.9726,0.1463495,0,0.01733103,0,3.358952
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2749386,50.69452,45.47776,0.6821818,0.6821818,0,0,0,0.6821818,40.30284,0,0,0.2749386,0.7180861,0.6821818,0,0,1.329893,3.356786,0,0.4431475,-0.4431475,4.271247,71.1873,0.1463495,0.7504,0.2199509,0,3.631724
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.359075,53.26233,46.3326,0.6917198,0.6917198,0,0,0,0.6917198,51.91047,0,0,0.359075,0.728126,0.6917198,0,0,1.822279,2.913638,0,0.369051,-0.369051,3.882233,64.70375,0.1463495,0.7608917,0.28726,0,3.272713
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5330818,59.247,48.53509,0.6855229,0.6855229,0,0,0,0.6855229,77.7628,0,0,0.5330818,0.7216031,0.6855229,0,0,2.232335,2.544587,0,0.1885213,-0.1885213,3.683514,61.39177,0.1463495,0.7540752,0.4264655,0,3.077669
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6205576,63.56612,50.71745,0.4866667,0.4866667,0,0,0,0.4866667,127.5118,0,0,0.6205576,0.5122807,0.4866667,0,0,2.441803,2.356066,0.1082769,0,0.1082769,3.786234,63.10378,0.1463313,0.5353333,0.4964461,0,2.976624
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8289304,70.98921,52.88977,0.1314156,0.1314156,0,0,0,0.1314156,630.7701,0,0,0.8289304,0.1383322,0.1314156,0,0,2.333527,2.453515,0.6905982,0,0.6905982,4.441393,74.02307,0.1462151,0.1445572,0.6631444,0,3.282445
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.193216,83.67695,54.99168,0.4296777,0.4296777,0,0,0,0.4296777,277.7001,0,0,1.193216,0.4522924,0.4296777,0,0,1.642928,3.075053,0.7409233,0,0.7409233,5.144295,85.73808,0.1460908,0.4726455,0.9545725,0,4.268269
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.096027,83.3938,57.10365,1.022472,1.022472,0,0,0,1.022472,107.1938,0,0,1.096027,1.076286,1.022472,0,0,0.9020051,3.741884,0.0197403,0,0.0197403,5.163022,86.05019,0.1460875,1.124719,0.8768214,0,4.837911
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.5998902,71.65381,58.49152,1.440626,1.440626,1.7,0,0.5202,1.440626,41.64093,0,0,0.5998902,0,0,0.2593738,0.2464052,0.8822648,3.759651,0.8462954,0,0.8462954,5.965889,99.43127,0.1462342,1.584689,0.4799121,1.7,4.359541
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5128237,70.18675,59.05471,0.4626425,0.4626425,0,0,0,0.4626425,110.8466,0,0,0.5128237,0.4869921,0.4626425,0,0,0.03596944,4.521317,0.02583156,0,0.02583156,5.990395,99.83971,0.1462298,0.5089068,0.4102589,0,5.03414
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4346906,69.16527,59.79893,0.3438182,0.3438182,0,0,0,0.3438182,126.4304,0.06263885,0,0.4346906,0.3619139,0.3438182,0,0,0.01013789,4.544565,0.01013789,0,0.01013789,6.000012,100,0.1462281,0.3782,0.3477525,0,4.979256
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3561681,66.76913,59.22568,0.4277844,0.4277844,0,0,0,0.4277844,83.2588,0,0,0.3561681,0.4502993,0.4277844,0,0,0,4.553689,0,0.0941312,-0.0941312,5.900789,98.34628,0.1462281,0.4705628,0.2849345,0,4.909857
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06699084,58.7063,57.36513,0,0,0,0,0,0,0,0,0,0.06699084,0,0,0,0,0.1045902,4.459558,0.06699084,0,0.06699084,5.964342,99.4055,0.1462169,0,0.05359267,0,4.526548
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,55.6655,55.6655,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0.03759938,4.519849,0,0.8074186,-0.8074186,5.113248,85.22063,0.1462169,0.8437524,0,0,4.519849
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,54.10667,54.10667,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,0.9347311,3.712431,0,0.7467293,-0.7467293,4.326127,72.10196,0.1462169,0.7803321,0,0,3.712431
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,52.55788,52.55788,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,1.76443,2.965702,0,0.6981639,-0.6981639,3.590197,59.83649,0.1462169,0.7295813,0,0,2.965702
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.13985,51.13985,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,2.540168,2.267538,0,0.03191974,-0.03191974,3.556551,59.27573,0.1462169,0.03335613,0,0,2.267538
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.12409,50.12409,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,2.575634,2.235618,0,0.3013498,-0.3013498,3.2389,53.98156,0.1462169,0.3149105,0,0,2.235618
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,49.21896,49.21896,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,2.910468,1.934268,0,0.002736066,-0.002736066,3.236016,53.93349,0.1462169,0.002859189,0,0,1.934268
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,48.42446,48.42446,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,2.913508,1.931532,0,0.04440884,-0.04440884,3.189205,53.15331,0.1462169,0.04640724,0,0,1.931532
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,47.6903,47.6903,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,2.962851,1.887123,0,0.06581318,-0.06581318,3.119832,51.99709,0.1462169,0.06877478,0,0,1.887123
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.03659,47.03659,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,3.035977,1.82131,0,0.07643799,-0.07643799,3.039259,50.65422,0.1462169,0.0798777,0,0,1.82131
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,46.50357,46.50357,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,3.120908,1.744872,0,0.1699846,-0.1699846,2.86008,47.6679,0.1462169,0.1776339,0,0,1.744872
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.13146,46.13146,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,3.309779,1.574887,0,0.08504691,-0.08504691,2.770432,46.17378,0.1462169,0.08887402,0,0,1.574887
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02216909,46.19807,45.78952,0.1206748,0.1206748,0,0,0,0.1206748,18.37093,0,1.387779E-17,0.02216909,0.1270261,0.1206748,0,0,3.404276,1.489841,0,0.104857,-0.104857,2.659903,44.33163,0.1462169,0.1327423,0.01773527,0,1.51201
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2168884,49.51102,45.42747,0.9708474,0.9708474,0,0,0,0.9708474,22.34011,0,1.110223E-16,0.2168884,1.021945,0.9708474,0,0,3.520784,1.384984,0,0.8050562,-0.8050562,1.811299,30.18826,0.1462169,1.067932,0.1735107,0,1.601872
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5011718,56.07806,46.22197,0.5591974,0.5591974,0,0,0,0.5591974,89.62342,1.110223E-16,0,0.5011718,0.5886288,0.5591974,0,0,4.415291,0.5799273,0,0.08745698,-0.08745698,1.719112,28.6518,0.1462169,0.6151171,0.4009374,0,1.081099
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6291066,61.20765,48.39429,0.04796229,0.04796229,0,0,0,0.04796229,1311.669,0,0,0.6291066,0.05048662,0.04796229,0,0,4.512465,0.4924703,0.57862,0,0.57862,2.268039,37.80057,0.1461199,0.05275852,0.5032852,0,1.121577
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6554442,64.24245,50.60683,0,0,0,0,0,0,0,0,0,0.6554442,0,0,0,0,3.933845,1.013228,0.6554442,0,0.6554442,2.889848,48.16403,0.1460102,0,0.5243554,0,1.668672
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7183348,68.1097,52.74897,0.06786392,0.06786392,0,0,0,0.06786392,1058.493,0,0,0.7183348,0.0714357,0.06786392,0,0,3.278401,1.603128,0.6468991,0,0.6468991,3.50355,58.39238,0.1459022,0.07465031,0.5746679,0,2.321463
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8070117,72.68202,54.84083,0.9302949,0.9302949,0,0,0,0.9302949,86.74793,0,0,0.8070117,0.9792578,0.9302949,0,0,2.631502,2.185337,0,0.1722462,-0.1722462,3.321987,55.36633,0.1459022,1.023324,0.6456093,0,2.992349
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8378623,75.94115,56.96285,0,0,0,0,0,0,0,0,0,0.8378623,0,0,0,0,2.822886,2.013091,0.8378623,0,0.8378623,4.116853,68.61407,0.1457624,0,0.6702899,0,2.850953
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7038015,74.03691,58.32055,0.2949716,0.2949716,0,0,0,0.2949716,238.5997,0,0,0.7038015,0.3104964,0.2949716,0,0,1.985024,2.767167,0.3933051,0,0.3933051,4.489974,74.83276,0.1456969,0.3244688,0.5630412,0,3.470969
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.177829,62.54967,58.8938,0.07714439,0.07714439,0,0,0,0.07714439,230.5145,0,0,0.177829,0.08120462,0.07714439,0,0,1.591719,3.121142,0.09662435,0,0.09662435,4.581641,76.36052,0.1456808,0.08485883,0.1422632,0,3.298971
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.3901591,67.9622,59.62796,0.5280594,0.5280594,0,0,0,0.5280594,73.88545,0,0,0.3901591,0.555852,0.5280594,0,0,1.495095,3.208104,0,0.1656929,-0.1656929,4.406985,73.4496,0.1456808,0.5808653,0.3121273,0,3.598263
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1243819,61.59487,59.05471,0,0,0,0,0,0,0,0,0,0.1243819,0,0,0,0,1.679198,3.042411,0.1243819,0,0.1243819,4.524984,75.41624,0.1456601,0,0.09950549,0,3.166793
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07117521,58.64871,57.22433,0.3263223,0.3263223,0,0,0,0.3263223,21.81132,0,5.551115E-17,0.07117521,0.3434972,0.3263223,0,0,1.554816,3.154354,0,0.272322,-0.272322,4.237931,70.63205,0.1456601,0.3589546,0.05694017,0,3.22553
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,55.49453,55.49453,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,1.857396,2.882032,0,0.3082404,-0.3082404,3.913017,65.21683,0.1456601,0.3221112,0,0,2.882032
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.9357,53.9357,1.569537,1.569537,1.7,0,0.5202,1.569537,0,0,0,0,0,0,0.1304625,0.1239394,2.199886,2.573792,0.1239394,0,0.1239394,4.030597,67.17648,0.1456847,1.726491,0,1.7,2.573792
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,52.41709,52.41709,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.075946,2.685337,1.38,0,1.38,5.339779,88.99615,0.145895,0.2675142,0,1.7,2.685337
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.99905,50.99905,0.05200741,0.05200741,0,0,0,0.05200741,0,0,6.938894E-18,0,0.05474464,0.05200741,0,0,0.6959462,3.927337,0,0.05474464,-0.05474464,5.282073,88.03439,0.145895,0.05720815,0,0,3.927337
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,50.00341,50.00341,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.7567735,3.872593,0,0.07440498,-0.07440498,5.203644,86.72723,0.145895,0.07775321,0,0,3.872593
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.12845,49.12845,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.8394457,3.798188,0,0.2406279,-0.2406279,4.95,82.49983,0.145895,0.2514562,0,0,3.798188
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,48.31383,48.31383,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,1.10681,3.55756,0,0.2503753,-0.2503753,4.686081,78.1012,0.145895,0.2616422,0,0,3.55756
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,47.57967,47.57967,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,1.385005,3.307185,0,0.2175165,-0.2175165,4.456799,74.27982,0.145895,0.2273047,0,0,3.307185
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.95613,46.95613,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,1.62669,3.089668,0,0.1489701,-0.1489701,4.29977,71.6627,0.145895,0.1556738,0,0,3.089668
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,46.41306,46.41306,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.792212,2.940698,0,0.1694202,-0.1694202,4.121186,68.68629,0.145895,0.1770441,0,0,2.940698
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.980457,2.771278,0,0,0,4.121186,68.68629,0.145895,0,0,0,2.771278
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01093588,45.88002,45.6789,0.01189456,0.01189456,0,0,0,0.01189456,91.94012,1.734723E-18,0,0.01093588,0.01252059,0.01189456,0,0,1.980457,2.771278,0,0.001584718,-0.001584718,4.119515,68.65845,0.145895,0.01308402,0.0087487,0,2.782214
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.08972829,46.99905,45.33696,0.4109047,0.4109047,0,0,0,0.4109047,21.83676,0,0,0.08972829,0.4325313,0.4109047,0,0,1.982218,2.769693,0,0.342803,-0.342803,3.758169,62.63603,0.145895,0.4519952,0.07178263,0,2.859421
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2473698,50.82928,46.13146,0.4003997,0.4003997,0,0,0,0.4003997,61.7807,0,0,0.2473698,0.4214734,0.4003997,0,0,2.36311,2.42689,0,0.1741036,-0.1741036,3.574648,59.57735,0.145895,0.4404397,0.1978958,0,2.67426
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4189169,56.58026,48.31383,1.217526,1.217526,0,0,0,1.217526,34.40722,0,0,0.4189169,1.281606,1.217526,0,0,2.556558,2.252786,0,0.8626894,-0.8626894,2.665293,44.42147,0.145895,1.339279,0.3351335,0,2.671703
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.481284,60.25457,50.51632,0.6503791,0.6503791,0,0,0,0.6503791,74.00053,0,0,0.481284,0.6846095,0.6503791,0,0,3.515102,1.390097,0,0.2033256,-0.2033256,2.450969,40.84941,0.145895,0.715417,0.3850272,0,1.871381
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6446372,66.27345,52.66851,0.485629,0.485629,0,0,0,0.485629,132.7428,0,0,0.6446372,0.5111884,0.485629,0,0,3.741019,1.186771,0.1334488,0,0.1334488,2.57757,42.95942,0.1458728,0.5341918,0.5157098,0,1.831409
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5475019,66.31904,54.76037,0.9938557,0.9938557,0,0,0,0.9938557,55.08868,0,0,0.5475019,1.046164,0.9938557,0,0,3.607571,1.306875,0,0.4986619,-0.4986619,2.051934,34.19884,0.1458728,1.093241,0.4380015,0,1.854377
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8189845,75.35114,56.8824,0.1907125,0.1907125,0,0,0,0.1907125,429.4341,0,0,0.8189845,0.20075,0.1907125,0,0,4.161639,0.8082135,0.6182345,0,0.6182345,2.638443,43.97396,0.1457701,0.2097838,0.6551876,0,1.627198
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.454713,67.92018,58.20992,1.010983,1.010983,0,0,0,1.010983,44.9773,0,0,0.454713,1.064193,1.010983,0,0,3.543405,1.364625,0,0.6094799,-0.6094799,1.995995,33.26651,0.1457701,1.112082,0.3637704,0,1.819337
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2009188,62.9142,58.77311,0.4193891,0.4193891,0,0,0,0.4193891,47.9075,0,5.551115E-17,0.2009188,0.4414622,0.4193891,0,0,4.220605,0.7551447,0,0.2405434,-0.2405434,1.74244,29.0406,0.1457701,0.461328,0.1607351,0,0.9560634
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03165096,60.15732,59.51733,0.5338234,0.5338234,1.7,0,0.5202,0.5338234,5.929107,0,0,0.03165096,0,0,1.166177,1.107868,4.487875,0.5146012,1.139519,0,1.139519,2.823482,47.05794,0.145994,0.5872058,0.02532077,1.7,0.5462522
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1527691,62.02298,58.8938,1.080079,1.080079,1.7,0,0.5202,1.080079,14.14426,0,0,0.1527691,0,0,0.6199211,0.588925,3.348356,1.540168,0.7416942,0,0.7416942,3.527115,58.78513,0.1461347,1.188087,0.1222153,1.7,1.692937
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05673239,58.21553,57.08353,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,16.87152,0,0,0.05673239,0,0,1.363739,1.295552,2.606662,2.207693,1.352284,0,1.352284,4.810004,80.16658,0.1463494,0.3698874,0.04538591,1.7,2.264425
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,55.3839,55.3839,1.068692,1.068692,0,0,0,1.068692,0,0,0,0,1.124939,1.068692,0,0,1.254378,3.424749,0,1.124939,-1.124939,3.624214,60.40345,0.1463494,1.175562,0,0,3.424749
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,53.85524,53.85524,0.3544788,0.3544788,0,0,0,0.3544788,0,0,0,0,0.3731356,0.3544788,0,0,2.504311,2.299809,0,0.3731356,-0.3731356,3.230895,53.84814,0.1463494,0.3899267,0,0,2.299809
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,52.32658,52.32658,1.915805,1.915805,1.7,0,0.5202,1.915805,0,0,0,0,0.227163,0.2158048,0,0,2.918906,1.926674,0,0.227163,-0.227163,2.991444,49.8573,0.1463494,2.107385,0,1.7,1.926674
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.91859,50.91859,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,3.171309,1.699511,1.337777,0,1.337777,4.260571,71.00938,0.1465659,0.3209947,0,1.7,1.699511
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.89278,49.89278,0.1795857,0.1795857,1.632217,0,0.5016953,0.1795857,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.833532,2.90351,1.38,0,1.38,5.569754,92.82905,0.1467515,0.1975443,0,1.7,2.90351
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.01782,49.01782,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.4535318,4.14551,0,0.007445314,-0.007445314,5.561906,92.69824,0.1467515,0.007780353,0,0,4.14551
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,48.22332,48.22332,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.4618044,4.138065,0,0.2831597,-0.2831597,5.263429,87.72365,0.1467515,0.2959019,0,0,4.138065
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,47.45899,47.45899,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,0.7764263,3.854905,0,0.1847679,-0.1847679,5.068667,84.47762,0.1467515,0.1930825,0,0,3.854905
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.83545,46.83545,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,0.981724,3.670137,0,0.2263986,-0.2263986,4.830022,80.5002,0.1467515,0.2365866,0,0,3.670137
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,46.3326,46.3326,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,1.233278,3.443739,0,0.1838372,-0.1838372,4.63624,77.27052,0.1467515,0.1921099,0,0,3.443739
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.96049,45.96049,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.437542,3.259902,0,0.2107156,-0.2107156,4.414126,73.56863,0.1467515,0.2201978,0,0,3.259902
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02058094,46.00742,45.62861,0.2103445,0.2103445,0,0,0,0.2103445,9.784399,0,2.775558E-17,0.02058094,0.2214153,0.2103445,0,0,1.67167,3.049186,0,0.2008343,-0.2008343,4.202428,70.04034,0.1467515,0.2313789,0.01646475,0,3.069767
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2298626,49.58646,45.2565,0.5790409,0.5790409,0,0,0,0.5790409,39.69712,0,0,0.2298626,0.6095167,0.5790409,0,0,1.894819,2.848351,0,0.3796541,-0.3796541,3.802238,63.37051,0.1467515,0.6369449,0.18389,0,3.078214
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4210094,54.22847,46.05101,0.360963,0.360963,0,0,0,0.360963,116.635,0,0,0.4210094,0.3799611,0.360963,0,0,2.316657,2.468697,0.04104827,0,0.04104827,3.84118,64.01953,0.1467446,0.3970594,0.3368075,0,2.889707
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6513298,61.4957,48.20321,0,0,0,0,0,0,0,0,0,0.6513298,0,0,0,0,2.275609,2.505641,0.6513298,0,0.6513298,4.459085,74.31794,0.1466365,0,0.5210639,0,3.156971
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6330567,63.47457,50.37552,0.6737908,0.6737908,0,0,0,0.6737908,93.95449,0,0,0.6330567,0.7092534,0.6737908,0,0,1.624279,3.091838,0,0.07619675,-0.07619675,4.378767,72.9793,0.1466365,0.7411699,0.5064453,0,3.724894
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6133446,65.35825,52.49754,0.7704336,0.7704336,0,0,0,0.7704336,79.61031,0,0,0.6133446,0.8109828,0.7704336,0,0,1.708942,3.015641,0,0.1976381,-0.1976381,4.170438,69.50716,0.1466365,0.847477,0.4906757,0,3.628986
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6687293,68.97926,54.5894,0.1730355,0.1730355,0,0,0,0.1730355,386.4694,0,0,0.6687293,0.1821426,0.1730355,0,0,1.92854,2.818003,0.4865867,0,0.4865867,4.632055,77.20076,0.1465559,0.190339,0.5349835,0,3.486732
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1717936,60.18584,56.71143,0,0,0,0,0,0,0,0,0,0.1717936,0,0,0,0,1.441953,3.255931,0.1717936,0,0.1717936,4.795033,79.91705,0.1465275,0,0.1374349,0,3.427724
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6129921,71.47067,58.03895,0.6142569,0.6142569,0,0,0,0.6142569,99.7941,0,0,0.6129921,0.6465862,0.6142569,0,0,1.27016,3.410545,0,0.03359409,-0.03359409,4.759621,79.32687,0.1465275,0.6756826,0.4903937,0,4.023537
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2630393,64.0676,58.60215,0.4754145,0.4754145,0,0,0,0.4754145,55.32841,0,0,0.2630393,0.5004364,0.4754145,0,0,1.307487,3.376951,0,0.237397,-0.237397,4.509383,75.15623,0.1465275,0.522956,0.2104315,0,3.63999
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2671935,64.93205,59.34636,0.05038431,0.05038431,0,0,0,0.05038431,530.311,0,0,0.2671935,0.05303612,0.05038431,0,0,1.571261,3.139554,0.2141574,0,0.2141574,4.71255,78.54235,0.146492,0.05542274,0.2137548,0,3.406748
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1528107,61.84909,58.72283,0.5220829,0.5220829,0,0,0,0.5220829,29.26943,0,1.110223E-16,0.1528107,0.5495609,0.5220829,0,0,1.357104,3.332296,0,0.3967502,-0.3967502,4.294339,71.57217,0.146492,0.5742912,0.1222485,0,3.485106
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06580274,58.19519,56.8824,1.25177,1.25177,0,0,0,1.25177,5.256776,0,0,0.06580274,1.317652,1.25177,0,0,1.797937,2.935545,0,1.25185,-1.25185,2.974773,49.57946,0.146492,1.376947,0.05264219,0,3.001348
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,55.21293,55.21293,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,3.188881,1.683696,0,1.022499,-1.022499,1.896965,31.61602,0.146492,1.068511,0,0,1.683696
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,53.68427,53.68427,0.8298715,0.8298715,1.7,0,0.5202,0.8298715,0,0,0,0,0,0,0.8701285,0.826622,4.324991,0.6611966,0.826622,0,0.826622,2.681167,44.68604,0.1466532,0.9128587,0,1.7,0.6611966
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,52.15561,52.15561,0.4082394,0.4082394,1.7,0,0.5202,0.4082394,0,0,0,0,0,0,1.291761,1.227173,3.498369,1.405156,1.227173,0,1.227173,3.845366,64.08929,0.1468863,0.4490633,0,1.7,1.405156
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,50.76774,50.76774,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.271197,2.509612,1.38,0,1.38,5.154549,85.90897,0.147009,0,0,1.7,2.509612
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,49.78215,49.78215,0.02496549,0.02496549,0,0,0,0.02496549,0,0,3.469447E-18,0,0.02627946,0.02496549,0,0,0.8911968,3.751612,0,0.02627946,-0.02627946,5.126847,85.44729,0.147009,0.02746204,0,0,3.751612
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.87703,48.87703,0.2165471,0.2165471,0,0,0,0.2165471,0,0,2.775558E-17,0,0.2279444,0.2165471,0,0,0.9203962,3.725332,0,0.2279444,-0.2279444,4.886573,81.44272,0.147009,0.2382019,0,0,3.725332
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.11269,48.11269,0.2453641,0.2453641,0,0,0,0.2453641,0,0,0,0,0.258278,0.2453641,0,0,1.173668,3.497388,0,0.258278,-0.258278,4.614324,76.90525,0.147009,0.2699006,0,0,3.497388
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,47.37853,47.37853,0.1020848,0.1020848,0,0,0,0.1020848,0,0,1.387779E-17,0,0.1074577,0.1020848,0,0,1.460643,3.23911,0,0.1074577,-0.1074577,4.501054,75.01741,0.147009,0.1122933,0,0,3.23911
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,46.755,46.755,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,1.580041,3.131652,0,0.02297484,-0.02297484,4.476836,74.61378,0.147009,0.0240087,0,0,3.131652
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,46.24209,46.24209,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,1.605568,3.108677,0,0.0592689,-0.0592689,4.414361,73.57254,0.147009,0.061936,0,0,3.108677
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.88004,45.88004,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,1.671423,3.049408,0,0.01569056,-0.01569056,4.397822,73.29688,0.147009,0.01639664,0,0,3.049408
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008184616,45.68844,45.5381,0.1448303,0.1448303,0,0,0,0.1448303,5.651175,0,2.775558E-17,0.008184616,0.152453,0.1448303,0,0,1.688857,3.033718,0,0.1442684,-0.1442684,4.245749,70.76235,0.147009,0.1593134,0.006547693,0,3.041903
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2262158,49.43304,45.17605,0.5226029,0.5226029,0,0,0,0.5226029,43.28637,0,0,0.2262158,0.5501083,0.5226029,0,0,1.849155,2.88945,0,0.3238925,-0.3238925,3.904337,65.07215,0.147009,0.5748631,0.1809726,0,3.115665
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5588018,57.02013,45.96049,0.6033267,0.6033267,0,0,0,0.6033267,92.6201,0,0,0.5588018,0.6350808,0.6033267,0,0,2.209035,2.565557,0,0.07627895,-0.07627895,3.823932,63.73207,0.147009,0.6636594,0.4470415,0,3.124359
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7794722,64.30559,48.08252,0.5843249,0.5843249,0,0,0,0.5843249,133.397,0,0,0.7794722,0.6150789,0.5843249,0,0,2.29379,2.489278,0.1643933,0,0.1643933,3.979889,66.33135,0.1469818,0.6427574,0.6235777,0,3.26875
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9033306,69.85706,50.29506,0.2353523,0.2353523,0,0,0,0.2353523,383.8206,0,0,0.9033306,0.2477393,0.2353523,0,0,2.129396,2.637232,0.6555913,0,0.6555913,4.601838,76.69714,0.1468735,0.2588876,0.7226645,0,3.540563
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.120108,78.23235,52.41709,0.2290066,0.2290066,0,0,0,0.2290066,489.1161,0,0,1.120108,0.2410595,0.2290066,0,0,1.473805,3.227264,0.8790485,0,0.8790485,5.435776,90.59609,0.1467284,0.2519072,0.8960865,0,4.347373
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.143014,81.49107,54.47877,0,0,0,0,0,0,0,0.5482575,0,1.143014,0,0,0,0,0.5947567,4.018408,0.5947567,0,0.5947567,6.000012,100,0.1466305,0,0.9144114,0,5.161422
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.023811,80.59913,56.57063,0.3982795,0.3982795,0,0,0,0.3982795,257.0585,0.6045697,0,1.023811,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1466305,0.4381074,0.8190491,0,5.5775
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.910501,79.00715,57.89816,0,0,0,0,0,0,0,0.910501,0,0.910501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466305,0,0.7284008,0,5.46419
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7703283,75.88208,58.44123,0.7076347,0.7076347,0,0,0,0.7076347,108.8596,0.02544975,0,0.7703283,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1466305,0.7783982,0.6162627,0,5.324017
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3598568,66.79858,59.17539,0.6120808,0.6120808,0,0,0,0.6120808,58.79237,0,1.110223E-16,0.3598568,0.6442956,0.6120808,0,0,0,4.553689,0,0.2844388,-0.2844388,5.700187,95.00293,0.1466305,0.6732889,0.2878855,0,4.913546
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3008218,64.88892,58.60215,1.0612,1.0612,0,0,0,1.0612,28.34734,0,0,0.3008218,1.117052,1.0612,0,0,0.3160431,4.26925,0,0.8162303,-0.8162303,4.839805,80.66325,0.1466305,1.16732,0.2406575,0,4.570072
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07114881,58.19117,56.77177,0.7436544,0.7436544,0,0,0,0.7436544,9.567455,0,1.110223E-16,0.07114881,0.7827941,0.7436544,0,0,1.222966,3.45302,0,0.7116452,-0.7116452,4.089665,68.16094,0.1466305,0.8180198,0.05691904,0,3.524169
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,55.10231,55.10231,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,2.013683,2.741374,0,0.9419732,-0.9419732,3.096738,51.6122,0.1466305,0.984362,0,0,2.741374
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,53.60381,53.60381,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,3.060319,1.799401,0,1.001927,-1.001927,2.040614,34.01016,0.1466305,1.047014,0,0,1.799401
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.07515,52.07515,1.145887,1.145887,1.7,0,0.5202,1.145887,0,1.110223E-16,0,0,0,0,0.5541127,0.5264071,4.173573,0.7974738,0.5264071,0,0.5264071,2.540007,42.33337,0.1467324,1.260476,0,1.7,0.7974738
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,50.71745,50.71745,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,3.647165,1.27124,1.38,0,1.38,3.84919,64.15305,0.146866,0.03619787,0,1.7,1.27124
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,49.67153,49.67153,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.267165,2.51324,1.38,0,1.38,5.158373,85.97272,0.1470052,0.05607124,0,1.7,2.51324
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,48.79657,48.79657,0.0486124,0.0486124,0,0,0,0.0486124,0,0,6.938894E-18,0,0.05117094,0.0486124,0,0,0.8871652,3.75524,0,0.05117094,-0.05117094,5.104434,85.07373,0.1470052,0.05347364,0,0,3.75524
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.03223,48.03223,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.9440218,3.704069,0,0.2495932,-0.2495932,4.84134,80.68884,0.1470052,0.2608249,0,0,3.704069
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,47.2679,47.2679,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.221348,3.454476,0,0.1112091,-0.1112091,4.724115,78.7351,0.1470052,0.1162135,0,0,3.454476
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,46.67454,46.67454,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.344913,3.343267,0,0.1247239,-0.1247239,4.592645,76.54392,0.1470052,0.1303365,0,0,3.343267
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.16163,46.16163,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.483495,3.218543,0,0.04655047,-0.04655047,4.543576,75.72612,0.1470052,0.04864524,0,0,3.218543
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.78952,45.78952,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.535218,3.171993,0,0.2229606,-0.2229606,4.308555,71.8091,0.1470052,0.2329939,0,0,3.171993
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01779765,45.78476,45.45764,0.1265681,0.1265681,0,0,0,0.1265681,14.06172,0,2.775558E-17,0.01779765,0.1332296,0.1265681,0,0,1.782952,2.949032,0,0.1154319,-0.1154319,4.186879,69.78118,0.1470052,0.1392249,0.01423812,0,2.96683
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2078386,49.01627,45.1157,0.8610348,0.8610348,0,0,0,0.8610348,24.13824,1.110223E-16,0,0.2078386,0.9063523,0.8610348,0,0,1.91121,2.8336,0,0.6985137,-0.6985137,3.450581,57.50957,0.1470052,0.9471382,0.1662709,0,3.041439
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5439405,56.61615,45.88004,0.2353447,0.2353447,0,0,0,0.2353447,231.125,0,0,0.5439405,0.2477312,0.2353447,0,0,2.687336,2.135086,0.2962092,0,0.2962092,3.73159,62.19304,0.1469565,0.2588792,0.4351524,0,2.679027
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.8925923,66.92818,48.00206,0.3858248,0.3858248,0,0,0,0.3858248,231.3465,0,0,0.8925923,0.4061314,0.3858248,0,0,2.391127,2.401675,0.4864609,0,0.4864609,4.193087,69.88464,0.1468766,0.4244073,0.7140738,0,3.294267
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.87968,69.12321,50.17438,0,0,0,0,0,0,0,0,0,0.87968,0,0,0,0,1.904666,2.839489,0.87968,0,0.87968,5.027625,83.79358,0.1467324,0,0.703744,0,3.719169
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.6947469,67.00546,52.26624,0,0,0,0,0,0,0,0,0,0.6947469,0,0,0,0,1.024986,3.631201,0.6947469,0,0.6947469,5.686719,94.77847,0.1466187,0,0.5557976,0,4.325948
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6226947,67.60544,54.33797,0.7930436,0.7930436,0,0,0,0.7930436,78.5196,0,1.110223E-16,0.6226947,0.8347827,0.7930436,0,0,0.3302392,4.256474,0,0.212088,-0.212088,5.463159,91.05247,0.1466187,0.872348,0.4981557,0,4.879169
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6095602,69.6061,56.42983,0,0,0,0,0,0,0,0.04366758,0,0.6095602,0,0,0,0,0.5658926,4.044385,0.5658926,0,0.5658926,6.000012,100,0.1465262,0,0.4876482,0,4.653946
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.4854407,68.1402,57.75735,0.05480235,0.05480235,0,0,0,0.05480235,885.8027,0.427754,0,0.4854407,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1465262,0.06028259,0.3883526,0,5.03913
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4734644,68.41714,58.27026,0.4529538,0.4529538,0,0,0,0.4529538,104.5282,0,0,0.4734644,0.4767934,0.4529538,0,0,0,4.553689,0,0.003329062,-0.003329062,5.996503,99.94151,0.1465262,0.4982491,0.3787715,0,5.027153
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2184168,63.46315,58.94408,1.087842,1.087842,0,0,0,1.087842,20.07798,0,0,0.2184168,1.145097,1.087842,0,0,0.003698958,4.55036,0,0.9266804,-0.9266804,5.019696,83.66143,0.1465262,1.196627,0.1747334,0,4.768776
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1508711,61.45912,58.38089,0.6938237,0.6938237,0,0,0,0.6938237,21.74487,0,0,0.1508711,0.7303407,0.6938237,0,0,1.033344,3.62368,0,0.5794697,-0.5794697,4.408881,73.48121,0.1465262,0.7632061,0.1206968,0,3.774551
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06265823,57.8479,56.6008,1.188258,1.188258,0,0,0,1.188258,5.273117,0,0,0.06265823,1.250798,1.188258,0,0,1.677199,3.04421,0,1.18814,-1.18814,3.156472,52.60777,0.1465262,1.307084,0.05012658,0,3.106868
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.93134,54.93134,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.997354,1.85607,0,0.4948602,-0.4948602,2.634844,43.91398,0.1465262,0.5171289,0,0,1.85607
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,53.46302,53.46302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.547199,1.36121,0,0,0,2.634844,43.91398,0.1465262,0,0,0,1.36121
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.93435,51.93435,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.547199,1.36121,0,0.7826003,-0.7826003,1.809911,30.16512,0.1465262,0.8178173,0,0,1.36121
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,50.57666,50.57666,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.416755,0.5786098,0,0.1492795,-0.1492795,1.652556,27.54255,0.1465262,0.1559971,0,0,0.5786098
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,49.55085,49.55085,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.582621,0.4293303,0,0.01992361,-0.01992361,1.631555,27.19253,0.1465262,0.02082018,0,0,0.4293303
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,48.67588,48.67588,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.604758,0.4094068,0,0.1459918,-0.1459918,1.477666,24.62772,0.1465262,0.1525615,0,0,0.4094068
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.91155,47.91155,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.766971,0.2634149,0,0.09554937,-0.09554937,1.376948,22.94909,0.1465262,0.0998491,0,0,0.2634149
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.14722,47.14722,0.179781,0.179781,1.632413,0,0.5017486,0.179781,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.873137,0.1678655,1.38,0,1.38,2.686131,44.76876,0.1467088,0.1977591,0,1.7,0.1678655
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,46.58403,46.58403,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,3.493137,1.409865,1.314161,0,1.314161,3.932853,65.54742,0.1469243,0.3483401,0,1.7,1.409865
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.08118,46.08118,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.178976,2.59261,1.38,0,1.38,5.242036,87.3671,0.147083,0.1231708,0,1.7,2.59261
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,45.70907,45.70907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7989764,3.83461,0,0,0,5.242036,87.3671,0.147083,0,0,0,3.83461
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01484177,45.63966,45.36713,0.03355709,0.03355709,0,0,0,0.03355709,44.22843,0,6.938894E-18,0.01484177,0.03532325,0.03355709,0,0,0.7989764,3.83461,0,0.02048148,-0.02048148,5.220447,87.00728,0.147083,0.0369128,0.01187342,0,3.849452
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1677845,48.13598,45.00508,0.565051,0.565051,0,0,0,0.565051,29.6937,0,0,0.1677845,0.5947905,0.565051,0,0,0.8217335,3.814129,0,0.427006,-0.427006,4.770343,79.50556,0.147083,0.6215561,0.1342276,0,3.981913
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.174477,49.09585,45.81969,0.06389505,0.06389505,0,0,0,0.06389505,273.0681,0,0,0.174477,0.06725795,0.06389505,0,0,1.296185,3.387123,0.1072191,0,0.1072191,4.87206,81.20084,0.1470655,0.07028455,0.1395816,0,3.5616
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2587945,52.87297,47.89144,1.277849,1.277849,1.7,0,0.5202,1.277849,20.25234,0,0,0.2587945,0,0,0.4221506,0.4010431,1.188966,3.48362,0.6598375,0,0.6598375,5.498037,91.63377,0.1471825,1.405634,0.2070356,1.7,3.742414
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3684663,57.37384,50.06375,0.7709024,0.7709024,0,0,0,0.7709024,47.79675,0,0,0.3684663,0.8114762,0.7709024,0,0,0.5291281,4.077474,0,0.44301,-0.44301,5.031064,83.85089,0.1471825,0.8479927,0.294773,0,4.44594
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1594383,55.27422,52.15561,0,0,0,0,0,0,0,0,0,0.1594383,0,0,0,0,1.021361,3.634464,0.1594383,0,0.1594383,5.18232,86.37183,0.1471565,0,0.1275506,0,3.793902
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3766795,61.93838,54.22735,0.6610568,0.6610568,0,0,0,0.6610568,56.98141,0,1.110223E-16,0.3766795,0.6958492,0.6610568,0,0,0.861923,3.777958,0,0.3191698,-0.3191698,4.845885,80.7646,0.1471565,0.7271625,0.3013436,0,4.154638
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3535163,63.6427,56.3192,0.9492231,0.9492231,0,0,0,0.9492231,37.2427,0,0,0.3535163,0.9991822,0.9492231,0,0,1.216556,3.458788,0,0.6456659,-0.6456659,4.165294,69.42142,0.1471565,1.044145,0.282813,0,3.812305
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.638614,71.65923,57.64673,0,0,0,0,0,0,0,0,0,0.638614,0,0,0,0,1.933963,2.813123,0.638614,0,0.638614,4.771136,79.51878,0.1470524,0,0.5108912,0,3.451736
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4793231,68.42242,58.14958,0.1370182,0.1370182,0,0,0,0.1370182,349.8245,0,0,0.4793231,0.1442297,0.1370182,0,0,1.295349,3.387875,0.3350935,0,0.3350935,5.089034,84.81706,0.1469978,0.15072,0.3834585,0,3.867198
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.102094,60.96978,58.8938,0,0,0,0,0,0,0,0,0,0.102094,0,0,0,0,0.9602553,3.689459,0.102094,0,0.102094,5.185889,86.4313,0.1469812,0,0.08167519,0,3.791553
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1668258,61.67922,58.27026,0,0,0,0,0,0,0,0,0,0.1668258,0,0,0,0,0.8581613,3.781344,0.1668258,0,0.1668258,5.344153,89.06905,0.1469541,0,0.1334606,0,3.94817
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.071226,57.9287,56.51029,0.6577535,0.6577535,0,0,0,0.6577535,10.82868,0,1.110223E-16,0.071226,0.6923721,0.6577535,0,0,0.6913354,3.931487,0,0.6211461,-0.6211461,4.689408,78.15665,0.1469541,0.7235288,0.0569808,0,4.002713
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,54.871,54.871,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,1.381498,3.310341,0,0.2837487,-0.2837487,4.390311,73.1717,0.1469541,0.2965175,0,0,3.310341
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,53.40268,53.40268,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,1.696774,3.026592,0,1.054858,-1.054858,3.278393,54.63977,0.1469541,1.102327,0,0,3.026592
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.87401,51.87401,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.868839,1.971734,0,1.011308,-1.011308,2.21238,36.87294,0.1469541,1.056817,0,0,1.971734
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,50.51632,50.51632,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.992514,0.9604262,0,0.09078509,-0.09078509,2.116685,35.27801,0.1469541,0.09487043,0,0,0.9604262
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,49.47039,49.47039,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,4.093387,0.8696411,0,0.252336,-0.252336,1.850699,30.84492,0.1469541,0.2636911,0,0,0.8696411
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,48.59543,48.59543,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,4.37376,0.6173051,0,0.3255909,-0.3255909,1.507496,25.12489,0.1469541,0.3402425,0,0,0.6173051
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.8311,47.8311,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.735528,0.2917142,0,0.06989276,-0.06989276,1.433823,23.897,0.1469541,0.07303793,0,0,0.2917142
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.06676,47.06676,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.813186,0.2218214,0,0.05307423,-0.05307423,1.377878,22.96458,0.1469541,0.05546257,0,0,0.2218214
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,46.50357,46.50357,0.1938419,0.1938419,1.646473,0,0.5055873,0.1938419,0,0,0,0,0,0,1.452632,1.38,4.872158,0.1687472,1.38,0,1.38,2.687061,44.78425,0.1471395,0.2132261,0,1.7,0.1687472
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.02084,46.02084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.492157,1.410747,1.38,0,1.38,3.996243,66.60393,0.1472594,0,0,1.7,1.410747
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,45.62861,45.62861,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.112158,2.652747,1.38,0,1.38,5.305427,88.4236,0.1474056,0.08754019,0,1.7,2.652747
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005684346,45.42108,45.31684,0.05173895,0.05173895,0,0,0,0.05173895,10.98659,0,0,0.005684346,0.05446205,0.05173895,0,0,0.7321575,3.894747,0,0.04877771,-0.04877771,5.25401,87.56666,0.1474056,0.05691285,0.004547477,0,3.900432
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1005042,46.8041,44.94474,0.65713,0.65713,0,0,0,0.65713,15.29442,0,1.110223E-16,0.1005042,0.6917158,0.65713,0,0,0.786355,3.845969,0,0.5912116,-0.5912116,4.630818,77.18015,0.1474056,0.722843,0.08040339,0,3.946474
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1680058,48.88965,45.73924,1.665408,1.665408,1.7,0,0.5202,1.665408,10.08796,0,0,0.1680058,0,0,0.03459149,0.03286191,1.443257,3.254758,0.2008677,0,0.2008677,4.821378,80.35615,0.1474378,1.831949,0.1344047,1.7,3.422764
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2661543,52.92593,47.80093,0.1396043,0.1396043,0,0,0,0.1396043,190.6491,0,0,0.2661543,0.1469519,0.1396043,0,0,1.242389,3.435539,0.1192024,0,0.1192024,4.934464,82.2409,0.1474185,0.1535647,0.2129234,0,3.701693
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2015289,53.85785,49.95312,0,0,0,0,0,0,0,0,0,0.2015289,0,0,0,0,1.123186,3.542821,0.2015289,0,0.2015289,5.125651,85.42735,0.1473858,0,0.1612231,0,3.74435
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1466028,54.9362,52.07515,0.4984919,0.4984919,0,0,0,0.4984919,29.40926,0,0,0.1466028,0.5247284,0.4984919,0,0,0.9216576,3.724197,0,0.3781255,-0.3781255,4.727071,78.78437,0.1473858,0.5483411,0.1172822,0,3.8708
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1275985,56.62532,54.10667,0.7229864,0.7229864,0,0,0,0.7229864,17.64881,0,0,0.1275985,0.7610383,0.7229864,0,0,1.341797,3.346071,0,0.6334398,-0.6334398,4.059367,67.65598,0.1473858,0.795285,0.1020788,0,3.47367
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2818201,61.96891,56.19852,0.8438734,0.8438734,0,0,0,0.8438734,33.39602,0,0,0.2818201,0.8882878,0.8438734,0,0,2.045619,2.712632,0,0.6064676,-0.6064676,3.420094,57.00146,0.1473858,0.9282607,0.2254561,0,2.994452
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1652166,60.91446,57.55622,0.9361244,0.9361244,0,0,0,0.9361244,17.649,0,0,0.1652166,0.9853942,0.9361244,0,0,2.719472,2.106164,0,0.8201776,-0.8201776,2.555551,42.59243,0.1473858,1.029737,0.1321733,0,2.271381
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1868776,61.92451,58.09929,0,0,0,0,0,0,0,0,0,0.1868776,0,0,0,0,3.63078,1.285987,0.1868776,0,0.1868776,2.732839,45.54722,0.1473554,0,0.1495021,0,1.472864
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1030475,60.867,58.77311,0.3309714,0.3309714,0,0,0,0.3309714,31.13486,0,0,0.1030475,0.348391,0.3309714,0,0,3.443903,1.454176,0,0.2453435,-0.2453435,2.474224,41.23698,0.1473554,0.3640686,0.082438,0,1.557224
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.0821812,59.80732,58.14958,1.062976,1.062976,1.7,0,0.5202,1.062976,7.731237,0,0,0.0821812,0,0,0.6370239,0.6051727,3.716507,1.208833,0.6873539,0,0.6873539,3.126305,52.10498,0.1474827,1.169274,0.06574496,1.7,1.291014
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07169059,57.85679,56.42983,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,39.02261,0,0,0.07169059,0,0,1.452632,1.38,3.029153,1.827451,1.451691,0,1.451691,4.5035,75.05818,0.1476511,0.2020871,0.05735247,1.7,1.899142
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,54.79054,54.79054,0.05265589,0.05265589,1.505288,0,0.4670435,0.05265589,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.577462,3.133973,1.38,0,1.38,5.812683,96.87785,0.147787,0.05792148,0,1.7,3.133973
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,53.34233,53.34233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1974623,4.375973,0,0,0,5.812683,96.87785,0.147787,0,0,0,4.375973
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,51.81367,51.81367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1974623,4.375973,0,0,0,5.812683,96.87785,0.147787,0,0,0,4.375973
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,50.46603,50.46603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1974623,4.375973,0,0,0,5.812683,96.87785,0.147787,0,0,0,4.375973
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,49.41005,49.41005,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,0.1974623,4.375973,0,0.2022508,-0.2022508,5.599492,93.32468,0.147787,0.2113521,0,0,4.375973
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,48.53509,48.53509,0.2537311,0.2537311,0,0,0,0.2537311,0,0,0,0,0.2670853,0.2537311,0,0,0.4221854,4.173722,0,0.2670853,-0.2670853,5.317959,88.63248,0.147787,0.2791042,0,0,4.173722
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,47.77076,47.77076,0.08572441,0.08572441,0,0,0,0.08572441,0,0,0,0,0.09023622,0.08572441,0,0,0.7189469,3.906637,0,0.09023622,-0.09023622,5.222842,87.04719,0.147787,0.09429686,0,0,3.906637
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,47.00642,47.00642,0.09502015,0.09502015,0,0,0,0.09502015,0,0,1.387779E-17,0,0.1000212,0.09502015,0,0,0.8192093,3.816401,0,0.1000212,-0.1000212,5.11741,85.29,0.147787,0.1045222,0,0,3.816401
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,46.4734,46.4734,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,0.930344,3.716379,0,0.1465091,-0.1465091,4.962976,82.7161,0.147787,0.153102,0,0,3.716379
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,45.96049,45.96049,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,1.093132,3.56987,0,0.07257722,-0.07257722,4.886473,81.44106,0.147787,0.07584319,0,0,3.56987
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,45.59844,45.59844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.173773,3.497293,0,0,0,4.886473,81.44106,0.147787,0,0,0,3.497293
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009501319,45.43074,45.2565,0,0,0,0,0,0,0,0,0,0.009501319,0,0,0,0,1.173773,3.497293,0.009501319,0,0.009501319,4.895487,81.59128,0.1477855,0,0.007601055,0,3.506794
