Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07266887,46.22379,44.8844,0.7501975,0.7501975,0,0,0,0.7501975,9.686631,0,0,0.07266887,0.7896816,0.7501975,0,0,1.164272,3.505844,0,0.7170127,-0.7170127,4.139689,68.99467,0.1477855,0.8252172,0.05813509,0,3.578513
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08560807,47.26742,45.6789,0.7488567,0.7488567,0,0,0,0.7488567,11.43184,0,1.110223E-16,0.08560807,0.7882702,0.7488567,0,0,1.960953,2.788831,0,0.7026621,-0.7026621,3.399018,56.65019,0.1477855,0.8237423,0.06848645,0,2.874439
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1560315,50.7013,47.74059,0.8262112,0.8262112,0,0,0,0.8262112,18.88518,0,1.110223E-16,0.1560315,0.869696,0.8262112,0,0,2.741688,2.086169,0,0.7136645,-0.7136645,2.646749,44.1124,0.1477855,0.9088323,0.1248252,0,2.242201
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08702819,51.55343,49.89278,1.220176,1.220176,1.7,0,0.5202,1.220176,7.132431,0,0,0.08702819,0,0,0.4798242,0.455833,3.534649,1.372505,0.5428612,0,0.5428612,3.161753,52.69577,0.1478846,1.342193,0.06962255,1.7,1.459533
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05504751,53.07585,52.01481,0,0,1.452632,0,0.4526684,0,0,0,0,0.05504751,0,0,1.452632,1.38,2.991788,1.86108,1.435048,0,1.435048,4.523159,75.38583,0.1479935,0,0.04403801,1.7,1.916127
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1005612,56.05381,54.0765,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.34171,0,0,0.1005612,0,0,0.8133506,0.7726831,1.55674,3.152623,0.8732443,0,0.8732443,5.351591,89.193,0.1481536,0.9753143,0.08044893,1.7,3.253184
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1804665,59.81902,56.17841,0,0,0,0,0,0,0,0,0,0.1804665,0,0,0,0,0.6834961,3.938543,0.1804665,0,0.1804665,5.522796,92.04642,0.1481244,0,0.1443732,0,4.119009
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2119811,61.84252,57.50593,0.3387016,0.3387016,0,0,0,0.3387016,62.5864,0,0,0.2119811,0.356528,0.3387016,0,0,0.5030296,4.100962,0,0.1445469,-0.1445469,5.37043,89.507,0.1481244,0.3725717,0.1695849,0,4.312943
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1090026,60.19328,57.98867,0.4732153,0.4732153,0,0,0,0.4732153,23.03447,0,0,0.1090026,0.4981213,0.4732153,0,0,0.6636372,3.956415,0,0.3891187,-0.3891187,4.960263,82.67089,0.1481244,0.5205368,0.08720209,0,4.065418
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09690762,60.62837,58.66249,1.214926,1.214926,0,0,0,1.214926,7.976422,0,0,0.09690762,1.278869,1.214926,0,0,1.095991,3.567297,0,1.181962,-1.181962,3.714366,61.90598,0.1481244,1.336419,0.07752609,0,3.664204
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08764877,59.80698,58.03895,0,0,0,0,0,0,0,0,0,0.08764877,0,0,0,0,2.409282,2.385335,0.08764877,0,0.08764877,3.797517,63.29182,0.1481102,0,0.07011902,0,2.472984
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0688604,57.68826,56.3192,0.8314559,0.8314559,0,0,0,0.8314559,8.281907,0,0,0.0688604,0.8752168,0.8314559,0,0,2.321633,2.464219,0,0.8063564,-0.8063564,2.947543,49.12562,0.1481102,0.9146015,0.05508833,0,2.533079
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,54.67991,54.67991,1.633967,1.633967,1.7,0,0.5202,1.633967,0,0,0,0,0,0,0.06603307,0.06273142,3.217585,1.657863,0.06273142,0,0.06273142,3.007055,50.11749,0.148122,1.797364,0,1.7,1.657863
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,53.26188,53.26188,0.2353994,0.2353994,1.688031,0,0.5169324,0.2353994,0,0,0,0,0,0,1.452632,1.38,3.154854,1.714321,1.38,0,1.38,4.316238,71.93716,0.148317,0.2589393,0,1.7,1.714321
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,51.73321,51.73321,0.6743291,0.6743291,1.7,0,0.5202,0.6743291,0,0,0,0,0,0,1.025671,0.9743873,1.774853,2.956321,0.9743873,0,0.9743873,5.240623,87.34354,0.1484987,0.741762,0,1.7,2.956321
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,50.37552,50.37552,0.07964993,0.07964993,0,0,0,0.07964993,0,0,0,0,0.08384202,0.07964993,0,0,0.8004662,3.833269,0,0.08384202,-0.08384202,5.152246,85.87059,0.1484987,0.08761492,0,0,3.833269
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,49.35976,49.35976,0.1667322,0.1667322,0,0,0,0.1667322,0,0,0,0,0.1755076,0.1667322,0,0,0.8936239,3.749427,0,0.1755076,-0.1755076,4.967245,82.78725,0.1484987,0.1834054,0,0,3.749427
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,48.4848,48.4848,0.1808163,0.1808163,0,0,0,0.1808163,0,0,2.775558E-17,0,0.1903329,0.1808163,0,0,1.088632,3.57392,0,0.1903329,-0.1903329,4.766616,79.44344,0.1484987,0.1988979,0,0,3.57392
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,47.72047,47.72047,0.09020451,0.09020451,0,0,0,0.09020451,0,0,0,0,0.09495212,0.09020451,0,0,1.300113,3.383587,0,0.09495212,-0.09495212,4.666528,77.77531,0.1484987,0.09922497,0,0,3.383587
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.95613,46.95613,0.2130186,0.2130186,0,0,0,0.2130186,0,0,2.775558E-17,0,0.2242301,0.2130186,0,0,1.405616,3.288635,0,0.2242301,-0.2242301,4.430169,73.836,0.1484987,0.2343205,0,0,3.288635
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,46.39294,46.39294,0.09240397,0.09240397,0,0,0,0.09240397,0,0,0,0,0.09726734,0.09240397,0,0,1.65476,3.064405,0,0.09726734,-0.09726734,4.32764,72.12718,0.1484987,0.1016444,0,0,3.064405
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.91021,45.91021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.762835,2.967137,0,0,0,4.32764,72.12718,0.1484987,0,0,0,2.967137
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,45.50793,45.50793,0.03615294,0.03615294,0,0,0,0.03615294,0,0,6.938894E-18,0,0.03805573,0.03615294,0,0,1.762835,2.967137,0,0.03805573,-0.03805573,4.287526,71.45862,0.1484987,0.03976823,0,0,2.967137
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001836397,45.20967,45.17605,0.2325283,0.2325283,0,0,0,0.2325283,0.789752,0,2.775558E-17,0.001836397,0.2447666,0.2325283,0,0,1.805119,2.929082,0,0.2429302,-0.2429302,4.031455,67.19077,0.1484987,0.2557811,0.001469117,0,2.930918
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04242408,45.58267,44.80394,1.176963,1.176963,0,0,0,1.176963,3.604537,0,2.220446E-16,0.04242408,1.238909,1.176963,0,0,2.075042,2.686151,0,1.196485,-1.196485,2.770249,46.17072,0.1484987,1.29466,0.03393926,0,2.728575
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06156541,46.76733,45.62861,1.097799,1.097799,0,0,0,1.097799,5.608078,0,2.220446E-16,0.06156541,1.155578,1.097799,0,0,3.404469,1.489667,0,1.094012,-1.094012,1.617059,26.95093,0.1484987,1.207579,0.04925232,0,1.551232
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1636748,50.73642,47.62996,0.849035,0.849035,1.7,0,0.5202,0.849035,19.27775,0,0,0.1636748,0,0,0.850965,0.8084168,4.620038,0.3956545,0.9720916,0,0.9720916,2.539266,42.32101,0.1486739,0.9339384,0.1309399,1.7,0.5593293
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2502121,54.65606,49.78215,1.104762,1.104762,1.7,0,0.5202,1.104762,22.64852,0,0,0.2502121,0,0,0.5952384,0.5654765,3.647947,1.270537,0.8156886,0,0.8156886,3.313096,55.21816,0.1488169,1.215238,0.2001697,1.7,1.520749
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2648719,57.1511,51.90418,0,0,1.452632,0,0.4526684,0,0,0,0,0.2648719,0,0,1.452632,1.38,2.832258,2.004657,1.644872,0,1.644872,4.873559,81.22581,0.1488896,0,0.2118975,1.7,2.269529
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.1988055,57.89381,53.9357,0.8081113,0.8081113,0,0,0,0.8081113,24.60126,0,1.110223E-16,0.1988055,0.8506435,0.8081113,0,0,1.187386,3.485041,0,0.6518379,-0.6518379,4.186461,69.77422,0.1488896,0.8889224,0.1590444,0,3.683847
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.10072,58.04495,56.03761,0.2586297,0.2586297,0,0,0,0.2586297,38.94371,0,0,0.10072,0.2722418,0.2586297,0,0,1.91165,2.833204,0,0.1715218,-0.1715218,4.005661,66.76089,0.1488896,0.2844927,0.08057602,0,2.933923
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03539867,58.07075,57.36513,0.2763187,0.2763187,0,0,0,0.2763187,12.81081,0,0,0.03539867,0.2908618,0.2763187,0,0,2.10223,2.661682,0,0.2554631,-0.2554631,3.73638,62.27287,0.1488896,0.3039505,0.02831894,0,2.69708
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09126518,59.68733,57.84787,0,0,0,0,0,0,0,0,0,0.09126518,0,0,0,0,2.386078,2.406219,0.09126518,0,0.09126518,3.822961,63.71589,0.1488748,0,0.07301214,0,2.497484
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05020266,59.50207,58.49152,0.3756605,0.3756605,0,0,0,0.3756605,13.36384,0,0,0.05020266,0.3954321,0.3756605,0,0,2.294813,2.488357,0,0.3452294,-0.3452294,3.459058,57.65084,0.1488748,0.4132265,0.04016213,0,2.53856
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03144882,58.56739,57.93838,0.527341,0.527341,0,0,0,0.527341,5.963659,0,0,0.03144882,0.5550959,0.527341,0,0,2.678401,2.143128,0,0.523647,-0.523647,2.907085,48.45132,0.1488748,0.5800751,0.02515906,0,2.174577
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07111122,57.61159,56.19852,0,0,0,0,0,0,0,0,0,0.07111122,0,0,0,0,3.260231,1.619481,0.07111122,0,0.07111122,2.974547,49.57569,0.1488633,0,0.05688898,0,1.690592
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,54.5894,54.5894,0.6140053,0.6140053,0,0,0,0.6140053,0,0,1.110223E-16,0,0.6463214,0.6140053,0,0,3.18912,1.683481,0,0.6463214,-0.6463214,2.293265,38.221,0.1488633,0.6754059,0,0,1.683481
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,53.18142,53.18142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.907255,1.03716,0,0,0,2.293265,38.221,0.1488633,0,0,0,1.03716
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,51.67287,51.67287,0.5745195,0.5745195,0,0,0,0.5745195,0,0,0,0,0.6047574,0.5745195,0,0,3.907255,1.03716,0,0.6047574,-0.6047574,1.655794,27.59652,0.1488633,0.6319715,0,0,1.03716
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,50.31518,50.31518,0.04176994,0.04176994,0,0,0,0.04176994,0,0,6.938894E-18,0,0.04396835,0.04176994,0,0,4.579207,0.4324022,0,0.04396835,-0.04396835,1.609448,26.82407,0.1488633,0.04594693,0,0,0.4324022
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,49.29942,49.29942,0.1092478,0.1092478,0,0,0,0.1092478,0,0,1.387779E-17,0,0.1149977,0.1092478,0,0,4.628061,0.3884339,0,0.1149977,-0.1149977,1.488229,24.80377,0.1488633,0.1201726,0,0,0.3884339
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,48.42446,48.42446,0.153653,0.153653,0,0,0,0.153653,0,0,0,0,0.16174,0.153653,0,0,4.755836,0.2734362,0,0.16174,-0.16174,1.31774,21.9623,0.1488633,0.1690183,0,0,0.2734362
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,47.66013,47.66013,0.05918581,0.05918581,0,0,0,0.05918581,0,0,0,0,0.06230085,0.05918581,0,0,4.935548,0.1116961,0,0.06230085,-0.06230085,1.25207,20.86778,0.1488633,0.06510439,0,0,0.1116961
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.89579,46.89579,0.1426381,0.1426381,1.59527,0,0.4916086,0.1426381,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.004771,0.04939526,1.38,0,1.38,2.561253,42.68746,0.1490255,0.1569019,0,1.7,0.04939526
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,46.3326,46.3326,0.2094738,0.2094738,1.662105,0,0.5098548,0.2094738,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.624771,1.291395,1.38,0,1.38,3.870435,64.50713,0.1492091,0.2304212,0,1.7,1.291395
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.84986,45.84986,0.06038976,0.06038976,1.513021,0,0.4691548,0.06038976,0,0,0,0,0,0,1.452632,1.38,2.244771,2.533395,1.38,0,1.38,5.179618,86.3268,0.1493433,0.06642874,0,1.7,2.533395
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,45.45764,45.45764,0.1759071,0.1759071,0,0,0,0.1759071,0,0,0,0,0.1851654,0.1759071,0,0,0.8647708,3.775395,0,0.1851654,-0.1851654,4.984437,83.07378,0.1493433,0.1934979,0,0,3.775395
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02146273,45.50949,45.1157,0.2304861,0.2304861,0,0,0,0.2304861,9.311943,0,5.551115E-17,0.02146273,0.2426169,0.2304861,0,0,1.07051,3.59023,0,0.2211542,-0.2211542,4.75132,79.18851,0.1493433,0.2535347,0.01717019,0,3.611693
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2485388,49.42029,44.7436,0.2950595,0.2950595,0,0,0,0.2950595,84.23343,0,0,0.2485388,0.310589,0.2950595,0,0,1.316237,3.369076,0,0.06205023,-0.06205023,4.685913,78.0984,0.1493433,0.3245655,0.198831,0,3.617615
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3603728,52.45576,45.5381,0.3164565,0.3164565,0,0,0,0.3164565,113.8775,0,0,0.3603728,0.3331121,0.3164565,0,0,1.385182,3.307025,0.02726075,0,0.02726075,4.711775,78.52943,0.1493389,0.3481021,0.2882983,0,3.667398
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6308134,60.31899,47.5495,0.8698297,0.8698297,0,0,0,0.8698297,72.52148,0,0,0.6308134,0.9156102,0.8698297,0,0,1.357921,3.33156,0,0.2847968,-0.2847968,4.411573,73.52607,0.1493389,0.9568127,0.5046507,0,3.962373
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7180964,64.68765,49.7017,0.9712583,0.9712583,0,0,0,0.9712583,73.93465,0,0,0.7180964,1.022377,0.9712583,0,0,1.674362,3.046763,0,0.3042808,-0.3042808,4.090833,68.18041,0.1493389,1.068384,0.5744771,0,3.76486
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.835775,69.92115,51.81367,0.2624998,0.2624998,0,0,0,0.2624998,318.3907,0,0,0.835775,0.2763156,0.2624998,0,0,2.012452,2.742482,0.5594594,0,0.5594594,4.621583,77.02622,0.1492487,0.2887498,0.66862,0,3.578258
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9327123,74.80248,53.85524,0.4265028,0.4265028,0,0,0,0.4265028,218.6884,0,0,0.9327123,0.4489503,0.4265028,0,0,1.452992,3.245996,0.4837619,0,0.4837619,5.08052,84.67516,0.1491707,0.4691531,0.7461698,0,4.178708
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.7996219,73.76749,55.94709,1.213694,1.213694,0,0,0,1.213694,65.8833,0,2.220446E-16,0.7996219,1.277573,1.213694,0,0,0.9692302,3.681382,0,0.4779511,-0.4779511,4.576715,76.27843,0.1491707,1.335064,0.6396975,0,4.481004
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.6964155,72.66935,57.27462,0.7612744,0.7612744,0,0,0,0.7612744,91.48022,0,0,0.6964155,0.8013415,0.7612744,0,0,1.500287,3.203431,0,0.104926,-0.104926,4.466113,74.43507,0.1491707,0.8374019,0.5571324,0,3.899846
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5441638,69.512,57.75735,0.6799846,0.6799846,0,0,0,0.6799846,80.0259,0,0,0.5441638,0.7157733,0.6799846,0,0,1.616871,3.098505,0,0.1716095,-0.1716095,4.285221,71.4202,0.1491707,0.7479831,0.4353311,0,3.642668
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2668698,63.98297,58.44123,0.4440677,0.4440677,0,0,0,0.4440677,60.09665,0,0,0.2668698,0.4674396,0.4440677,0,0,1.807549,2.926895,0,0.2005699,-0.2005699,4.073802,67.89656,0.1491707,0.4884744,0.2134958,0,3.193765
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3132705,64.42365,57.89816,0.6158621,0.6158621,0,0,0,0.6158621,50.86699,0,0,0.3132705,0.6482759,0.6158621,0,0,2.030404,2.726325,0,0.3350054,-0.3350054,3.720675,62.01112,0.1491707,0.6774483,0.2506164,0,3.039596
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07079763,57.55453,56.14824,1.250735,1.250735,0,0,0,1.250735,5.660482,0,0,0.07079763,1.316563,1.250735,0,0,2.402632,2.39132,0,1.245765,-1.245765,2.407523,40.1253,0.1491707,1.375808,0.0566381,0,2.462118
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.786816,1.145554,0,0,0,2.407523,40.1253,0.1491707,0,0,0,1.145554
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,53.12108,53.12108,0.5831528,0.5831528,0,0,0,0.5831528,0,0,0,0,0.6138451,0.5831528,0,0,3.786816,1.145554,0,0.6138451,-0.6138451,1.760473,29.34116,0.1491707,0.6414682,0,0,1.145554
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,51.59241,51.59241,0.4909301,0.4909301,1.7,0,0.5202,0.4909301,0,0,0,0,0,0,1.20907,1.148616,4.468866,0.5317093,1.148616,0,1.148616,2.850147,47.50235,0.1493815,0.5400231,0,1.7,0.5317093
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,50.26489,50.26489,0.149398,0.149398,1.60203,0,0.4934541,0.149398,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.32025,1.565464,1.38,0,1.38,4.159329,69.32202,0.149544,0.1643378,0,1.7,1.565464
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,49.24913,49.24913,0.07783069,0.07783069,1.530462,0,0.4739162,0.07783069,0,0,0,0,0,0,1.452632,1.38,1.94025,2.807464,1.38,0,1.38,5.468513,91.14169,0.1496826,0.08561376,0,1.7,2.807464
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,48.36412,48.36412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5602499,4.049464,0,0,0,5.468513,91.14169,0.1496826,0,0,0,4.049464
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,47.59978,47.59978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5602499,4.049464,0,0,0,5.468513,91.14169,0.1496826,0,0,0,4.049464
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.83545,46.83545,0.01237044,0.01237044,0,0,0,0.01237044,0,0,1.734723E-18,0,0.01302151,0.01237044,0,0,0.5602499,4.049464,0,0.01302151,-0.01302151,5.454786,90.91293,0.1496826,0.01360748,0,0,4.049464
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,46.27226,46.27226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5747182,4.036443,0,0,0,5.454786,90.91293,0.1496826,0,0,0,4.036443
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5747182,4.036443,0,0,0,5.454786,90.91293,0.1496826,0,0,0,4.036443
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,45.3973,45.3973,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0.176197,0.1673872,0,0,0.5747182,4.036443,0,0.176197,-0.176197,5.269059,87.81747,0.1496826,0.1841259,0,0,4.036443
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01033994,45.24475,45.05536,0.07951987,0.07951987,0,0,0,0.07951987,13.00297,0,0,0.01033994,0.08370512,0.07951987,0,0,0.7704927,3.860245,0,0.07336518,-0.07336518,5.191725,86.52857,0.1496826,0.08747185,0.008271953,0,3.870585
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3078226,50.52763,44.69331,0.7836465,0.7836465,0,0,0,0.7836465,39.2808,0,0,0.3078226,0.8248911,0.7836465,0,0,0.8520095,3.78688,0,0.5170684,-0.5170684,4.646687,77.44463,0.1496826,0.8620111,0.2462581,0,4.094703
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6522879,58.55313,45.50793,0,0,0,0,0,0,0,0,0,0.6522879,0,0,0,0,1.42653,3.269812,0.6522879,0,0.6522879,5.265501,87.75818,0.1495777,0,0.5218303,0,3.9221
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9357805,67.36256,47.45899,0.575052,0.575052,0,0,0,0.575052,162.7297,0,0,0.9357805,0.6053178,0.575052,0,0,0.7742421,3.856871,0.3304626,0,0.3304626,5.579006,92.98325,0.1495246,0.6325572,0.7486244,0,4.792652
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.023687,72.15487,49.61119,0.5979607,0.5979607,0,0,0,0.5979607,171.1963,0,0,1.023687,0.6294323,0.5979607,0,0,0.4437795,4.154287,0.3942542,0,0.3942542,5.953028,99.21694,0.1494613,0.6577567,0.8189492,0,5.177974
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.261632,81.60544,51.76338,0.245171,0.245171,0,0,0,0.245171,514.5926,0.9540317,0,1.261632,0.2580747,0.245171,0,0,0.04952526,4.509116,0.04952526,0,0.04952526,6.000012,100,0.1494534,0.2696881,1.009305,0,5.770748
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.298845,85.46517,53.7949,0.7538654,0.7538654,0,0,0,0.7538654,172.2913,0.5053021,0,1.298845,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1494534,0.8292519,1.039076,0,5.852534
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.277645,87.57096,55.88675,1.035037,1.035037,0,0,0,1.035037,123.4396,0.1881329,0,1.277645,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1494534,1.13854,1.022116,0,5.831334
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.022663,81.40678,57.25451,0.09908082,0.09908082,0,0,0,0.09908082,1032.151,0.9183677,0,1.022663,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1494534,0.1089889,0.8181306,0,5.576352
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.860971,77.42917,57.70707,0.8264238,0.8264238,0,0,0,0.8264238,104.1803,0,0,0.860971,0.8699198,0.8264238,0,0,0,4.553689,0,0.008948853,-0.008948853,5.990579,99.84279,0.1494534,0.9090662,0.6887767,0,5.41466
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.634381,72.37379,58.38089,0,0,0,0,0,0,0,0.6244378,0,0.634381,0,0,0,0,0.00994317,4.54474,0.00994317,0,0.00994317,6.000012,100,0.1494518,0,0.5075048,0,5.179121
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3353373,64.85426,57.84787,0.3557554,0.3557554,0,0,0,0.3557554,94.26065,0,0,0.3353373,0.3744793,0.3557554,0,0,0,4.553689,0,0.03914202,-0.03914202,5.958753,99.31235,0.1494518,0.3913309,0.2682698,0,4.889026
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07012244,57.51053,56.11806,0.5235874,0.5235874,0,0,0,0.5235874,13.39269,0,0,0.07012244,0.5511447,0.5235874,0,0,0.04349113,4.514547,0,0.4810222,-0.4810222,5.451711,90.86166,0.1494518,0.5759462,0.05609795,0,4.58467
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,54.52906,54.52906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5779603,4.033525,0,0,0,5.451711,90.86166,0.1494518,0,0,0,4.033525
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,53.12108,53.12108,0.1526609,0.1526609,0,0,0,0.1526609,0,0,0,0,0.1606957,0.1526609,0,0,0.5779603,4.033525,0,0.1606957,-0.1606957,5.282322,88.03854,0.1494518,0.167927,0,0,4.033525
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,51.59241,51.59241,0.3724352,0.3724352,0,0,0,0.3724352,0,0,5.551115E-17,0,0.392037,0.3724352,0,0,0.756511,3.872829,0,0.392037,-0.392037,4.869079,81.15116,0.1494518,0.4096787,0,0,3.872829
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,50.23472,50.23472,0.1344769,0.1344769,0,0,0,0.1344769,0,0,0,0,0.1415547,0.1344769,0,0,1.192108,3.480792,0,0.1415547,-0.1415547,4.719868,78.6643,0.1494518,0.1479246,0,0,3.480792
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,49.24913,49.24913,0.01082625,0.01082625,0,0,0,0.01082625,0,0,1.734723E-18,0,0.01139605,0.01082625,0,0,1.349391,3.339237,0,0.01139605,-0.01139605,4.707855,78.4641,0.1494518,0.01190887,0,0,3.339237
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,48.36412,48.36412,0.05333251,0.05333251,0,0,0,0.05333251,0,0,0,0,0.05613949,0.05333251,0,0,1.362053,3.327841,0,0.05613949,-0.05613949,4.648679,77.47783,0.1494518,0.05866576,0,0,3.327841
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,47.59978,47.59978,0.3303201,0.3303201,0,0,0,0.3303201,0,0,5.551115E-17,0,0.3477054,0.3303201,0,0,1.42443,3.271702,0,0.3477054,-0.3477054,4.282165,71.36928,0.1494518,0.3633521,0,0,3.271702
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.81534,46.81534,0.07881286,0.07881286,0,0,0,0.07881286,0,0,1.387779E-17,0,0.0829609,0.07881286,0,0,1.81077,2.923996,0,0.0829609,-0.0829609,4.194717,69.9118,0.1494518,0.08669414,0,0,2.923996
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,46.27226,46.27226,0.1643369,0.1643369,0,0,0,0.1643369,0,0,2.775558E-17,0,0.1729863,0.1643369,0,0,1.902948,2.841035,0,0.1729863,-0.1729863,4.012373,66.87275,0.1494518,0.1807707,0,0,2.841035
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.76941,45.76941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.095155,2.668049,0,0,0,4.012373,66.87275,0.1494518,0,0,0,2.668049
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,45.33696,45.33696,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0.03395532,0.03225756,0,0,2.095155,2.668049,0,0.03395532,-0.03395532,3.976581,66.27622,0.1494518,0.03548332,0,0,2.668049
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0202364,45.39621,45.02519,0.1561929,0.1561929,0,0,0,0.1561929,12.95603,0,0,0.0202364,0.1644136,0.1561929,0,0,2.132883,2.634094,0,0.1441772,-0.1441772,3.824605,63.74329,0.1494518,0.1718122,0.01618912,0,2.65433
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2538128,49.43967,44.66314,0.1400101,0.1400101,0,0,0,0.1400101,181.2818,0,0,0.2538128,0.1473791,0.1400101,0,0,2.29308,2.489917,0.1064337,0,0.1064337,3.925577,65.42616,0.1494347,0.1540111,0.2030502,0,2.74373
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5322414,55.93476,45.47776,0.7454786,0.7454786,0,0,0,0.7454786,71.39594,0,1.110223E-16,0.5322414,0.7847143,0.7454786,0,0,2.186646,2.585707,0,0.2524728,-0.2524728,3.659447,60.99067,0.1494347,0.8200264,0.4257931,0,3.117949
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8170345,64.46252,47.43887,0.3907519,0.3907519,0,0,0,0.3907519,209.0929,0,0,0.8170345,0.4113178,0.3907519,0,0,2.467172,2.333234,0.4057167,0,0.4057167,4.044344,67.40559,0.1493696,0.4298271,0.6536276,0,3.150269
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5381312,60.48697,49.58102,0.4029215,0.4029215,0,0,0,0.4029215,133.5573,0,0,0.5381312,0.4241279,0.4029215,0,0,2.061455,2.698379,0.1140032,0,0.1140032,4.152497,69.20815,0.1493514,0.4432137,0.4305049,0,3.23651
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5659331,63.4077,51.70304,0.1276372,0.1276372,0,0,0,0.1276372,443.3919,0,0,0.5659331,0.134355,0.1276372,0,0,1.947452,2.800982,0.4315781,0,0.4315781,4.561928,76.03197,0.1492822,0.1404009,0.4527465,0,3.366915
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,0.9854569,76.12754,53.77478,0.3819672,0.3819672,0,0,0,0.3819672,257.9951,0,0,0.9854569,0.4020707,0.3819672,0,0,1.515874,3.189402,0.5833861,0,0.5833861,5.115376,85.2561,0.1491889,0.4201639,0.7883655,0,4.17486
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.014084,79.45862,55.86664,0.1774503,0.1774503,0,0,0,0.1774503,571.4749,0,0,1.014084,0.1867898,0.1774503,0,0,0.9324878,3.71445,0.8272941,0,0.8272941,5.900217,98.33675,0.1490567,0.1951953,0.8112671,0,4.728534
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9132094,78.24267,57.19416,0.4031196,0.4031196,0,0,0,0.4031196,226.5356,0.3836794,0,0.9132094,0.4243364,0.4031196,0,0,0.1051937,4.459014,0.1051937,0,0.1051937,6.000012,100,0.1490399,0.4434316,0.7305676,0,5.372224
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6356108,71.58582,57.64673,0.07568444,0.07568444,0,0,0,0.07568444,839.8169,0.555943,0,0.6356108,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1490399,0.08325289,0.5084887,0,5.1893
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.3973451,66.6805,58.27026,0.2143425,0.2143425,0,0,0,0.2143425,185.3786,0.1717214,0,0.3973451,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1490399,0.2357768,0.317876,0,4.951034
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2019579,61.92133,57.78753,0.4761316,0.4761316,0,0,0,0.4761316,42.41639,0,0,0.2019579,0.5011912,0.4761316,0,0,0,4.553689,0,0.2992333,-0.2992333,5.684592,94.74302,0.1490399,0.5237448,0.1615663,0,4.755647
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.0694318,57.43578,56.05772,0.3702789,0.3702789,0,0,0,0.3702789,18.75121,0,0,0.0694318,0.3897673,0.3702789,0,0,0.3324815,4.254456,0,0.3203355,-0.3203355,5.346929,89.1153,0.1490399,0.4073068,0.05554544,0,4.323887
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,54.50895,54.50895,0.6225165,0.6225165,0,0,0,0.6225165,0,0,1.110223E-16,0,0.6552805,0.6225165,0,0,0.6884099,3.93412,0,0.6552805,-0.6552805,4.656203,77.60323,0.1490399,0.6847681,0,0,3.93412
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,53.12108,53.12108,0.7325778,0.7325778,0,0,0,0.7325778,0,0,1.110223E-16,0,0.7711346,0.7325778,0,0,1.416499,3.27884,0,0.7711346,-0.7711346,3.843356,64.0558,0.1490399,0.8058356,0,0,3.27884
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,51.59241,51.59241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.273315,2.507705,0,0,0,3.843356,64.0558,0.1490399,0,0,0,2.507705
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,50.20455,50.20455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.273315,2.507705,0,0,0,3.843356,64.0558,0.1490399,0,0,0,2.507705
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,49.18879,49.18879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.273315,2.507705,0,0,0,3.843356,64.0558,0.1490399,0,0,0,2.507705
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,48.344,48.344,0.2318839,0.2318839,0,0,0,0.2318839,0,0,2.775558E-17,0,0.2440884,0.2318839,0,0,2.273315,2.507705,0,0.2440884,-0.2440884,3.586064,59.76761,0.1490399,0.2550723,0,0,2.507705
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,47.57967,47.57967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.544525,2.263617,0,0,0,3.586064,59.76761,0.1490399,0,0,0,2.263617
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,46.755,46.755,0.0256737,0.0256737,0,0,0,0.0256737,0,0,3.469447E-18,0,0.02702495,0.0256737,0,0,2.544525,2.263617,0,0.02702495,-0.02702495,3.557577,59.29283,0.1490399,0.02824107,0,0,2.263617
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,46.22197,46.22197,0.06453802,0.06453802,0,0,0,0.06453802,0,0,0,0,0.06793476,0.06453802,0,0,2.574553,2.236592,0,0.06793476,-0.06793476,3.485968,58.09934,0.1490399,0.07099182,0,0,2.236592
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,45.73924,45.73924,0.08798612,0.08798612,0,0,0,0.08798612,0,0,0,0,0.09261697,0.08798612,0,0,2.650036,2.168657,0,0.09261697,-0.09261697,3.388341,56.47223,0.1490399,0.09678473,0,0,2.168657
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,45.33696,45.33696,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0.006649299,0.006316834,0,0,2.752943,2.07604,0,0.006649299,-0.006649299,3.381332,56.35542,0.1490399,0.006948518,0,0,2.07604
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01729684,45.32205,45.00508,0.3246591,0.3246591,0,0,0,0.3246591,5.327692,0,0,0.01729684,0.3417464,0.3246591,0,0,2.760331,2.069391,0,0.3244496,-0.3244496,3.039332,50.65543,0.1490399,0.357125,0.01383747,0,2.086688
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.231259,49.00286,44.66314,0.2024595,0.2024595,0,0,0,0.2024595,114.2248,0,0,0.231259,0.2131152,0.2024595,0,0,3.120831,1.744941,0.01814373,0,0.01814373,3.056545,50.94231,0.149037,0.2227054,0.1850072,0,1.9762
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.357371,52.31112,45.45764,1.662218,1.662218,1.7,0,0.5202,1.662218,21.49964,0,0,0.357371,0,0,0.03778151,0.03589244,3.102687,1.761271,0.3932634,0,0.3932634,3.429627,57.16034,0.1490968,1.82844,0.2858968,1.7,2.118641
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3540449,54.31986,47.43887,0.9744095,0.9744095,1.7,0,0.5202,0.9744095,36.3343,0,0,0.3540449,0,0,0.7255905,0.689311,2.709424,2.115207,1.043356,0,1.043356,4.419441,73.6572,0.1492749,1.07185,0.2832359,1.7,2.469252
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3921794,57.36087,49.58102,0.9315748,0.9315748,1.7,0,0.5202,0.9315748,42.09854,0,0,0.3921794,0,0,0.7684252,0.730004,1.666068,3.054228,1.122183,0,1.122183,5.484038,91.40044,0.1494655,1.024732,0.3137435,1.7,3.446407
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5623038,63.35883,51.73321,0,0,0,0,0,0,0,0.01841922,0,0.5623038,0,0,0,0,0.5438846,4.064193,0.5438846,0,0.5438846,6.000012,100,0.1493788,0,0.449843,0,4.626497
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7655507,70.42124,53.77478,0.5348354,0.5348354,0,0,0,0.5348354,143.1376,0.2025661,0,0.7655507,0.5629846,0.5348354,0,0,0,4.553689,0,0,0,6.000012,100,0.1493788,0.5883189,0.6124405,0,5.31924
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6044845,68.86316,55.86664,0.4561388,0.4561388,0,0,0,0.4561388,132.522,0.1243384,0,0.6044845,0.4801461,0.4561388,0,0,0,4.553689,0,0,0,6.000012,100,0.1493788,0.5017527,0.4835876,0,5.158174
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4302979,66.2434,57.16399,0.3444525,0.3444525,0,0,0,0.3444525,124.9223,0.0677163,0,0.4302979,0.3625816,0.3444525,0,0,0,4.553689,0,0,0,6.000012,100,0.1493788,0.3788978,0.3442383,0,4.983987
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.505359,68.44951,57.61656,0.806797,0.806797,0,0,0,0.806797,62.6377,0,0,0.505359,0.84926,0.806797,0,0,0,4.553689,0,0.3439009,-0.3439009,5.637508,93.95829,0.1493788,0.8874767,0.4042872,0,5.059048
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3543315,65.71896,58.27026,0.2659468,0.2659468,0,0,0,0.2659468,133.234,0,0,0.3543315,0.279944,0.2659468,0,0,0.3821121,4.209788,0.07438749,0,0.07438749,5.708079,95.13445,0.1493669,0.2925415,0.2834652,0,4.564119
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.250319,62.88541,57.72718,1.001474,1.001474,0,0,0,1.001474,24.99507,0,2.220446E-16,0.250319,1.054183,1.001474,0,0,0.3077247,4.276737,0,0.8038638,-0.8038638,4.860732,81.01204,0.1493669,1.101621,0.2002552,0,4.527056
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.06974347,57.42171,56.03761,0.8055621,0.8055621,0,0,0,0.8055621,8.65774,0,0,0.06974347,0.8479601,0.8055621,0,0,1.200907,3.472873,0,0.7782167,-0.7782167,4.04042,67.34019,0.1493669,0.8861184,0.05579478,0,3.542616
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,54.4486,54.4486,0.30291,0.30291,0,0,0,0.30291,0,0,0,0,0.3188526,0.30291,0,0,2.065592,2.694656,0,0.3188526,-0.3188526,3.704319,61.73853,0.1493669,0.333201,0,0,2.694656
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.06074,53.06074,0.5479058,0.5479058,0,0,0,0.5479058,0,0,0,0,0.5767429,0.5479058,0,0,2.419873,2.375804,0,0.5767429,-0.5767429,3.096379,51.60621,0.1493669,0.6026964,0,0,2.375804
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,51.53207,51.53207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060698,1.799061,0,0,0,3.096379,51.60621,0.1493669,0,0,0,1.799061
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,50.17438,50.17438,0.001410314,0.001410314,0,0,0,0.001410314,0,0,2.168404E-19,0,0.001484541,0.001410314,0,0,3.060698,1.799061,0,0.001484541,-0.001484541,3.094814,51.58013,0.1493669,0.001551346,0,0,1.799061
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,49.15862,49.15862,0.003705368,0.003705368,0,0,0,0.003705368,0,0,0,0,0.003900387,0.003705368,0,0,3.062347,1.797576,0,0.003900387,-0.003900387,3.090703,51.51161,0.1493669,0.004075905,0,0,1.797576
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,48.28366,48.28366,0.1138081,0.1138081,0,0,0,0.1138081,0,0,1.387779E-17,0,0.119798,0.1138081,0,0,3.066681,1.793676,0,0.119798,-0.119798,2.964425,49.40698,0.1493669,0.1251889,0,0,1.793676
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,47.51933,47.51933,0.004972805,0.004972805,0,0,0,0.004972805,0,0,0,0,0.005234532,0.004972805,0,0,3.19979,1.673878,0,0.005234532,-0.005234532,2.958907,49.31502,0.1493669,0.005470086,0,0,1.673878
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,46.72483,46.72483,0.1906206,0.1906206,0,0,0,0.1906206,0,0,2.775558E-17,0,0.2006532,0.1906206,0,0,3.205606,1.668643,0,0.2006532,-0.2006532,2.7474,45.78991,0.1493669,0.2096826,0,0,1.668643
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,46.1918,46.1918,0.128727,0.128727,0,0,0,0.128727,0,0,0,0,0.1355021,0.128727,0,0,3.428554,1.46799,0,0.1355021,-0.1355021,2.604568,43.40938,0.1493669,0.1415997,0,0,1.46799
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,45.70907,45.70907,0.1541231,0.1541231,0,0,0,0.1541231,0,0,0,0,0.1622348,0.1541231,0,0,3.579112,1.332488,0,0.1622348,-0.1622348,2.433558,40.55921,0.1493669,0.1695354,0,0,1.332488
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,45.31684,45.31684,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0.1131689,0.1075104,0,0,3.759373,1.170253,0,0.1131689,-0.1131689,2.314267,38.57104,0.1493669,0.1182614,0,0,1.170253
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0192045,45.32684,44.97491,0.2896126,0.2896126,0,0,0,0.2896126,6.631098,0,5.551115E-17,0.0192045,0.3048553,0.2896126,0,0,3.885116,1.057084,0,0.2856508,-0.2856508,2.013165,33.55268,0.1493669,0.3185738,0.0153636,0,1.076289
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2623094,49.57372,44.63297,0.5120684,0.5120684,0,0,0,0.5120684,51.22546,0,0,0.2623094,0.5390194,0.5120684,0,0,4.202506,0.7714335,0,0.27671,-0.27671,1.721487,28.69139,0.1493669,0.5632753,0.2098475,0,1.033743
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5080114,55.37061,45.42747,0,0,0,0,0,0,0,0,0,0.5080114,0,0,0,0,4.509962,0.4947236,0.5080114,0,0.5080114,2.203429,36.72374,0.149286,0,0.4064091,0,1.002735
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.615037,59.7828,47.37853,0.1826963,0.1826963,0,0,0,0.1826963,336.6445,0,0,0.615037,0.1923119,0.1826963,0,0,4.00195,0.9519339,0.4227251,0,0.4227251,2.604461,43.4076,0.1492187,0.2009659,0.4920295,0,1.566971
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2323314,54.05841,49.55085,1.044767,1.044767,0,0,0,1.044767,22.23764,0,0,0.2323314,1.099754,1.044767,0,0,3.579225,1.332386,0,0.8674231,-0.8674231,1.690117,28.16856,0.1492187,1.149243,0.1858651,0,1.564718
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3177077,58.03449,51.70304,0.4025077,0.4025077,0,0,0,0.4025077,78.93208,0,5.551115E-17,0.3177077,0.4236923,0.4025077,0,0,4.543028,0.4649634,0,0.1059846,-0.1059846,1.578399,26.3066,0.1492187,0.4427585,0.2541662,0,0.7826711
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.6916882,68.58636,53.74461,0.03841876,0.03841876,0,0,0,0.03841876,1800.392,0,0,0.6916882,0.0404408,0.03841876,0,0,4.660789,0.3589787,0.6512474,0,0.6512474,2.196227,36.60371,0.1491152,0.04226064,0.5533506,0,1.050667
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8794328,75.72388,55.83647,1.28701,1.28701,1.7,0,0.5202,1.28701,68.33148,0,0,0.8794328,0,0,0.4129903,0.3923408,4.009542,0.9451014,1.271774,0,1.271774,3.402737,56.71217,0.1493163,1.415711,0.7035462,1.7,1.824534
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9768814,79.90897,57.10365,0.8202674,0.8202674,1.7,0,0.5202,0.8202674,119.093,0,0,0.9768814,0,0,0.8797325,0.8357459,2.737768,2.089698,1.812627,0,1.812627,5.122346,85.37227,0.1494396,0.9022942,0.7815051,1.7,3.066579
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4414325,66.91528,57.55622,0.4690797,0.4690797,0,0,0,0.4690797,94.10609,0,0,0.4414325,0.4937681,0.4690797,0,0,0.9251407,3.721062,0,0.05233553,-0.05233553,5.06718,84.45283,0.1494396,0.5159876,0.353146,0,4.162495
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3349547,65.22677,58.20992,0.4888773,0.4888773,0,0,0,0.4888773,68.51508,0,0,0.3349547,0.5146077,0.4888773,0,0,0.9832913,3.668727,0,0.179653,-0.179653,4.877809,81.29665,0.1494396,0.537765,0.2679638,0,4.003682
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2642614,63.13182,57.6769,0.939002,0.939002,0,0,0,0.939002,28.14279,0,0,0.2642614,0.9884232,0.939002,0,0,1.182906,3.489074,0,0.7241617,-0.7241617,4.114476,68.57446,0.1494396,1.032902,0.2114091,0,3.753335
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06809802,57.32786,55.97727,0,0,0,0,0,0,0,0,0,0.06809802,0,0,0,0,1.98753,2.764912,0.06809802,0,0.06809802,4.179079,69.65118,0.1494288,0,0.05447842,0,2.83301
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,54.41843,54.41843,0.04295051,0.04295051,0,0,0,0.04295051,0,0,0,0,0.04521107,0.04295051,0,0,1.919432,2.8262,0,0.04521107,-0.04521107,4.131423,68.8569,0.1494288,0.04724556,0,0,2.8262
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,53.01045,53.01045,1.163938,1.163938,0,0,0,1.163938,0,0,2.220446E-16,0,1.225198,1.163938,0,0,1.969666,2.780989,0,1.225198,-1.225198,2.83995,47.33241,0.1494288,1.280332,0,0,2.780989
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,51.48178,51.48178,1.771171,1.771171,1.7,0,0.5202,1.771171,0,0,0,0,0.07491645,0.07117064,0,0,3.330998,1.555791,0,0.07491645,-0.07491645,2.760981,46.01626,0.1494288,1.948288,0,1.7,1.555791
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,50.12409,50.12409,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.414238,1.480874,1.38,0,1.38,4.070164,67.83593,0.1495407,0,0,1.7,1.480874
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,49.09828,49.09828,0.01770904,0.01770904,1.470341,0,0.457503,0.01770904,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.034238,2.722874,1.38,0,1.38,5.379347,89.6556,0.1496579,0.01947994,0,1.7,2.722874
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,48.22332,48.22332,0.1450954,0.1450954,0,0,0,0.1450954,0,0,0,0,0.152732,0.1450954,0,0,0.6542383,3.964875,0,0.152732,-0.152732,5.218353,86.97238,0.1496579,0.1596049,0,0,3.964875
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,47.45899,47.45899,0.2706005,0.2706005,0,0,0,0.2706005,0,0,0,0,0.2848426,0.2706005,0,0,0.8239406,3.812142,0,0.2848426,-0.2848426,4.918103,81.96822,0.1496579,0.2976606,0,0,3.812142
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,46.64437,46.64437,0.3484424,0.3484424,0,0,0,0.3484424,0,0,5.551115E-17,0,0.3667814,0.3484424,0,0,1.140432,3.5273,0,0.3667814,-0.3667814,4.531481,75.52454,0.1496579,0.3832866,0,0,3.5273
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,46.13146,46.13146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547967,3.160518,0,0,0,4.531481,75.52454,0.1496579,0,0,0,3.160518
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,45.6789,45.6789,0.1583889,0.1583889,0,0,0,0.1583889,0,0,0,0,0.1667252,0.1583889,0,0,1.547967,3.160518,0,0.1667252,-0.1667252,4.355738,72.59548,0.1496579,0.1742278,0,0,3.160518
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,45.2565,45.2565,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0.03451077,0.03278524,0,0,1.733217,2.993793,0,0.03451077,-0.03451077,4.31936,71.98919,0.1496579,0.03606376,0,0,2.993793
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006576322,45.06505,44.94474,0.3403457,0.3403457,0,0,0,0.3403457,1.932248,0,0,0.006576322,0.3582587,0.3403457,0,0,1.771563,2.959282,0,0.3516823,-0.3516823,3.948654,65.81078,0.1496579,0.3743803,0.005261058,0,2.965859
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.265069,49.59627,44.6028,0.09741917,0.09741917,0,0,0,0.09741917,272.0912,0,0,0.265069,0.1025465,0.09741917,0,0,2.162321,2.6076,0.1625225,0,0.1625225,4.102837,68.38047,0.1496321,0.1071611,0.2120552,0,2.872669
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5056117,55.3203,45.42747,1.078496,1.078496,0,0,0,1.078496,46.88118,0,2.220446E-16,0.5056117,1.135259,1.078496,0,0,1.999798,2.75387,0,0.6296474,-0.6296474,3.43913,57.31872,0.1496321,1.186346,0.4044894,0,3.259482
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7547692,62.90358,47.34836,0.3633735,0.3633735,0,0,0,0.3633735,207.7117,0,0,0.7547692,0.3824985,0.3633735,0,0,2.699407,2.124223,0.3722708,0,0.3722708,3.792297,63.20483,0.1495732,0.3997109,0.6038154,0,2.878992
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.003295,71.52312,49.53073,0,0,0,0,0,0,0,0,0,1.003295,0,0,0,0,2.327136,2.459267,1.003295,0,1.003295,4.744106,79.06828,0.1494146,0,0.8026361,0,3.462562
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.01826,74.48775,51.67287,1.200913,1.200913,0,0,0,1.200913,84.79047,0,0,1.01826,1.264119,1.200913,0,0,1.323841,3.362232,0,0.2458592,-0.2458592,4.484948,74.74899,0.1494146,1.321005,0.814608,0,4.380492
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.167132,81.24377,53.71444,0,0,0,0,0,0,0,0,0,1.167132,0,0,0,0,1.597018,3.116373,1.167132,0,1.167132,5.592187,93.20293,0.1492305,0,0.9337058,0,4.283505
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.267417,87.08331,55.77613,1.615267,1.615267,0.8196126,0,0.2798542,1.615267,78.46483,5.551115E-17,0,1.267417,0.8375314,0.7956549,0,0,0.4298854,4.166792,0.4298854,0,0.4298854,6.000012,100,0.1492891,1.776794,1.013933,1.7,5.434209
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.046551,81.85641,57.05336,0,0,0,0,0,0,0,1.046551,0,1.046551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492891,0,0.8372407,0,5.60024
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7445962,74.11243,57.47576,0.3645463,0.3645463,0,0,0,0.3645463,204.2529,0.3608633,0,0.7445962,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1492891,0.4010009,0.595677,0,5.298285
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4771933,68.31886,58.09929,0.9442255,0.9442255,0,0,0,0.9442255,50.53806,0,0,0.4771933,0.9939216,0.9442255,0,0,0,4.553689,0,0.5167283,-0.5167283,5.455333,90.92203,0.1492891,1.038648,0.3817546,0,5.030882
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.293452,63.66661,57.58639,0.5025433,0.5025433,0,0,0,0.5025433,58.39338,0,0,0.293452,0.528993,0.5025433,0,0,0.5741426,4.036961,0,0.2355409,-0.2355409,5.207051,86.784,0.1492891,0.5527976,0.2347616,0,4.330412
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06811291,57.26725,55.91692,0.799931,0.799931,0,0,0,0.799931,8.514848,0,2.220446E-16,0.06811291,0.8420327,0.799931,0,0,0.8358547,3.80142,0,0.7739198,-0.7739198,4.391267,73.18764,0.1492891,0.8799242,0.05449033,0,3.869533
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,54.36814,54.36814,0.6457816,0.6457816,0,0,0,0.6457816,0,0,1.110223E-16,0,0.6797701,0.6457816,0,0,1.695766,3.0275,0,0.6797701,-0.6797701,3.674727,61.24533,0.1492891,0.7103598,0,0,3.0275
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.98028,52.98028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.451066,2.34773,0,0,0,3.674727,61.24533,0.1492891,0,0,0,2.34773
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,51.42144,51.42144,0.7528958,0.7528958,0,0,0,0.7528958,0,0,0,0,0.7925219,0.7528958,0,0,2.451066,2.34773,0,0.7925219,-0.7925219,2.839335,47.32216,0.1492891,0.8281854,0,0,2.34773
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.06375,50.06375,0.1407994,0.1407994,0,0,0,0.1407994,0,0,2.775558E-17,0,0.1482099,0.1407994,0,0,3.331645,1.555208,0,0.1482099,-0.1482099,2.683109,44.71839,0.1492891,0.1548793,0,0,1.555208
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.01782,49.01782,0.1488378,0.1488378,0,0,0,0.1488378,0,0,0,0,0.1566714,0.1488378,0,0,3.496323,1.406998,0,0.1566714,-0.1566714,2.517962,41.96596,0.1492891,0.1637216,0,0,1.406998
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.17303,48.17303,0.2929643,0.2929643,0,0,0,0.2929643,0,0,0,0,0.3083835,0.2929643,0,0,3.670403,1.250327,0,0.3083835,-0.3083835,2.192898,36.54822,0.1492891,0.3222607,0,0,1.250327
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,47.4087,47.4087,0.07862385,0.07862385,0,0,0,0.07862385,0,0,0,0,0.08276194,0.07862385,0,0,4.013051,0.9419432,0,0.08276194,-0.08276194,2.105659,35.09425,0.1492891,0.08648623,0,0,0.9419432
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,46.6142,46.6142,0.09825857,0.09825857,0,0,0,0.09825857,0,0,1.387779E-17,0,0.1034301,0.09825857,0,0,4.105009,0.8591812,0,0.1034301,-0.1034301,1.996634,33.27717,0.1492891,0.1080844,0,0,0.8591812
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.10129,46.10129,0.2759412,0.2759412,0,0,0,0.2759412,0,0,5.551115E-17,0,0.2904644,0.2759412,0,0,4.219931,0.7557512,0,0.2904644,-0.2904644,1.690458,28.17424,0.1492891,0.3035353,0,0,0.7557512
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,45.64873,45.64873,0.1133813,0.1133813,0,0,0,0.1133813,0,0,1.387779E-17,0,0.1193488,0.1133813,0,0,4.542669,0.4652867,0,0.1193488,-0.1193488,1.564653,26.0775,0.1492891,0.1247195,0,0,0.4652867
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.22633,45.22633,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0.03013739,0.02863052,0,0,4.675279,0.3459379,0,0.03013739,-0.03013739,1.532885,25.54804,0.1492891,0.03149357,0,0,0.3459379
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005063517,45.00717,44.91457,0.2458755,0.2458755,0,0,0,0.2458755,2.059383,0,2.775558E-17,0.005063517,0.2588163,0.2458755,0,0,4.708765,0.3158005,0,0.2537528,-0.2537528,1.265406,21.09007,0.1492891,0.270463,0.004050813,0,0.3208641
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.137819,47.12766,44.57263,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.39927,0,0,0.137819,0,0,0.8596027,0.8166226,4.990712,0.06204779,0.9544415,0,0.9544415,2.170869,36.18108,0.1494556,0.924437,0.1102552,1.7,0.1998668
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.385244,52.80976,45.3973,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,58.92492,0,0,0.385244,0,0,1.046212,0.9939016,4.036271,0.9210452,1.379146,0,1.379146,3.479242,57.98724,0.1496457,0.7191666,0.3081951,1.7,1.306289
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1048014,49.25795,47.28802,0.5297113,0.5297113,1.7,0,0.5202,0.5297113,19.78463,0,0,0.1048014,0,0,1.170289,1.111774,2.657125,2.162276,1.216576,0,1.216576,4.633387,77.22295,0.1498593,0.5826824,0.08384113,1.7,2.267077
