Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1826124,52.98818,49.47039,1.048756,1.048756,1.7,0,0.5202,1.048756,17.41229,0,0,0.1826124,0,0,0.6512439,0.6186817,1.44055,3.257194,0.8012941,0,0.8012941,5.393561,89.8925,0.1499959,1.153632,0.1460899,1.7,3.439807
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7185266,66.88316,51.65276,0.6368664,0.6368664,0,0,0,0.6368664,112.8222,0,0,0.7185266,0.6703857,0.6368664,0,0,0.6392555,3.978359,0.04814098,0,0.04814098,5.439231,90.65368,0.1499883,0.700553,0.5748213,0,4.696886
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9542641,75.17536,53.68427,1.264931,1.264931,0.9199386,0,0.3072432,1.264931,75.44003,0,0,0.9542641,0.3631496,0.3449921,0,0,0.5911145,4.021686,0.5911145,0,0.5911145,6.000012,100,0.1500528,1.391424,0.7634113,1.7,4.97595
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.057259,80.55004,55.74596,0.4319474,0.4319474,0,0,0,0.4319474,244.7656,0.6025771,0,1.057259,0.4546815,0.4319474,0,0,0,4.553689,0,0,0,6.000012,100,0.1500528,0.4751421,0.8458069,0,5.610948
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8287758,75.73669,56.99302,0,0,0,0,0,0,0,0.8287758,0,0.8287758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1500528,0,0.6630206,0,5.382465
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5554671,69.40493,57.41542,0.5069306,0.5069306,0,0,0,0.5069306,109.5746,0.02185598,0,0.5554671,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1500528,0.5576237,0.4443737,0,5.109156
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5180864,69.20548,58.03895,0.5767062,0.5767062,0,0,0,0.5767062,89.8354,0,0,0.5180864,0.6070592,0.5767062,0,0,0,4.553689,0,0.08897281,-0.08897281,5.906227,98.43691,0.1500528,0.6343769,0.4144691,0,5.071775
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2209349,62.06279,57.5361,1.27156,1.27156,1.155587,0,0.3715753,1.27156,17.37511,0,0,0.2209349,0.1220762,0.1159724,0,0,0.09885868,4.464716,0.09885868,0,0.09885868,6.000012,100,0.1500672,1.398716,0.1767479,1.7,4.685651
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05740181,57.00258,55.86664,1.518904,1.518904,1.464372,0,0.4558736,1.518904,3.77916,2.012279E-16,0,0.05740181,0.05740181,0.05453172,0,0,0,4.553689,0,0,0,6.000012,100,0.1500672,1.670794,0.04592144,1.7,4.611091
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,54.33797,54.33797,1.080334,1.080334,0,0,0,1.080334,0,0,0,0,1.137193,1.080334,0,0,0,4.553689,0,1.137193,-1.137193,4.801305,80.02159,0.1500672,1.188367,0,0,4.553689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.91994,52.91994,0.7635598,0.7635598,0,0,0,0.7635598,0,0,1.110223E-16,0,0.8037471,0.7635598,0,0,1.263548,3.416496,0,0.8037471,-0.8037471,3.954081,65.90122,0.1500672,0.8399158,0,0,3.416496
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,51.3611,51.3611,1.127317,1.127317,0,0,0,1.127317,0,0,2.220446E-16,0,1.18665,1.127317,0,0,2.1566,2.612748,0,1.18665,-1.18665,2.703243,45.05395,0.1500672,1.240049,0,0,2.612748
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.00341,50.00341,0.1668947,0.1668947,0,0,0,0.1668947,0,0,2.775558E-17,0,0.1756786,0.1668947,0,0,3.4751,1.426099,0,0.1756786,-0.1756786,2.518061,41.9676,0.1500672,0.1835842,0,0,1.426099
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.95748,48.95748,0.3292074,0.3292074,0,0,0,0.3292074,0,0,5.551115E-17,0,0.3465341,0.3292074,0,0,3.670299,1.25042,0,0.3465341,-0.3465341,2.152782,35.87963,0.1500672,0.3621281,0,0,1.25042
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.11269,48.11269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055336,0.903886,0,0,0,2.152782,35.87963,0.1500672,0,0,0,0.903886
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,47.34836,47.34836,0.2276483,0.2276483,0,0,0,0.2276483,0,0,0,0,0.2396298,0.2276483,0,0,4.055336,0.903886,0,0.2396298,-0.2396298,1.90019,31.66977,0.1500672,0.2504131,0,0,0.903886
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,46.58403,46.58403,0.007997843,0.007997843,0,0,0,0.007997843,0,0,1.734723E-18,0,0.008418782,0.007997843,0,0,4.321592,0.6642562,0,0.008418782,-0.008418782,1.891316,31.52187,0.1500672,0.008797627,0,0,0.6642562
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.08118,46.08118,0.153289,0.153289,0,0,0,0.153289,0,0,0,0,0.1613569,0.153289,0,0,4.330946,0.6558374,0,0.1613569,-0.1613569,1.721231,28.68712,0.1500672,0.168618,0,0,0.6558374
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,45.59844,45.59844,0.2028572,0.2028572,0,0,0,0.2028572,0,0,0,0,0.2135339,0.2028572,0,0,4.510231,0.4944805,0,0.2135339,-0.2135339,1.496146,24.93572,0.1500672,0.223143,0,0,0.4944805
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.19616,45.19616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747491,0.2809466,0,0,0,1.496146,24.93572,0.1500672,0,0,0,0.2809466
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01872506,45.22733,44.8844,0.1838743,0.1838743,0,0,0,0.1838743,10.18362,0,2.775558E-17,0.01872506,0.1935519,0.1838743,0,0,4.747491,0.2809466,0,0.1748268,-0.1748268,1.311862,21.86433,0.1500672,0.2022617,0.01498005,0,0.2996717
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.265801,49.55854,44.55251,0.722687,0.722687,1.7,0,0.5202,0.722687,36.77954,0,0,0.265801,0,0,0.977313,0.9284474,4.941743,0.1061198,1.194248,0,1.194248,2.444826,40.74702,0.1502703,0.7949557,0.2126408,1.7,0.3719207
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.45453,54.19363,45.36713,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,235.9264,0,0,0.45453,0,0,1.452632,1.38,3.747495,1.180943,1.83453,0,1.83453,4.185214,69.75343,0.1503692,0.2119233,0.363624,1.7,1.635473
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8208125,64.38052,47.28802,1.13353,1.13353,1.7,0,0.5202,1.13353,72.41208,0,0,0.8208125,0,0,0.5664702,0.5381467,1.912965,2.83202,1.358959,0,1.358959,5.474436,91.24042,0.1505597,1.246883,0.65665,1.7,3.652833
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.129133,74.83511,49.47039,0.341749,0.341749,0,0,0,0.341749,330.3983,0.2153912,0,1.129133,0.3597358,0.341749,0,0,0.554006,4.055084,0.554006,0,0.554006,6.000012,100,0.1504726,0.3759239,0.9033064,0,5.184216
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.125755,77.4054,51.62259,0.0086101,0.0086101,0,0,0,0.0086101,13074.82,1.116692,0,1.125755,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1504726,0.00947111,0.9006042,0,5.679444
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.053671,77.87156,53.6541,1.103184,1.103184,0,0,0,1.103184,95.51176,0,0,1.053671,1.161246,1.103184,0,0,0,4.553689,0,0.1075758,-0.1075758,5.886617,98.11009,0.1504726,1.213502,0.8429364,0,5.607359
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7042484,71.11729,55.72584,0.8895106,0.8895106,0,0,0,0.8895106,79.17258,0,0,0.7042484,0.9363269,0.8895106,0,0,0.1195286,4.446113,0,0.2320785,-0.2320785,5.641985,94.0329,0.1504726,0.9784616,0.5633988,0,5.150362
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6733554,71.72462,56.94274,0.6962456,0.6962456,0,0,0,0.6962456,96.71233,0,0,0.6733554,0.7328901,0.6962456,0,0,0.3773936,4.214035,0,0.05953471,-0.05953471,5.57923,92.98698,0.1504726,0.7658702,0.5386843,0,4.88739
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7221887,73.41821,57.36513,0.7767878,0.7767878,0,0,0,0.7767878,92.97117,0,0,0.7221887,0.8176714,0.7767878,0,0,0.4435433,4.1545,0,0.09548268,-0.09548268,5.478582,91.30952,0.1504726,0.8544666,0.577751,0,4.876688
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6550965,72.44621,57.98867,0.4624998,0.4624998,0,0,0,0.4624998,141.6426,0,0,0.6550965,0.4868419,0.4624998,0,0,0.5496352,4.059017,0.1682547,0,0.1682547,5.638203,93.96986,0.1504462,0.5087497,0.5240772,0,4.714114
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3633851,65.14407,57.5361,1.090035,1.090035,0,0,0,1.090035,33.33701,0,0,0.3633851,1.147405,1.090035,0,0,0.3813805,4.210446,0,0.7840202,-0.7840202,4.811773,80.19605,0.1504462,1.199039,0.2907081,0,4.573832
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06691884,57.16218,55.83647,0.5661875,0.5661875,0,0,0,0.5661875,11.8192,0,0,0.06691884,0.5959868,0.5661875,0,0,1.252514,3.426426,0,0.529068,-0.529068,4.254086,70.9013,0.1504462,0.6228063,0.05353507,0,3.493345
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,54.3078,54.3078,0.7828579,0.7828579,0,0,0,0.7828579,0,0,1.110223E-16,0,0.8240609,0.7828579,0,0,1.840367,2.897358,0,0.8240609,-0.8240609,3.38545,56.42405,0.1504462,0.8611436,0,0,2.897358
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.91994,52.91994,0.5123023,0.5123023,0,0,0,0.5123023,0,0,1.110223E-16,0,0.5392655,0.5123023,0,0,2.755991,2.073298,0,0.5392655,-0.5392655,2.817014,46.95014,0.1504462,0.5635325,0,0,2.073298
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,51.3611,51.3611,0.3958781,0.3958781,0,0,0,0.3958781,0,0,5.551115E-17,0,0.4167137,0.3958781,0,0,3.355175,1.534032,0,0.4167137,-0.4167137,2.377759,39.62924,0.1504462,0.4354659,0,0,1.534032
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.98329,49.98329,0.2606974,0.2606974,0,0,0,0.2606974,0,0,0,0,0.2744183,0.2606974,0,0,3.81819,1.117318,0,0.2744183,-0.2744183,2.088497,34.80821,0.1504462,0.2867671,0,0,1.117318
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,48.95748,48.95748,0.005592291,0.005592291,0,0,0,0.005592291,0,0,8.673617E-19,0,0.005886622,0.005592291,0,0,4.123099,0.8428998,0,0.005886622,-0.005886622,2.082292,34.70479,0.1504462,0.00615152,0,0,0.8428998
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.14286,48.14286,0.07720128,0.07720128,0,0,0,0.07720128,0,0,0,0,0.08126451,0.07720128,0,0,4.12964,0.8370132,0,0.08126451,-0.08126451,1.996631,33.27712,0.1504462,0.08492141,0,0,0.8370132
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,47.34836,47.34836,0.2243034,0.2243034,0,0,0,0.2243034,0,0,0,0,0.2361089,0.2243034,0,0,4.219934,0.7557487,0,0.2361089,-0.2361089,1.747751,29.12912,0.1504462,0.2467338,0,0,0.7557487
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,46.55386,46.55386,0.1662214,0.1662214,0,0,0,0.1662214,0,0,2.775558E-17,0,0.1749699,0.1662214,0,0,4.482277,0.5196398,0,0.1749699,-0.1749699,1.563316,26.05522,0.1504462,0.1828435,0,0,0.5196398
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.08118,46.08118,0.05751262,0.05751262,0,0,0,0.05751262,0,0,6.938894E-18,0,0.0605396,0.05751262,0,0,4.676688,0.3446699,0,0.0605396,-0.0605396,1.499502,24.99165,0.1504462,0.06326388,0,0,0.3446699
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,45.59844,45.59844,0.06759595,0.06759595,0,0,0,0.06759595,0,0,1.387779E-17,0,0.07115363,0.06759595,0,0,4.743954,0.2841303,0,0.07115363,-0.07115363,1.4245,23.74161,0.1504462,0.07435555,0,0,0.2841303
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.14588,45.14588,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0.04908507,0.04663082,0,0,4.823014,0.2129767,0,0.04908507,-0.04908507,1.372759,22.87928,0.1504462,0.0512939,0,0,0.2129767
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.86428,44.86428,0.15709,0.15709,1.609722,0,0.495554,0.15709,0,0,0,0,0,0,1.452632,1.38,4.877553,0.1638916,1.38,0,1.38,2.681942,44.69895,0.1506044,0.172799,0,1.7,0.1638916
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05945842,45.61397,44.52234,1.317713,1.317713,1.7,0,0.5202,1.317713,4.512245,0,0,0.05945842,0,0,0.3822874,0.363173,3.497553,1.405892,0.4226314,0,0.4226314,3.082886,51.38132,0.1506767,1.449484,0.04756674,1.7,1.46535
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1775958,48.66228,45.33696,1.055203,1.055203,1.7,0,0.5202,1.055203,16.83049,0,0,0.1775958,0,0,0.6447973,0.6125575,3.074921,1.78626,0.7901533,0,0.7901533,3.832491,63.87472,0.1508097,1.160723,0.1420767,1.7,1.963856
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.15825,50.23131,47.23773,0.6788411,0.6788411,1.7,0,0.5202,0.6788411,23.31179,0,0,0.15825,0,0,1.021159,0.970101,2.284768,2.497398,1.128351,0,1.128351,4.902939,81.71548,0.1510023,0.7467251,0.1266,1.7,2.655648
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2205602,53.6784,49.41005,0.3688217,0.3688217,0,0,0,0.3688217,59.8013,0,0,0.2205602,0.3882333,0.3688217,0,0,1.156417,3.512914,0,0.1676732,-0.1676732,4.726196,78.76977,0.1510023,0.4057038,0.1764481,0,3.733474
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2748492,56.96996,51.53207,0.360861,0.360861,0,0,0,0.360861,76.16483,0,0,0.2748492,0.3798537,0.360861,0,0,1.34272,3.345241,0,0.1050045,-0.1050045,4.615511,76.92503,0.1510023,0.3969471,0.2198794,0,3.62009
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.222689,58.01079,53.57364,0.8835988,0.8835988,0,0,0,0.8835988,25.2025,0,0,0.222689,0.930104,0.8835988,0,0,1.459392,3.240236,0,0.707415,-0.707415,3.86983,64.49704,0.1510023,0.9719587,0.1781512,0,3.462925
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.335322,62.55966,55.6655,0.3090046,0.3090046,0,0,0,0.3090046,108.5168,0,0,0.335322,0.325268,0.3090046,0,0,2.245409,2.532821,0.01005399,0,0.01005399,3.879368,64.65601,0.1510007,0.3399051,0.2682576,0,2.868143
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2684738,62.39587,56.8824,0.1416181,0.1416181,0,0,0,0.1416181,189.5759,0,0,0.2684738,0.1490717,0.1416181,0,0,2.235355,2.54187,0.1194021,0,0.1194021,3.992643,66.54391,0.1509819,0.15578,0.2147791,0,2.810344
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2811936,63.10828,57.30479,0.0547328,0.0547328,0,0,0,0.0547328,513.757,0,0,0.2811936,0.05761347,0.0547328,0,0,2.115953,2.649332,0.2235801,0,0.2235801,4.20475,70.07903,0.1509468,0.06020608,0.2249549,0,2.930525
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1242766,60.45648,57.93838,1.117057,1.117057,0,0,0,1.117057,11.12536,0,0,0.1242766,1.175849,1.117057,0,0,1.892372,2.850554,0,1.051572,-1.051572,3.096295,51.60482,0.1509468,1.228762,0.09942126,0,2.97483
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.155677,60.57228,57.41542,0.8803075,0.8803075,0,0,0,0.8803075,17.68438,0,1.110223E-16,0.155677,0.9266394,0.8803075,0,0,3.060786,1.798981,0,0.7709625,-0.7709625,2.283629,38.06041,0.1509468,0.9683383,0.1245416,0,1.954658
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06647822,57.06205,55.74596,1.481942,1.481942,1.7,0,0.5202,1.481942,4.485886,0,0,0.06647822,0,0,0.2180583,0.2071554,3.917411,1.028019,0.2736336,0,0.2736336,2.543221,42.38693,0.1509926,1.630136,0.05318257,1.7,1.094497
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,54.22735,54.22735,0.8994915,0.8994915,1.7,0,0.5202,0.8994915,0,0,0,0,0,0,0.8005085,0.7604831,3.643778,1.274289,0.7604831,0,0.7604831,3.264678,54.4112,0.1511255,0.9894407,0,1.7,1.274289
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,52.83948,52.83948,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.883295,1.958724,1.38,0,1.38,4.573862,76.23087,0.1512324,0,0,1.7,1.958724
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,51.31082,51.31082,0.2832979,0.2832979,1.7,0,0.5202,0.2832979,0,0,0,0,0,0,1.416702,1.345867,1.503295,3.200724,1.345867,0,1.345867,5.850663,97.51086,0.1514221,0.3116277,0,1.7,3.200724
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.95312,49.95312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1574277,4.412004,0,0,0,5.850663,97.51086,0.1514221,0,0,0,4.412004
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.93737,48.93737,0.1317344,0.1317344,0,0,0,0.1317344,0,0,0,0,0.1386678,0.1317344,0,0,0.1574277,4.412004,0,0.1386678,-0.1386678,5.704494,95.07471,0.1514221,0.1449079,0,0,4.412004
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.08252,48.08252,0.1172147,0.1172147,0,0,0,0.1172147,0,0,1.387779E-17,0,0.1233839,0.1172147,0,0,0.3115031,4.273336,0,0.1233839,-0.1233839,5.574436,92.90708,0.1514221,0.1289362,0,0,4.273336
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,47.31819,47.31819,0.05795747,0.05795747,0,0,0,0.05795747,0,0,6.938894E-18,0,0.06100786,0.05795747,0,0,0.4485963,4.149952,0,0.06100786,-0.06100786,5.510128,91.83529,0.1514221,0.06375322,0,0,4.149952
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,46.53374,46.53374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5163829,4.088944,0,0,0,5.510128,91.83529,0.1514221,0,0,0,4.088944
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.05101,46.05101,0.01073319,0.01073319,0,0,0,0.01073319,0,0,1.734723E-18,0,0.01129809,0.01073319,0,0,0.5163829,4.088944,0,0.01129809,-0.01129809,5.498219,91.6368,0.1514221,0.01180651,0,0,4.088944
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,45.56827,45.56827,0.1026446,0.1026446,0,0,0,0.1026446,0,0,1.387779E-17,0,0.1080469,0.1026446,0,0,0.5289363,4.077646,0,0.1080469,-0.1080469,5.384327,89.73861,0.1514221,0.112909,0,0,4.077646
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.14588,45.14588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6489884,3.969599,0,0,0,5.384327,89.73861,0.1514221,0,0,0,3.969599
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.86428,44.86428,0.09199992,0.09199992,0,0,0,0.09199992,0,0,1.387779E-17,0,0.09684202,0.09199992,0,0,0.6489884,3.969599,0,0.09684202,-0.09684202,5.282247,88.03728,0.1514221,0.1011999,0,0,3.969599
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1014287,46.39386,44.52234,0.2376473,0.2376473,0,0,0,0.2376473,42.68036,0,2.775558E-17,0.1014287,0.250155,0.2376473,0,0,0.7565907,3.872757,0,0.1487263,-0.1487263,5.125476,85.42442,0.1514221,0.261412,0.08114297,0,3.974186
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2230755,49.51705,45.31684,0.04277951,0.04277951,0,0,0,0.04277951,521.454,0,0,0.2230755,0.04503106,0.04277951,0,0,0.9218421,3.724031,0.1780444,0,0.1780444,5.294384,88.23955,0.1513942,0.04705746,0.1784604,0,3.947107
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5282853,57.71247,47.20756,0.7820767,0.7820767,0,0,0,0.7820767,67.54904,0,1.110223E-16,0.5282853,0.8232386,0.7820767,0,0,0.7437977,3.884271,0,0.2949533,-0.2949533,4.983476,83.05775,0.1513942,0.8602843,0.4226282,0,4.412556
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8622168,67.74961,49.35976,0.7431876,0.7431876,0,0,0,0.7431876,116.016,0,0,0.8622168,0.7823027,0.7431876,0,0,1.071524,3.589318,0.079914,0,0.079914,5.059289,84.3213,0.1513817,0.8175064,0.6897734,0,4.451534
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4851814,61.42921,51.53207,0,0,0,0,0,0,0,0,0,0.4851814,0,0,0,0,0.9916096,3.66124,0.4851814,0,0.4851814,5.519572,91.99268,0.1513057,0,0.3881451,0,4.146422
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6887193,68.32377,53.57364,1.346769,1.346769,1.173592,0,0.3764907,1.346769,51.13864,0,0,0.6887193,0.1822912,0.1731766,0,0,0.5064282,4.097904,0.5064282,0,0.5064282,6.000012,100,0.1513774,1.481446,0.5509755,1.7,4.786623
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4175761,64.32764,55.63533,0,0,0,0,0,0,0,0.4175761,0,0.4175761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513774,0,0.3340609,0,4.971265
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3055738,63.12966,56.82206,0,0,0,0,0,0,0,0.3055738,0,0.3055738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513774,0,0.244459,0,4.859262
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5638257,69.42632,57.25451,1.031247,1.031247,0,0,0,1.031247,54.67416,0,0,0.5638257,1.085523,1.031247,0,0,0,4.553689,0,0.5216975,-0.5216975,5.450095,90.83472,0.1513774,1.134372,0.4510606,0,5.117515
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3700493,65.6429,57.86798,0.9052194,0.9052194,0,0,0,0.9052194,40.87951,0,0,0.3700493,0.9528625,0.9052194,0,0,0.5796639,4.031991,0,0.5828133,-0.5828133,4.835755,80.59576,0.1513774,0.9957413,0.2960394,0,4.40204
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08608576,59.12368,57.3953,0,0,0,0,0,0,0,0,0,0.08608576,0,0,0,0,1.227234,3.449178,0.08608576,0,0.08608576,4.917424,81.95689,0.1513639,0,0.06886861,0,3.535264
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02524141,56.19245,55.69567,0.5116953,0.5116953,0,0,0,0.5116953,4.932899,0,0,0.02524141,0.5386266,0.5116953,0,0,1.141148,3.526655,0,0.5133852,-0.5133852,4.376268,72.93765,0.1513639,0.5628648,0.02019313,0,3.551897
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,54.19718,54.19718,0.9239404,0.9239404,0,0,0,0.9239404,0,0,1.110223E-16,0,0.9725688,0.9239404,0,0,1.711576,3.01327,0,0.9725688,-0.9725688,3.35109,55.85139,0.1513639,1.016334,0,0,3.01327
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,52.80931,52.80931,0.02340336,0.02340336,0,0,0,0.02340336,0,0,3.469447E-18,0,0.02463512,0.02340336,0,0,2.792208,2.040701,0,0.02463512,-0.02463512,3.325123,55.4186,0.1513639,0.0257437,0,0,2.040701
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,51.25048,51.25048,0.4289899,0.4289899,0,0,0,0.4289899,0,0,5.551115E-17,0,0.4515684,0.4289899,0,0,2.819581,2.016066,0,0.4515684,-0.4515684,2.849128,47.48537,0.1513639,0.4718889,0,0,2.016066
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.86261,49.86261,0.03739092,0.03739092,0,0,0,0.03739092,0,0,6.938894E-18,0,0.03935886,0.03739092,0,0,3.321323,1.564498,0,0.03935886,-0.03935886,2.80764,46.79391,0.1513639,0.04113001,0,0,1.564498
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.84686,48.84686,0.1774293,0.1774293,0,0,0,0.1774293,0,0,0,0,0.1867677,0.1774293,0,0,3.365056,1.525139,0,0.1867677,-0.1867677,2.61077,43.51274,0.1513639,0.1951723,0,0,1.525139
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.03223,48.03223,0.08036462,0.08036462,0,0,0,0.08036462,0,0,1.387779E-17,0,0.08459434,0.08036462,0,0,3.572575,1.338371,0,0.08459434,-0.08459434,2.521599,42.02657,0.1513639,0.08840109,0,0,1.338371
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,47.2679,47.2679,0.003495108,0.003495108,0,0,0,0.003495108,0,0,4.336809E-19,0,0.003679061,0.003495108,0,0,3.666569,1.253777,0,0.003679061,-0.003679061,2.517721,41.96194,0.1513639,0.003844619,0,0,1.253777
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,46.50357,46.50357,0.1986782,0.1986782,0,0,0,0.1986782,0,0,2.775558E-17,0,0.209135,0.1986782,0,0,3.670657,1.250098,0,0.209135,-0.209135,2.297274,38.28782,0.1513639,0.218546,0,0,1.250098
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.02084,46.02084,0.07017473,0.07017473,0,0,0,0.07017473,0,0,0,0,0.07386814,0.07017473,0,0,3.903029,1.040963,0,0.07386814,-0.07386814,2.21941,36.99009,0.1513639,0.07719221,0,0,1.040963
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,45.5381,45.5381,0.09165215,0.09165215,0,0,0,0.09165215,0,0,0,0,0.09647595,0.09165215,0,0,3.985105,0.9670947,0,0.09647595,-0.09647595,2.117715,35.29518,0.1513639,0.1008174,0,0,0.9670947
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.1157,45.1157,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0.1673263,0.15896,0,0,4.0923,0.8706188,0,0.1673263,-0.1673263,1.941338,32.35556,0.1513639,0.174856,0,0,0.8706188
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.83411,44.83411,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0.1526567,0.1450238,0,0,4.278218,0.7032924,0,0.1526567,-0.1526567,1.780423,29.67366,0.1513639,0.1595262,0,0,0.7032924
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2446217,49.11621,44.52234,0.1328259,0.1328259,0,0,0,0.1328259,184.1672,0,0,0.2446217,0.1398167,0.1328259,0,0,4.447837,0.5506358,0.104805,0,0.104805,1.87985,31.33077,0.1513475,0.1461085,0.1956974,0,0.7952574
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4900428,54.87654,45.31684,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,68.34574,0,0,0.4900428,0,0,0.9829944,0.9338447,4.343032,0.6449602,1.423887,0,1.423887,3.230669,53.84437,0.1515243,0.7887062,0.3920343,1.7,1.135003
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.8949727,66.0334,47.17739,0.3998755,0.3998755,1.7,0,0.5202,0.3998755,223.8129,0,0,0.8949727,0,0,1.300125,1.235118,2.919144,1.926459,2.130091,0,2.130091,5.25145,87.52399,0.1515902,0.439863,0.7159782,1.7,2.821432
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8553621,67.54672,49.32959,0.04020573,0.04020573,0,0,0,0.04020573,2127.463,0.0239869,0,0.8553621,0.04232182,0.04020573,0,0,0.7890534,3.843541,0.7890534,0,0.7890534,6.000012,100,0.1514671,0.04422631,0.6842897,0,4.698903
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.195686,79.29359,51.51196,1.090242,1.090242,0,0,0,1.090242,109.6717,0.04806336,0,1.195686,1.147623,1.090242,0,0,0,4.553689,0,0,0,6.000012,100,0.1514671,1.199266,0.956549,0,5.749375
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.268056,84.13939,53.54347,0.2784303,0.2784303,0,0,0,0.2784303,455.4303,0.9749715,0,1.268056,0.2930846,0.2784303,0,0,0,4.553689,0,0,0,6.000012,100,0.1514671,0.3062734,1.014445,0,5.821745
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.078753,81.00225,55.60516,0.4350721,0.4350721,0,0,0,0.4350721,247.9481,0.6207823,0,1.078753,0.4579706,0.4350721,0,0,0,4.553689,0,0,0,6.000012,100,0.1514671,0.4785793,0.8630023,0,5.632442
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.078426,82.47386,56.79189,0.6666533,0.6666533,0,0,0,0.6666533,161.7672,0.3766857,0,1.078426,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1514671,0.7333187,0.8627409,0,5.632115
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8241829,75.8498,57.19416,0.1470448,0.1470448,0,0,0,0.1470448,560.4979,0.669399,0,0.8241829,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1514671,0.1617493,0.6593463,0,5.377872
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6903831,73.13123,57.8177,1.518009,1.518009,0.8621449,0,0.2914656,1.518009,45.47952,1.110223E-16,0,0.6903831,0.6903831,0.6558639,0,0,0,4.553689,0,0,0,6.000012,100,0.1514671,1.66981,0.5523065,1.7,5.244072
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4092898,65.92117,57.30479,0.527811,0.527811,0,0,0,0.527811,77.54477,0,0,0.4092898,0.5555905,0.527811,0,0,0,4.553689,0,0.1463007,-0.1463007,5.845798,97.42976,0.1514671,0.5805921,0.3274319,0,4.962979
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06536873,56.89785,55.60516,1.154192,1.154192,0,0,0,1.154192,5.663592,0,0,0.06536873,1.214939,1.154192,0,0,0.1625563,4.407388,0,1.14957,-1.14957,4.634044,77.23392,0.1514671,1.269611,0.05229498,0,4.472757
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,54.10667,54.10667,0.5188968,0.5188968,0,0,0,0.5188968,0,0,1.110223E-16,0,0.5462071,0.5188968,0,0,1.439857,3.257818,0,0.5462071,-0.5462071,4.058291,67.63805,0.1514671,0.5707865,0,0,3.257818
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,52.72886,52.72886,0.502973,0.502973,0,0,0,0.502973,0,0,1.110223E-16,0,0.5294453,0.502973,0,0,2.046753,2.711611,0,0.5294453,-0.5294453,3.500207,58.33667,0.1514671,0.5532703,0,0,2.711611
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,51.20019,51.20019,0.4292106,0.4292106,0,0,0,0.4292106,0,0,5.551115E-17,0,0.4518006,0.4292106,0,0,2.635026,2.182166,0,0.4518006,-0.4518006,3.023967,50.39935,0.1514671,0.4721316,0,0,2.182166
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,49.81232,49.81232,0.07383499,0.07383499,0,0,0,0.07383499,0,0,0,0,0.07772105,0.07383499,0,0,3.137027,1.730365,0,0.07772105,-0.07772105,2.942042,49.03394,0.1514671,0.0812185,0,0,1.730365
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.81668,48.81668,0.05941913,0.05941913,0,0,0,0.05941913,0,0,0,0,0.06254645,0.05941913,0,0,3.223383,1.652644,0,0.06254645,-0.06254645,2.876112,47.93511,0.1514671,0.06536105,0,0,1.652644
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.00206,48.00206,0.1402144,0.1402144,0,0,0,0.1402144,0,0,2.775558E-17,0,0.1475941,0.1402144,0,0,3.292879,1.590097,0,0.1475941,-0.1475941,2.720534,45.34215,0.1514671,0.1542359,0,0,1.590097
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.20756,47.20756,0.07209621,0.07209621,0,0,0,0.07209621,0,0,0,0,0.07589075,0.07209621,0,0,3.456873,1.442503,0,0.07589075,-0.07589075,2.640538,44.00889,0.1514671,0.07930584,0,0,1.442503
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,46.4734,46.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.541196,1.366613,0,0,0,2.640538,44.00889,0.1514671,0,0,0,1.366613
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.99067,45.99067,0.1035389,0.1035389,0,0,0,0.1035389,0,0,1.387779E-17,0,0.1089883,0.1035389,0,0,3.541196,1.366613,0,0.1089883,-0.1089883,2.525655,42.09416,0.1514671,0.1138928,0,0,1.366613
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,45.5381,45.5381,0.1779577,0.1779577,0,0,0,0.1779577,0,0,0,0,0.1873239,0.1779577,0,0,3.662294,1.257624,0,0.1873239,-0.1873239,2.328198,38.80322,0.1514671,0.1957535,0,0,1.257624
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.08553,45.08553,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0.1235031,0.1173279,0,0,3.870432,1.0703,0,0.1235031,-0.1235031,2.198014,36.6335,0.1514671,0.1290607,0,0,1.0703
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.80394,44.80394,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0.02605806,0.02475516,0,0,4.007658,0.9467973,0,0.02605806,-0.02605806,2.170547,36.1757,0.1514671,0.02723067,0,0,0.9467973
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.290544,49.97926,44.49217,0,0,0,0,0,0,0,0,0,0.290544,0,0,0,0,4.036611,0.9207392,0.290544,0,0.290544,2.446181,40.7696,0.1514218,0,0.2324352,0,1.211283
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6524238,58.31325,45.28667,0.8524102,0.8524102,0,0,0,0.8524102,76.53871,0,0,0.6524238,0.8972739,0.8524102,0,0,3.746067,1.182229,0,0.2448501,-0.2448501,2.188086,36.46803,0.1514218,0.9376512,0.521939,0,1.834653
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9041274,66.22161,47.14722,1.204999,1.204999,1.7,0,0.5202,1.204999,75.03138,0,0,0.9041274,0,0,0.495001,0.4702509,4.018123,0.9373787,1.374378,0,1.374378,3.491936,58.19882,0.1516054,1.325499,0.7233019,1.7,1.841506
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.045991,72.37093,49.29942,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,129.4694,0,0,1.045991,0,0,0.8920946,0.8474898,2.643744,2.174319,1.89348,0,1.89348,5.288249,88.13731,0.1517076,0.888696,0.8367924,1.7,3.22031
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.012457,74.10149,51.48178,0.4177194,0.4177194,0,0,0,0.4177194,242.3773,0,0,1.012457,0.4397046,0.4177194,0,0,0.7502638,3.878452,0.5727524,0,0.5727524,5.83161,97.19331,0.1516185,0.4594913,0.8099656,0,4.890908
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.118535,79.55443,53.5133,1.28642,1.28642,0.425,0,0.172125,1.28642,86.94942,0.03426538,0,1.118535,0.9067583,0.8614204,0,0,0.1775114,4.393929,0.1775114,0,0.1775114,6.000012,100,0.151591,1.415062,0.8948281,1.7,5.512464
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.059506,80.41615,55.58504,0.1675312,0.1675312,0,0,0,0.1675312,632.4233,0.8831575,0,1.059506,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.151591,0.1842843,0.8476049,0,5.613195
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.160894,84.96615,56.77177,0.2781233,0.2781233,0,0,0,0.2781233,417.4025,0.8681322,0,1.160894,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.151591,0.3059357,0.9287149,0,5.714582
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7194611,73.12134,57.16399,0.628621,0.628621,0,0,0,0.628621,114.4507,0.05775472,0,0.7194611,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.151591,0.6914831,0.5755689,0,5.27315
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.4996013,68.50102,57.78753,0.4911583,0.4911583,0,0,0,0.4911583,101.719,0,0,0.4996013,0.5170087,0.4911583,0,0,0,4.553689,0,0.01740744,-0.01740744,5.981663,99.69418,0.151591,0.5402741,0.399681,0,5.05329
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3474351,64.54829,57.30479,1.432289,1.432289,1.1206,0,0.3620239,1.432289,24.25733,2.602085E-16,0,0.3474351,0.3280935,0.3116888,0,0,0.0193416,4.536282,0.0193416,0,0.0193416,6.000012,100,0.1515937,1.575518,0.2779481,1.7,4.883717
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06369801,56.86452,55.60516,0,0,0,0,0,0,0,0.06369801,0,0.06369801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515937,0,0.05095841,0,4.617387
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,54.10667,54.10667,0.5457931,0.5457931,0,0,0,0.5457931,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.1515937,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,52.74897,52.74897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.1515937,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,51.20019,51.20019,0.611646,0.611646,0,0,0,0.611646,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.1515937,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,49.81232,49.81232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.1515937,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,48.79657,48.79657,0.100392,0.100392,0,0,0,0.100392,0,0,1.387779E-17,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.1515937,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.00206,48.00206,0.1121849,0.1121849,0,0,0,0.1121849,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.1515937,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,47.23773,47.23773,0.1426722,0.1426722,0,0,0,0.1426722,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.1515937,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,46.4734,46.4734,0.05382214,0.05382214,0,0,0,0.05382214,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.1515937,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1515937,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,45.5381,45.5381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1515937,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.08553,45.08553,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.1515937,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.80394,44.80394,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.1515937,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09223509,46.16135,44.462,0.6447227,0.6447227,0,0,0,0.6447227,14.30616,0,1.110223E-16,0.09223509,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.5864204,-0.5864204,3.556384,59.27295,0.1515937,0.709195,0.07378807,0,2.914115
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1535654,48.15255,45.28667,0.2090966,0.2090966,0,0,0,0.2090966,73.44232,0,0,0.1535654,0.2201017,0.2090966,0,0,2.57581,2.23546,0,0.06653628,-0.06653628,3.486249,58.10403,0.1515937,0.2300062,0.1228523,0,2.389025
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3300256,53.50657,47.12711,0,0,0,0,0,0,0,0,0,0.3300256,0,0,0,0,2.649739,2.168924,0.3300256,0,0.3300256,3.799338,63.32218,0.1515424,0,0.2640204,0,2.498949
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5326838,60.06353,49.29942,0,0,0,0,0,0,0,0,0,0.5326838,0,0,0,0,2.319714,2.465947,0.5326838,0,0.5326838,4.304687,71.74464,0.1514598,0,0.4261471,0,2.998631
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6705137,65.52795,51.45161,0.2443157,0.2443157,0,0,0,0.2443157,274.4456,0,0,0.6705137,0.2571745,0.2443157,0,0,1.78703,2.945362,0.4133392,0,0.4133392,4.696815,78.28009,0.1513957,0.2687473,0.5364109,0,3.615876
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6057465,66.26668,53.48313,0,0,0,0,0,0,0,0,0,0.6057465,0,0,0,0,1.373691,3.317367,0.6057465,0,0.6057465,5.271476,87.85777,0.1513019,0,0.4845972,0,3.923114
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5659517,67.61409,55.55487,0,0,0,0,0,0,0,0,0,0.5659517,0,0,0,0,0.7679441,3.862539,0.5659517,0,0.5659517,5.808385,96.80623,0.1512144,0,0.4527614,0,4.428491
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2892295,62.69367,56.7416,0.3161601,0.3161601,0,0,0,0.3161601,91.48198,0,5.551115E-17,0.2892295,0.3328001,0.3161601,0,0,0.2019924,4.371896,0,0.0435706,-0.0435706,5.762458,96.04077,0.1512144,0.3477761,0.2313836,0,4.661125
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3795559,65.10853,57.16399,0.6740723,0.6740723,0,0,0,0.6740723,56.3079,0,0,0.3795559,0.7095498,0.6740723,0,0,0.2504042,4.328325,0,0.3299939,-0.3299939,5.414614,90.24338,0.1512144,0.7414795,0.3036447,0,4.707881
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1277296,60.34341,57.75735,1.271205,1.271205,1.7,0,0.5202,1.271205,10.04792,0,0,0.1277296,0,0,0.4287951,0.4073554,0.617064,3.998331,0.535085,0,0.535085,5.92224,98.7038,0.1513022,1.398325,0.1021837,1.7,4.126061
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2001777,61.33524,57.25451,0.5058032,0.5058032,0,0,0,0.5058032,39.57619,0,0,0.2001777,0.5324244,0.5058032,0,0,0.08197901,4.479908,0,0.3322468,-0.3322468,5.572021,92.86683,0.1513022,0.5563836,0.1601421,0,4.680086
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.04932874,56.52792,55.55487,0.5399019,0.5399019,0,0,0,0.5399019,9.136614,0,0,0.04932874,0.5683177,0.5399019,0,0,0.4511421,4.147661,0,0.518989,-0.518989,5.024959,83.74915,0.1513022,0.593892,0.03946299,0,4.19699
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.05638,54.05638,0.1539735,0.1539735,0,0,0,0.1539735,0,0,0,0,0.1620773,0.1539735,0,0,1.027797,3.628672,0,0.1620773,-0.1620773,4.854114,80.90174,0.1513022,0.1693708,0,0,3.628672
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,52.69868,52.69868,0.1229404,0.1229404,0,0,0,0.1229404,0,0,1.387779E-17,0,0.129411,0.1229404,0,0,1.207882,3.466595,0,0.129411,-0.129411,4.717703,78.62823,0.1513022,0.1352345,0,0,3.466595
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,51.17002,51.17002,0.6986487,0.6986487,0,0,0,0.6986487,0,0,1.110223E-16,0,0.7354196,0.6986487,0,0,1.351672,3.337184,0,0.7354196,-0.7354196,3.942502,65.70824,0.1513022,0.7685136,0,0,3.337184
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,49.78215,49.78215,0.09617079,0.09617079,0,0,0,0.09617079,0,0,1.387779E-17,0,0.1012324,0.09617079,0,0,2.168805,2.601764,0,0.1012324,-0.1012324,3.835794,63.92978,0.1513022,0.1057879,0,0,2.601764
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,48.79657,48.79657,0.06308169,0.06308169,0,0,0,0.06308169,0,0,0,0,0.06640177,0.06308169,0,0,2.281286,2.500532,0,0.06640177,-0.06640177,3.765801,62.76322,0.1513022,0.06938986,0,0,2.500532
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.97189,47.97189,0.2113386,0.2113386,0,0,0,0.2113386,0,0,2.775558E-17,0,0.2224617,0.2113386,0,0,2.355066,2.43413,0,0.2224617,-0.2224617,3.531305,58.85497,0.1513022,0.2324725,0,0,2.43413
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.20756,47.20756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.602245,2.211668,0,0,0,3.531305,58.85497,0.1513022,0,0,0,2.211668
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,46.4734,46.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.602245,2.211668,0,0,0,3.531305,58.85497,0.1513022,0,0,0,2.211668
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.99067,45.99067,0.1752349,0.1752349,0,0,0,0.1752349,0,0,2.775558E-17,0,0.1844578,0.1752349,0,0,2.602245,2.211668,0,0.1844578,-0.1844578,3.33687,55.61439,0.1513022,0.1927584,0,0,2.211668
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,45.5381,45.5381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807198,2.02721,0,0,0,3.33687,55.61439,0.1513022,0,0,0,2.02721
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.08553,45.08553,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0.00608332,0.005779154,0,0,2.807198,2.02721,0,0.00608332,-0.00608332,3.330457,55.50751,0.1513022,0.00635707,0,0,2.02721
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.80394,44.80394,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0.2628459,0.2497036,0,0,2.813957,2.021127,0,0.2628459,-0.2628459,3.053394,50.88979,0.1513022,0.274674,0,0,2.021127
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1787333,47.78974,44.462,0.7576987,0.7576987,0,0,0,0.7576987,23.58898,0,0,0.1787333,0.7975775,0.7576987,0,0,3.106009,1.758281,0,0.6188442,-0.6188442,2.401074,40.01783,0.1513022,0.8334685,0.1429867,0,1.937015
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5511841,56.13011,45.28667,0.2282433,0.2282433,0,0,0,0.2282433,241.4897,0,0,0.5511841,0.2402561,0.2282433,0,0,3.793613,1.139437,0.310928,0,0.310928,2.696047,44.93402,0.1512542,0.2510676,0.4409473,0,1.690621
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6510883,60.27264,47.09694,1.048687,1.048687,0,0,0,1.048687,62.08602,0,2.220446E-16,0.6510883,1.103882,1.048687,0,0,3.482685,1.419272,0,0.4527933,-0.4527933,2.218761,36.97927,0.1512542,1.153556,0.5208706,0,2.07036
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8832856,68.16472,49.26925,0.8475465,0.8475465,0,0,0,0.8475465,104.2168,0,0,0.8832856,0.8921542,0.8475465,0,0,3.985789,0.9664789,0,0.008868642,-0.008868642,2.209412,36.82346,0.1512542,0.9323012,0.7066284,0,1.849765
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8483022,69.81655,51.45161,0.2433551,0.2433551,0,0,0,0.2433551,348.5861,0,0,0.8483022,0.2561633,0.2433551,0,0,3.995643,0.9576103,0.5921389,0,0.5921389,2.771165,46.18599,0.1511628,0.2676907,0.6786418,0,1.805913
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9330494,74.37054,53.48313,0.7046301,0.7046301,0,0,0,0.7046301,132.4169,0,0,0.9330494,0.7417158,0.7046301,0,0,3.403504,1.490535,0.1913336,0,0.1913336,2.95268,49.21123,0.1511333,0.7750931,0.7464395,0,2.423585
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7486824,72.02689,55.55487,1.48629,1.48629,1.7,0,0.5202,1.48629,50.37258,0,0,0.7486824,0,0,0.2137105,0.2030249,3.21217,1.662736,0.9517074,0,0.9517074,3.855548,64.25901,0.1512726,1.634918,0.5989459,1.7,2.411418
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.871883,76.58677,56.7416,0.9514171,0.9514171,1.7,0,0.5202,0.9514171,91.64046,0,0,0.871883,0,0,0.7485829,0.7111537,2.260463,2.519272,1.583037,0,1.583037,5.357349,89.28897,0.1514225,1.046559,0.6975064,1.7,3.391155
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.867988,76.94369,57.13382,0.6415534,0.6415534,0,0,0,0.6415534,135.2947,0,0,0.867988,0.6753194,0.6415534,0,0,0.6774263,3.944005,0.1926687,0,0.1926687,5.540131,92.33533,0.1513928,0.7057087,0.6943904,0,4.811993
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5900398,70.5713,57.72718,0.706604,0.706604,0,0,0,0.706604,83.50361,0,0,0.5900398,0.7437937,0.706604,0,0,0.4847577,4.117407,0,0.1537538,-0.1537538,5.37806,89.63415,0.1513928,0.7772644,0.4720319,0,4.707447
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.259171,62.58392,57.25451,0.05750945,0.05750945,0,0,0,0.05750945,450.6581,0,0,0.259171,0.06053627,0.05750945,0,0,0.6555952,3.963653,0.1986347,0,0.1986347,5.566501,92.77483,0.1513623,0.0632604,0.2073368,0,4.222824
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06267955,56.7935,55.55487,1.208624,1.208624,0,0,0,1.208624,5.186024,0,2.220446E-16,0.06267955,1.272236,1.208624,0,0,0.4569606,4.142425,0,1.209557,-1.209557,4.291516,71.52513,0.1513623,1.329487,0.05014364,0,4.205104
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.02621,54.02621,0.2628098,0.2628098,0,0,0,0.2628098,0,0,0,0,0.2766419,0.2628098,0,0,1.800912,2.932868,0,0.2766419,-0.2766419,3.99991,66.66504,0.1513623,0.2890908,0,0,2.932868
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,52.69868,52.69868,0.2654029,0.2654029,0,0,0,0.2654029,0,0,5.551115E-17,0,0.2793715,0.2654029,0,0,2.108292,2.656226,0,0.2793715,-0.2793715,3.705427,61.75699,0.1513623,0.2919432,0,0,2.656226
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.13985,51.13985,0.4609492,0.4609492,0,0,0,0.4609492,0,0,5.551115E-17,0,0.4852097,0.4609492,0,0,2.418705,2.376854,0,0.4852097,-0.4852097,3.193971,53.23274,0.1513623,0.5070441,0,0,2.376854
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,49.75198,49.75198,0.1537638,0.1537638,0,0,0,0.1537638,0,0,2.775558E-17,0,0.1618567,0.1537638,0,0,2.957827,1.891645,0,0.1618567,-0.1618567,3.023359,50.38922,0.1513623,0.1691402,0,0,1.891645
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,48.79657,48.79657,0.07576872,0.07576872,0,0,0,0.07576872,0,0,1.387779E-17,0,0.07975654,0.07576872,0,0,3.137668,1.729788,0,0.07975654,-0.07975654,2.939288,48.98804,0.1513623,0.08334558,0,0,1.729788
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.97189,47.97189,0.2767463,0.2767463,0,0,0,0.2767463,0,0,5.551115E-17,0,0.2913119,0.2767463,0,0,3.226286,1.650031,0,0.2913119,-0.2913119,2.632218,43.87022,0.1513623,0.304421,0,0,1.650031
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.20756,47.20756,0.2429318,0.2429318,0,0,0,0.2429318,0,0,2.775558E-17,0,0.2557177,0.2429318,0,0,3.549966,1.358719,0,0.2557177,-0.2557177,2.362668,39.37773,0.1513623,0.267225,0,0,1.358719
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,46.4734,46.4734,0.08943162,0.08943162,0,0,0,0.08943162,0,0,0,0,0.09413855,0.08943162,0,0,3.834097,1.103002,0,0.09413855,-0.09413855,2.263438,37.72388,0.1513623,0.09837478,0,0,1.103002
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.02084,46.02084,0.1125581,0.1125581,0,0,0,0.1125581,0,0,1.387779E-17,0,0.1184822,0.1125581,0,0,3.938695,1.008863,0,0.1184822,-0.1184822,2.138546,35.64237,0.1513623,0.1238139,0,0,1.008863
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,45.5381,45.5381,0.257882,0.257882,0,0,0,0.257882,0,0,0,0,0.2714547,0.257882,0,0,4.070342,0.890381,0,0.2714547,-0.2714547,1.852408,30.8734,0.1513623,0.2836702,0,0,0.890381
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.08553,45.08553,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0.02258188,0.02145278,0,0,4.371959,0.6189263,0,0.02258188,-0.02258188,1.828605,30.47668,0.1513623,0.02359806,0,0,0.6189263
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.80394,44.80394,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0.2255809,0.2143018,0,0,4.397049,0.5963444,0,0.2255809,-0.2255809,1.590822,26.51364,0.1513623,0.235732,0,0,0.5963444
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2915067,49.96682,44.462,0,0,0,0,0,0,0,0,0,0.2915067,0,0,0,0,4.647695,0.3707635,0.2915067,0,0.2915067,1.867369,31.12275,0.1513174,0,0.2332053,0,0.6622702
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6863104,59.05995,45.28667,0.5680293,0.5680293,0,0,0,0.5680293,120.8231,0,0,0.6863104,0.5979257,0.5680293,0,0,4.356188,0.6331195,0.08838478,0,0.08838478,1.951218,32.52024,0.1513038,0.6248323,0.5490484,0,1.31943
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8125923,63.93515,47.06676,0.1437171,0.1437171,0,0,0,0.1437171,565.411,0,0,0.8125923,0.1512812,0.1437171,0,0,4.267804,0.7126659,0.6613111,0,0.6613111,2.578593,42.97646,0.1512021,0.1580888,0.6500738,0,1.525258
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.138181,74.83772,49.26925,1.31029,1.31029,1.7,0,0.5202,1.31029,86.86481,0,0,1.138181,0,0,0.3897105,0.370225,3.606492,1.307846,1.508406,0,1.508406,4.009592,66.8264,0.1513631,1.441318,0.9105445,1.7,2.446026
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.070127,75.63529,51.45161,0,0,1.082063,0,0.3515031,0,0,0,0,1.070127,0,0,1.082063,1.027959,2.098087,2.665411,2.098087,0,2.098087,6.000012,100,0.1512434,0,0.8561018,1.7,3.735538
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.191313,81.67776,53.48313,0.1177117,0.1177117,0,0,0,0.1177117,1012.06,1.067406,0,1.191313,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1512434,0.1294829,0.9530503,0,5.745002
