Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.060348,80.40323,55.55487,0.08567914,0.08567914,0,0,0,0.08567914,1237.58,0.9701592,0,1.060348,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1512434,0.09424706,0.8482782,0,5.614037
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.8937091,77.17408,56.7416,1.012717,1.012717,0,0,0,1.012717,88.24866,0,0,0.8937091,1.066018,1.012717,0,0,0,4.553689,0,0.1723087,-0.1723087,5.818383,96.97285,0.1512434,1.113989,0.7149673,0,5.447398
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8075566,75.34386,57.13382,1.138647,1.138647,0,0,0,1.138647,70.92244,0,2.220446E-16,0.8075566,1.198576,1.138647,0,0,0.1914541,4.38138,0,0.3910197,-0.3910197,5.406212,90.10335,0.1512434,1.252512,0.6460453,0,5.188937
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5507427,69.63451,57.72718,0.3091802,0.3091802,0,0,0,0.3091802,178.13,0,0,0.5507427,0.3254528,0.3091802,0,0,0.6259204,3.99036,0.2252899,0,0.2252899,5.619941,93.66549,0.1512089,0.3400982,0.4405942,0,4.541103
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2533716,62.42886,57.22433,0,0,0,0,0,0,0,0,0,0.2533716,0,0,0,0,0.4006305,4.193121,0.2533716,0,0.2533716,5.86031,97.67164,0.1511701,0,0.2026972,0,4.446493
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05218654,56.55431,55.5247,0.2351876,0.2351876,0,0,0,0.2351876,22.18933,0,2.775558E-17,0.05218654,0.2475659,0.2351876,0,0,0.1472589,4.421156,0,0.1953793,-0.1953793,5.654362,94.23918,0.1511701,0.2587063,0.04174924,0,4.473342
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.02621,54.02621,0.119164,0.119164,0,0,0,0.119164,0,0,2.775558E-17,0,0.1254358,0.119164,0,0,0.364347,4.225777,0,0.1254358,-0.1254358,5.522141,92.0355,0.1511701,0.1310804,0,0,4.225777
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,52.63834,52.63834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5037202,4.100341,0,0,0,5.522141,92.0355,0.1511701,0,0,0,4.100341
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.07951,51.07951,0.1199387,0.1199387,0,0,0,0.1199387,0,0,2.775558E-17,0,0.1262513,0.1199387,0,0,0.5037202,4.100341,0,0.1262513,-0.1262513,5.38906,89.8175,0.1511701,0.1319326,0,0,4.100341
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,49.7017,49.7017,0.05636021,0.05636021,0,0,0,0.05636021,0,0,6.938894E-18,0,0.05932653,0.05636021,0,0,0.6439993,3.97409,0,0.05932653,-0.05932653,5.326525,88.77524,0.1511701,0.06199623,0,0,3.97409
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,48.73623,48.73623,0.1172559,0.1172559,0,0,0,0.1172559,0,0,1.387779E-17,0,0.1234273,0.1172559,0,0,0.7099177,3.914763,0,0.1234273,-0.1234273,5.196421,86.60685,0.1511701,0.1289815,0,0,3.914763
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.94172,47.94172,0.2259498,0.2259498,0,0,0,0.2259498,0,0,2.775558E-17,0,0.2378419,0.2259498,0,0,0.8470591,3.791336,0,0.2378419,-0.2378419,4.945714,82.4284,0.1511701,0.2485448,0,0,3.791336
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.14722,47.14722,0.1319123,0.1319123,0,0,0,0.1319123,0,0,2.775558E-17,0,0.1388551,0.1319123,0,0,1.111328,3.553494,0,0.1388551,-0.1388551,4.799348,79.98897,0.1511701,0.1451035,0,0,3.553494
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,46.44323,46.44323,0.03313599,0.03313599,0,0,0,0.03313599,0,0,6.938894E-18,0,0.03487999,0.03313599,0,0,1.265611,3.414639,0,0.03487999,-0.03487999,4.762581,79.37619,0.1511701,0.03644959,0,0,3.414639
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.96049,45.96049,0.1514862,0.1514862,0,0,0,0.1514862,0,0,0,0,0.1594591,0.1514862,0,0,1.304367,3.379759,0,0.1594591,-0.1594591,4.594496,76.57478,0.1511701,0.1666348,0,0,3.379759
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,45.50793,45.50793,0.06234021,0.06234021,0,0,0,0.06234021,0,0,1.387779E-17,0,0.06562128,0.06234021,0,0,1.481544,3.2203,0,0.06562128,-0.06562128,4.525325,75.42194,0.1511701,0.06857423,0,0,3.2203
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.05536,45.05536,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0.1264283,0.1201069,0,0,1.554456,3.154678,0,0.1264283,-0.1264283,4.392058,73.20082,0.1511701,0.1321176,0,0,3.154678
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.77377,44.77377,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0.04722662,0.04486528,0,0,1.694932,3.02825,0,0.04722662,-0.04722662,4.342277,72.37114,0.1511701,0.04935181,0,0,3.02825
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2148687,48.4495,44.43183,0.8355687,0.8355687,0,0,0,0.8355687,25.71527,0,0,0.2148687,0.8795459,0.8355687,0,0,1.747406,2.981023,0,0.6646772,-0.6646772,3.641646,60.69397,0.1511701,0.9191255,0.171895,0,3.195892
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2119417,49.23987,45.2565,0.3411517,0.3411517,0,0,0,0.3411517,62.12534,0,5.551115E-17,0.2119417,0.3591071,0.3411517,0,0,2.485936,2.316346,0,0.1471654,-0.1471654,3.48652,58.10855,0.1511701,0.3752669,0.1695533,0,2.528288
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2138043,51.13531,47.06676,0.8006602,0.8006602,0,0,0,0.8006602,26.7035,0,1.110223E-16,0.2138043,0.8428003,0.8006602,0,0,2.649454,2.169181,0,0.628996,-0.628996,2.8235,47.05824,0.1511701,0.8807262,0.1710434,0,2.382985
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7529736,65.01997,49.26925,0.6654605,0.6654605,0,0,0,0.6654605,113.1508,0,0,0.7529736,0.7004848,0.6654605,0,0,3.348338,1.540185,0.05248884,0,0.05248884,2.873295,47.88815,0.1511621,0.7320065,0.6023788,0,2.293158
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.774719,68.00567,51.45161,0.6217425,0.6217425,0,0,0,0.6217425,124.6045,0,0,0.774719,0.6544658,0.6217425,0,0,3.295849,1.587425,0.1202532,0,0.1202532,2.987377,49.78952,0.1511437,0.6839167,0.6197752,0,2.362144
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8374213,71.88885,53.48313,0.415705,0.415705,0,0,0,0.415705,201.4461,0,0,0.8374213,0.4375842,0.415705,0,0,3.175596,1.695653,0.3998371,0,0.3998371,3.366696,56.11149,0.1510825,0.4572755,0.669937,0,2.533074
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.07583,80.89162,55.58504,0.3311385,0.3311385,0,0,0,0.3311385,324.8882,0,0,1.07583,0.3485668,0.3311385,0,0,2.775759,2.055506,0.7272631,0,0.7272631,4.056638,67.6105,0.1509715,0.3642524,0.860664,0,3.131336
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4041674,65.20718,56.7416,0.1958251,0.1958251,0,0,0,0.1958251,206.392,0,0,0.4041674,0.2061317,0.1958251,0,0,2.048496,2.710043,0.1980357,0,0.1980357,4.244512,70.74171,0.1509413,0.2154077,0.3233339,0,3.11421
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1696483,60.57404,57.13382,2.041966,2.041966,1.7,0,0.5202,2.041966,8.308084,0,0,0.1696483,0.3599645,0.3419663,0,0,1.85046,2.888275,0,0.1903162,-0.1903162,4.0439,67.39821,0.1509413,2.246163,0.1357186,1.7,3.057923
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.23038,62.46048,57.72718,1.750948,1.750948,1.7,0,0.5202,1.750948,13.15745,0,0,0.23038,0.05362914,0.05094768,0,0,2.061923,2.697959,0.1767509,0,0.1767509,4.211581,70.19288,0.1509658,1.926042,0.184304,1.7,2.928339
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2487189,62.32976,57.22433,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,76.29475,0,0,0.2487189,0,0,1.374003,1.305303,1.885172,2.857034,1.554021,0,1.554021,5.685855,94.76407,0.1511192,0.3585971,0.1989751,1.7,3.105753
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.05948793,56.69952,55.5247,0.5733691,0.5733691,0,0,0,0.5733691,10.37515,0,1.110223E-16,0.05948793,0.6035464,0.5733691,0,0,0.3311502,4.255654,0,0.5440585,-0.5440585,5.112367,85.20595,0.1511192,0.630706,0.04759035,0,4.315142
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.99604,53.99604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9356596,3.711595,0,0,0,5.112367,85.20595,0.1511192,0,0,0,3.711595
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,52.60817,52.60817,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,0.9356596,3.711595,0,0.8648663,-0.8648663,4.200718,70.01183,0.1511192,0.9037853,0,0,3.711595
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,51.05939,51.05939,1.530598,1.530598,1.7,0,0.5202,1.530598,0,0,0,0,0,0,0.1694023,0.1609322,1.896622,2.846729,0.1609322,0,0.1609322,4.353392,72.55639,0.1511465,1.683657,0,1.7,2.846729
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,49.67153,49.67153,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,1.73569,2.991568,1.38,0,1.38,5.662575,94.37606,0.1512818,0.1128965,0,1.7,2.991568
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,48.70605,48.70605,0.1453244,0.1453244,0,0,0,0.1453244,0,0,0,0,0.152973,0.1453244,0,0,0.3556901,4.233568,0,0.152973,-0.152973,5.501327,91.6886,0.1512818,0.1598568,0,0,4.233568
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.91155,47.91155,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.5256601,4.080595,0,0.2899035,-0.2899035,5.195742,86.59553,0.1512818,0.3029492,0,0,4.080595
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,47.14722,47.14722,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,0.8477751,3.790691,0,0.07851073,-0.07851073,5.112984,85.21623,0.1512818,0.08204371,0,0,3.790691
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,46.44323,46.44323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9350092,3.712181,0,0,0,5.112984,85.21623,0.1512818,0,0,0,3.712181
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.96049,45.96049,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,0.9350092,3.712181,0,0.239154,-0.239154,4.860894,81.01474,0.1512818,0.2499159,0,0,3.712181
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,45.50793,45.50793,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,1.200736,3.473027,0,0.1028162,-0.1028162,4.752516,79.20844,0.1512818,0.1074429,0,0,3.473027
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.02519,45.02519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314976,3.37021,0,0,0,4.752516,79.20844,0.1512818,0,0,0,3.37021
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314976,3.37021,0,0,0,4.752516,79.20844,0.1512818,0,0,0,3.37021
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1634718,47.46912,44.43183,1.406298,1.406298,1.7,0,0.5202,1.406298,11.62427,0,0,0.1634718,0,0,0.2937019,0.2790169,1.314976,3.37021,0.4424887,0,0.4424887,5.172298,86.20479,0.1513515,1.546928,0.1307775,1.7,3.533682
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3045528,51.07999,45.28667,0.3846408,0.3846408,0,0,0,0.3846408,79.17849,0,0,0.3045528,0.404885,0.3846408,0,0,0.8724874,3.76845,0,0.1003323,-0.1003323,5.066538,84.44214,0.1513515,0.4231049,0.2436422,0,4.073003
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4811044,56.59121,47.09694,0.8923748,0.8923748,0,0,0,0.8923748,53.91282,0,0,0.4811044,0.9393418,0.8923748,0,0,0.9839677,3.668118,0,0.4582374,-0.4582374,4.583514,76.39174,0.1513515,0.9816122,0.3848835,0,4.149222
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7858766,65.86758,49.32959,0.3896279,0.3896279,0,0,0,0.3896279,201.6993,0,0,0.7858766,0.4101346,0.3896279,0,0,1.49312,3.209881,0.375742,0,0.375742,4.939974,82.33273,0.1512943,0.4285907,0.6287013,0,3.995757
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7141801,66.62206,51.51196,1.19368,1.19368,0,0,0,1.19368,59.8301,0,2.220446E-16,0.7141801,1.256505,1.19368,0,0,1.117378,3.548048,0,0.5423253,-0.5423253,4.368313,72.80507,0.1512943,1.313048,0.571344,0,4.262228
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7108926,68.8234,53.54347,0.5610373,0.5610373,0,0,0,0.5610373,126.7104,0,0,0.7108926,0.5905656,0.5610373,0,0,1.719962,3.005723,0.120327,0,0.120327,4.482465,74.7076,0.151276,0.6171411,0.5687141,0,3.716616
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8346442,74.31163,55.63533,0.6132833,0.6132833,0,0,0,0.6132833,136.0944,0,0,0.8346442,0.6455614,0.6132833,0,0,1.599635,3.114017,0.1890828,0,0.1890828,4.661845,77.69726,0.1512472,0.6746117,0.6677154,0,3.948662
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9200867,77.95201,56.79189,1.288482,1.288482,1.7,0,0.5202,1.288482,71.40857,0,0,0.9200867,0,0,0.4115178,0.3909419,1.410552,3.284192,1.311029,0,1.311029,5.905595,98.42639,0.1514365,1.41733,0.7360693,1.7,4.204278
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6772896,72.10388,57.19416,0.5466602,0.5466602,0,0,0,0.5466602,123.8959,0.00233412,0,0.6772896,0.5754318,0.5466602,0,0,0.09952369,4.464118,0.09952369,0,0.09952369,6.000012,100,0.1514214,0.6013262,0.5418317,0,5.141407
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3387158,64.83328,57.75735,0,0,0,0,0,0,0,0.3387158,0,0.3387158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514214,0,0.2709726,0,4.892405
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1919645,61.16315,57.25451,0.6109665,0.6109665,0,0,0,0.6109665,31.41981,0,1.110223E-16,0.1919645,0.6431226,0.6109665,0,0,0,4.553689,0,0.4511581,-0.4511581,5.524449,92.07397,0.1514214,0.6720631,0.1535716,0,4.745654
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04853648,56.48183,55.5247,0.4544478,0.4544478,0,0,0,0.4544478,10.68032,0,5.551115E-17,0.04853648,0.4783661,0.4544478,0,0,0.5012868,4.102531,0,0.4298296,-0.4298296,5.071369,84.52265,0.1514214,0.4998925,0.03882918,0,4.151067
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.99604,53.99604,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9788752,3.672701,0,0.8506146,-0.8506146,4.174743,69.57891,0.1514214,0.8888922,0,0,3.672701
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,52.578,52.578,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.924003,2.822087,0,0.815538,-0.815538,3.31509,55.2514,0.1514214,0.8522373,0,0,2.822087
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,51.02922,51.02922,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.830156,2.006549,0,0.7717974,-0.7717974,2.501544,41.69232,0.1514214,0.8065283,0,0,2.006549
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,49.64136,49.64136,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.687709,1.234751,0,0.03263503,-0.03263503,2.467144,41.11898,0.1514214,0.03410361,0,0,1.234751
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,48.67588,48.67588,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.72397,1.202116,0,0.02941761,-0.02941761,2.436135,40.60217,0.1514214,0.0307414,0,0,1.202116
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.91155,47.91155,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.756656,1.172698,0,0.1396174,-0.1396174,2.288965,38.14935,0.1514214,0.1459002,0,0,1.172698
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,47.12711,47.12711,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.911787,1.033081,0,0.05862831,-0.05862831,2.227166,37.11936,0.1514214,0.06126658,0,0,1.033081
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,46.44323,46.44323,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.976929,0.9744528,0,0.07715292,-0.07715292,2.145839,35.76392,0.1514214,0.0806248,0,0,0.9744528
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.96049,45.96049,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.062654,0.8972999,0,0.1159236,-0.1159236,2.023645,33.72736,0.1514214,0.1211402,0,0,0.8972999
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,45.50793,45.50793,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.191459,0.7813762,0,0.0752013,-0.0752013,1.944376,32.4062,0.1514214,0.07858536,0,0,0.7813762
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,45.02519,45.02519,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.275015,0.706175,0,0.03361977,-0.03361977,1.908938,31.81557,0.1514214,0.03513266,0,0,0.706175
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.312371,0.6725552,0,0,0,1.908938,31.81557,0.1514214,0,0,0,0.6725552
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2161105,48.50433,44.462,0.5512452,0.5512452,0,0,0,0.5512452,39.20407,0,0,0.2161105,0.580258,0.5512452,0,0,4.312371,0.6725552,0,0.3641475,-0.3641475,1.525093,25.41816,0.1514214,0.6063696,0.1728884,0,0.8886657
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5058486,55.17445,45.28667,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,101.9933,0,0,0.5058486,0,0,1.204037,1.143835,4.716979,0.3084077,1.649684,0,1.649684,3.09012,51.5019,0.1515588,0.545559,0.4046789,1.7,0.8142563
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8718892,65.3819,47.09694,0,0,1.452632,0,0.4526684,0,0,0,0,0.8718892,0,0,1.452632,1.38,3.067295,1.793123,2.251889,0,2.251889,5.22645,87.10732,0.1515292,0,0.6975114,1.7,2.665013
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.190263,76.37908,49.32959,0.8836703,0.8836703,0,0,0,0.8836703,134.6953,0,0,1.190263,0.9301792,0.8836703,0,0,0.815406,3.819824,0.2600834,0,0.2600834,5.473187,91.2196,0.1514897,0.9720373,0.9522101,0,5.010086
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.328279,83.39301,51.53207,0.05764866,0.05764866,0,0,0,0.05764866,2304.094,0.7122741,0,1.328279,0.0606828,0.05764866,0,0,0.5553225,4.053899,0.5553225,0,0.5553225,6.000012,100,0.1514056,0.06341352,1.062624,0,5.382178
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.331583,86.24515,53.57364,0.7060885,0.7060885,0,0,0,0.7060885,188.5858,0.5883316,0,1.331583,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1514056,0.7766973,1.065266,0,5.885272
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.354479,89.85525,55.63533,0.3137119,0.3137119,0,0,0,0.3137119,431.7589,1.024256,0,1.354479,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1514056,0.3450831,1.083583,0,5.908168
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.237923,87.50479,56.82206,0.9534252,0.9534252,0,0,0,0.9534252,129.8395,0.2343174,0,1.237923,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1514056,1.048768,0.9903383,0,5.791612
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.067438,82.6871,57.22433,1.058831,1.058831,0,0,0,1.058831,100.8129,0,0,1.067438,1.114559,1.058831,0,0,0,4.553689,0,0.04712085,-0.04712085,5.950342,99.17217,0.1514056,1.164714,0.8539505,0,5.621127
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7392812,74.33253,57.78753,0.07563987,0.07563987,0,0,0,0.07563987,977.3697,0.6073037,0,0.7392812,0.07962091,0.07563987,0,0,0.0523565,4.506568,0.0523565,0,0.0523565,6.000012,100,0.1513977,0.08320386,0.5914249,0,5.245849
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2831783,63.11953,57.27462,1.180029,1.180029,0,0,0,1.180029,23.99757,0,0,0.2831783,1.242136,1.180029,0,0,0,4.553689,0,0.9589575,-0.9589575,4.989182,83.15287,0.1513977,1.298032,0.2265426,0,4.836867
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04720259,56.48572,55.55487,1.378424,1.378424,1.7,0,0.5202,1.378424,3.424387,0,0,0.04720259,0,0,0.3215757,0.3054969,1.065508,3.594732,0.3526995,0,0.3526995,5.323782,88.72952,0.1514554,1.516267,0.03776207,1.7,3.641934
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.02621,54.02621,0.9702415,0.9702415,0,0,0,0.9702415,0,0,2.220446E-16,0,1.021307,0.9702415,0,0,0.7128088,3.912161,0,1.021307,-1.021307,4.24723,70.78703,0.1514554,1.067266,0,0,3.912161
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,52.578,52.578,0.3657086,0.3657086,0,0,0,0.3657086,0,0,5.551115E-17,0,0.3849564,0.3657086,0,0,1.847594,2.890854,0,0.3849564,-0.3849564,3.84145,64.02405,0.1514554,0.4022794,0,0,2.890854
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.02922,51.02922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275324,2.505898,0,0,0,3.84145,64.02405,0.1514554,0,0,0,2.505898
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,49.61119,49.61119,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,2.275324,2.505898,0,0.05198079,-0.05198079,3.786658,63.11084,0.1514554,0.05431993,0,0,2.505898
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,48.6256,48.6256,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,2.33308,2.453917,0,0.04523871,-0.04523871,3.738972,62.31608,0.1514554,0.04727445,0,0,2.453917
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.86127,47.86127,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,2.383345,2.408678,0,0.1434013,-0.1434013,3.587814,59.79678,0.1514554,0.1498543,0,0,2.408678
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.09694,47.09694,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,2.54268,2.265277,0,0.1233058,-0.1233058,3.457838,57.63052,0.1514554,0.1288546,0,0,2.265277
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,46.44323,46.44323,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,2.679686,2.141971,0,0.07501809,-0.07501809,3.378762,56.31259,0.1514554,0.0783939,0,0,2.141971
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.96049,45.96049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.76304,2.066953,0,0,0,3.378762,56.31259,0.1514554,0,0,0,2.066953
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,45.50793,45.50793,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,2.76304,2.066953,0,0.2836691,-0.2836691,3.079749,51.32904,0.1514554,0.2964343,0,0,2.066953
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.02519,45.02519,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,3.078228,1.783284,0,0.08135911,-0.08135911,2.993989,49.89971,0.1514554,0.08502027,0,0,1.783284
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.80394,44.80394,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,3.168627,1.701925,0,0.1409721,-0.1409721,2.845391,47.42309,0.1514554,0.1473158,0,0,1.701925
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1606319,47.44608,44.462,0.5381857,0.5381857,0,0,0,0.5381857,29.84692,0,0,0.1606319,0.5665112,0.5381857,0,0,3.325263,1.560953,0,0.4058793,-0.4058793,2.417557,40.29253,0.1514554,0.5920042,0.1285055,0,1.721585
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2381275,49.82974,45.33696,0.09354555,0.09354555,0,0,0,0.09354555,254.5578,0,0,0.2381275,0.098469,0.09354555,0,0,3.776239,1.155073,0.1396585,0,0.1396585,2.550048,42.50072,0.1514343,0.1029001,0.190502,0,1.393201
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5017513,57.08189,47.14722,0,0,0,0,0,0,0,0,0,0.5017513,0,0,0,0,3.636581,1.280766,0.5017513,0,0.5017513,3.026052,50.43409,0.1513584,0,0.401401,0,1.782517
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.393428,57.2065,49.41005,0.9222152,0.9222152,0,0,0,0.9222152,42.6612,0,0,0.393428,0.9707528,0.9222152,0,0,3.13483,1.732342,0,0.5773247,-0.5773247,2.417498,40.29155,0.1513584,1.014437,0.3147424,0,2.12577
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6169241,64.47817,51.62259,0.4552585,0.4552585,0,0,0,0.4552585,135.5107,0,0,0.6169241,0.4792195,0.4552585,0,0,3.776302,1.155017,0.1377046,0,0.1377046,2.548136,42.46885,0.1513375,0.5007844,0.4935393,0,1.771942
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.5867599,66.04787,53.68427,0.7001359,0.7001359,0,0,0,0.7001359,83.80657,0,1.110223E-16,0.5867599,0.7369851,0.7001359,0,0,3.638597,1.278952,0,0.1502253,-0.1502253,2.389784,39.82966,0.1513375,0.7701495,0.4694079,0,1.865711
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.1986772,59.7521,55.74596,0.1084388,0.1084388,0,0,0,0.1084388,183.216,0,0,0.1986772,0.1141461,0.1084388,0,0,3.805514,1.128726,0.08453109,0,0.08453109,2.469978,41.16621,0.1513248,0.1192826,0.1589417,0,1.327403
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07566554,58.42448,56.91257,0.8493072,0.8493072,0,0,0,0.8493072,8.90909,0,0,0.07566554,0.8940076,0.8493072,0,0,3.720983,1.204804,0,0.8183421,-0.8183421,1.607369,26.78943,0.1513248,0.934238,0.06053244,0,1.28047
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2488385,62.44702,57.33496,0.324648,0.324648,0,0,0,0.324648,76.6487,0,0,0.2488385,0.3417347,0.324648,0,0,4.630252,0.3864622,0,0.09289625,-0.09289625,1.509448,25.15742,0.1513248,0.3571128,0.1990708,0,0.6353007
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3509664,65.29416,57.93838,0,0,0,0,0,0,0,0,0,0.3509664,0,0,0,0,4.73347,0.293566,0.3509664,0,0.3509664,1.842404,30.70667,0.1512718,0,0.2807731,0,0.6445324
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2649651,62.85415,57.3953,1.055574,1.055574,1.7,0,0.5202,1.055574,25.10152,0,0,0.2649651,0,0,0.644426,0.6122048,4.382504,0.6094357,0.8771698,0,0.8771698,2.674561,44.57592,0.1514105,1.161131,0.2119721,1.7,0.8744008
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05716421,56.79515,55.6655,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,10.89905,0,0,0.05716421,0,0,1.175512,1.116736,3.505334,1.398889,1.1739,0,1.1739,3.78822,63.13688,0.1516051,0.5769369,0.04573137,1.7,1.456053
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,54.10667,54.10667,1.010329,1.010329,1.7,0,0.5202,1.010329,0,0,0,0,0,0,0.6896709,0.6551873,2.331433,2.455399,0.6551873,0,0.6551873,4.409786,73.49628,0.1517145,1.111362,0,1.7,2.455399
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,52.63834,52.63834,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.676246,3.045068,1.38,0,1.38,5.718968,95.31595,0.1518163,0,0,1.7,3.045068
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.05939,51.05939,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,0.2962458,4.287068,0,0.2525293,-0.2525293,5.452779,90.87947,0.1518163,0.2638932,0,0,4.287068
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,49.61119,49.61119,0.3144911,0.3144911,0,0,0,0.3144911,0,0,5.551115E-17,0,0.3310433,0.3144911,0,0,0.576834,4.034538,0,0.3310433,-0.3310433,5.103829,85.06364,0.1518163,0.3459402,0,0,4.034538
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,48.65577,48.65577,0.1484358,0.1484358,0,0,0,0.1484358,0,0,2.775558E-17,0,0.1562482,0.1484358,0,0,0.9446598,3.703495,0,0.1562482,-0.1562482,4.939129,82.31865,0.1518163,0.1632793,0,0,3.703495
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.89144,47.89144,0.2114906,0.2114906,0,0,0,0.2114906,0,0,2.775558E-17,0,0.2226217,0.2114906,0,0,1.118269,3.547247,0,0.2226217,-0.2226217,4.704465,78.40759,0.1518163,0.2326396,0,0,3.547247
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.09694,47.09694,0.1344779,0.1344779,0,0,0,0.1344779,0,0,2.775558E-17,0,0.1415557,0.1344779,0,0,1.365626,3.324625,0,0.1415557,-0.1415557,4.555253,75.92072,0.1518163,0.1479257,0,0,3.324625
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,46.44323,46.44323,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,1.52291,3.183069,0,0.2527816,-0.2527816,4.288797,71.4798,0.1518163,0.2641568,0,0,3.183069
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.99067,45.99067,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.803779,2.930288,0,0.1472601,-0.1472601,4.133571,68.89272,0.1518163,0.1538868,0,0,2.930288
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,45.50793,45.50793,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.967401,2.783028,0,0.2253165,-0.2253165,3.896067,64.93432,0.1518163,0.2354558,0,0,2.783028
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.02519,45.02519,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,2.217753,2.557711,0,0.04682278,-0.04682278,3.846711,64.11172,0.1518163,0.04892981,0,0,2.557711
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.80394,44.80394,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,2.269778,2.510889,0,0.25066,-0.25066,3.582493,59.70809,0.1518163,0.2619397,0,0,2.510889
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.295738,50.08107,44.49217,0.2037655,0.2037655,0,0,0,0.2037655,145.1365,0,0,0.295738,0.21449,0.2037655,0,0,2.548289,2.260229,0.08124802,0,0.08124802,3.659571,60.99273,0.151804,0.224142,0.2365904,0,2.555967
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6281187,57.83769,45.33696,0.8199092,0.8199092,0,0,0,0.8199092,76.60833,1.110223E-16,0,0.6281187,0.8630623,0.8199092,0,0,2.467041,2.333352,0,0.2349435,-0.2349435,3.411919,56.8652,0.151804,0.9019001,0.502495,0,2.96147
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9595976,67.62612,47.17739,0.04177097,0.04177097,0,0,0,0.04177097,2297.283,0,0,0.9595976,0.04396944,0.04177097,0,0,2.72809,2.098408,0.9156283,0,0.9156283,4.28056,71.34253,0.1516659,0.04594807,0.7676781,0,3.058006
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.170588,75.9585,49.44022,0,0,0,0,0,0,0,0,0,1.170588,0,0,0,0,1.812461,2.922474,1.170588,0,1.170588,5.391078,89.85111,0.1514898,0,0.9364706,0,4.093062
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.124485,77.40673,51.65276,0.4155637,0.4155637,0,0,0,0.4155637,270.5926,0.0451761,0,1.124485,0.4374355,0.4155637,0,0,0.6418731,3.976003,0.6418731,0,0.6418731,6.000012,100,0.1513934,0.4571201,0.8995878,0,5.100488
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.305263,85.60754,53.74461,1.325947,1.325947,0.425,0,0.172125,1.325947,98.44007,0.3568979,0,1.305263,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1513934,1.458542,1.04421,1.7,5.858952
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.262141,86.98988,55.83647,0,0,0,0,0,0,0,1.262141,0,1.262141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513934,0,1.009713,0,5.81583
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.032249,81.32627,56.96285,0,0,0,0,0,0,0,1.032249,0,1.032249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513934,0,0.8257992,0,5.585938
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5641222,69.58776,57.3953,0,0,0,0,0,0,0,0.5641222,0,0.5641222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513934,0,0.4512977,0,5.117811
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.506659,68.88352,57.98867,0.3622029,0.3622029,0,0,0,0.3622029,139.8826,0.1253927,0,0.506659,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1513934,0.3984232,0.4053271,0,5.060348
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1789269,61.11779,57.47576,0.153769,0.153769,0,0,0,0.153769,116.3608,0.01706479,0,0.1789269,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1513934,0.1691459,0.1431415,0,4.732616
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05446043,56.77172,55.69567,1.559327,1.559327,1.507589,0,0.4676719,1.559327,3.492561,4.163336E-17,0,0.05446043,0.05446043,0.05173741,0,0,0,4.553689,0,0,0,6.000012,100,0.1513934,1.715259,0.04356835,1.7,4.60815
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,54.10667,54.10667,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.1513934,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,52.60817,52.60817,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.1513934,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.02922,51.02922,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.1513934,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,49.58102,49.58102,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.1513934,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,48.6256,48.6256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1513934,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.89144,47.89144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1513934,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.09694,47.09694,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.1513934,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,46.4734,46.4734,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.1513934,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.99067,45.99067,0.1530811,0.1530811,0,0,0,0.1530811,0,0,2.775558E-17,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.1513934,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,45.50793,45.50793,0.184142,0.184142,0,0,0,0.184142,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.1513934,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.05536,45.05536,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.1513934,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.83411,44.83411,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.1513934,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05024112,45.44374,44.52234,0.09831329,0.09831329,0,0,0,0.09831329,51.10308,0,0,0.05024112,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.05324655,-0.05324655,1.635288,27.25475,0.1513934,0.1081446,0.0401929,0,0.516436
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08834746,47.0037,45.36713,0.1791878,0.1791878,0,0,0,0.1791878,49.30439,0,2.775558E-17,0.08834746,0.1886188,0.1791878,0,0,4.600823,0.4129483,0,0.1002713,-0.1002713,1.529593,25.49316,0.1513934,0.1971066,0.07067797,0,0.5012957
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1966871,50.91479,47.17739,0.347016,0.347016,1.7,0,0.5202,0.347016,56.67954,0,0,0.1966871,0,0,1.352984,1.285335,4.712235,0.312677,1.482022,0,1.482022,2.935562,48.92594,0.1515542,0.3817176,0.1573497,1.7,0.5093641
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1529646,52.4057,49.47039,0.526679,0.526679,1.7,0,0.5202,0.526679,29.04324,0,0,0.1529646,0,0,1.173321,1.114655,3.230214,1.646497,1.26762,0,1.26762,4.138132,68.96873,0.1517466,0.5793468,0.1223717,1.7,1.799461
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09683648,53.57578,51.70304,0,0,1.452632,0,0.4526684,0,0,0,0,0.09683648,0,0,1.452632,1.38,1.962594,2.787354,1.476836,0,1.476836,5.539182,92.31951,0.1518331,0,0.07746918,1.7,2.884191
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2095896,57.96988,53.7949,0,0,0,0,0,0,0,0,0,0.2095896,0,0,0,0,0.4857575,4.116507,0.2095896,0,0.2095896,5.738016,95.63341,0.1518017,0,0.1676717,0,4.326097
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5431629,67.4465,55.88675,0.3503829,0.3503829,0,0,0,0.3503829,155.0198,0,0,0.5431629,0.3688241,0.3503829,0,0,0.2761679,4.305138,0.1743388,0,0.1743388,5.903409,98.38995,0.1517756,0.3854212,0.4345303,0,4.848301
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3894122,65.21006,57.05336,0.4081291,0.4081291,0,0,0,0.4081291,95.41399,0,0,0.3894122,0.4296096,0.4081291,0,0,0.1018291,4.462043,0,0.04019734,-0.04019734,5.861037,97.68375,0.1517756,0.448942,0.3115298,0,4.851455
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2193782,61.93644,57.44559,1.553497,1.553497,1.484256,0,0.4613019,1.553497,14.12157,0,0,0.2193782,0.07288532,0.06924105,0,0,0.1464928,4.421845,0.1464928,0,0.1464928,6.000012,100,0.1517953,1.708847,0.1755025,1.7,4.641223
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1715363,61.54081,58.03895,0.6303634,0.6303634,0,0,0,0.6303634,27.21229,0,1.110223E-16,0.1715363,0.6635404,0.6303634,0,0,0,4.553689,0,0.4920041,-0.4920041,5.481394,91.35638,0.1517953,0.6933997,0.1372291,0,4.725225
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1918131,61.38739,57.47576,0.3734063,0.3734063,0,0,0,0.3734063,51.36846,0,5.551115E-17,0.1918131,0.3930593,0.3734063,0,0,0.5466712,4.061685,0,0.2012462,-0.2012462,5.269262,87.82086,0.1517953,0.4107469,0.1534504,0,4.253498
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05439573,56.77044,55.69567,1.154134,1.154134,0,0,0,1.154134,4.713121,0,0,0.05439573,1.214878,1.154134,0,0,0.7702781,3.860439,0,1.160482,-1.160482,4.046006,67.4333,0.1517953,1.269547,0.04351659,0,3.914834
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,54.10667,54.10667,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.059703,2.699956,0,0.2585203,-0.2585203,3.773502,62.89157,0.1517953,0.2701537,0,0,2.699956
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,52.63834,52.63834,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.346948,2.441436,0,0.4659915,-0.4659915,3.282304,54.70496,0.1517953,0.4869611,0,0,2.441436
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.02922,51.02922,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,2.864716,1.975445,0,0.7595592,-0.7595592,2.481658,41.36089,0.1517953,0.7937393,0,0,1.975445
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,49.58102,49.58102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.708671,1.215886,0,0,0,2.481658,41.36089,0.1517953,0,0,0,1.215886
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,48.6256,48.6256,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,3.708671,1.215886,0,0.1161318,-0.1161318,2.359245,39.32066,0.1517953,0.1213578,0,0,1.215886
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.89144,47.89144,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,3.837706,1.099754,0,0.3295605,-0.3295605,2.011857,33.53089,0.1517953,0.3443907,0,0,1.099754
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.12711,47.12711,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.203884,0.7701932,0,0.04282319,-0.04282319,1.966718,32.77856,0.1517953,0.04475024,0,0,0.7701932
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,46.50357,46.50357,0.1990055,0.1990055,0,0,0,0.1990055,0,0,2.775558E-17,0,0.2094795,0.1990055,0,0,4.251465,0.72737,0,0.2094795,-0.2094795,1.745907,29.09839,0.1517953,0.218906,0,0,0.72737
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.02084,46.02084,0.1028257,0.1028257,0,0,0,0.1028257,0,0,1.387779E-17,0,0.1082376,0.1028257,0,0,4.484221,0.5178905,0,0.1082376,-0.1082376,1.631814,27.19685,0.1517953,0.1131083,0,0,0.5178905
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,45.5381,45.5381,0.06864772,0.06864772,0,0,0,0.06864772,0,0,0,0,0.07226075,0.06864772,0,0,4.604485,0.4096529,0,0.07226075,-0.07226075,1.555645,25.92736,0.1517953,0.07551249,0,0,0.4096529
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.08553,45.08553,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0.05788286,0.05498871,0,0,4.684774,0.3373922,0,0.05788286,-0.05788286,1.494631,24.91047,0.1517953,0.06048758,0,0,0.3373922
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.86428,44.86428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.749088,0.2795093,0,0,0,1.494631,24.91047,0.1517953,0,0,0,0.2795093
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01371244,44.80296,44.55251,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.791658,0,0,0.01371244,0,0,1.208807,1.148366,4.749088,0.2795093,1.162079,0,1.162079,2.597076,43.28451,0.1519867,0.5403127,0.01096995,1.7,0.2932218
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1345958,47.90514,45.3973,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,16.97861,0,0,0.1345958,0,0,0.9072626,0.8618995,3.58701,1.32538,0.9964953,0,0.9964953,3.542434,59.04045,0.1521468,0.8720111,0.1076767,1.7,1.459976
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.122523,49.54509,47.23773,0.7825269,0.7825269,1.7,0,0.5202,0.7825269,15.65736,0,0,0.122523,0,0,0.9174731,0.8715994,2.590514,2.222226,0.9941224,0,0.9941224,4.485542,74.75888,0.1523065,0.8607796,0.09801841,1.7,2.344749
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.365233,56.7459,49.53073,0.4580135,0.4580135,1.627614,0,0.5004387,0.4580135,79.74285,0,0,0.365233,0,0,1.169601,1.111121,1.596392,3.116936,1.476354,0,1.476354,5.886134,98.10204,0.152444,0.5038148,0.2921864,1.7,3.482169
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3039245,57.84241,51.79355,0.9709926,0.9709926,0,0,0,0.9709926,31.3004,0,0,0.3039245,1.022097,0.9709926,0,0,0.120038,4.445655,0,0.718173,-0.718173,5.129113,85.48505,0.152444,1.068092,0.2431396,0,4.749579
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09202345,55.69043,53.88541,0,0,0,0,0,0,0,0,0,0.09202345,0,0,0,0,0.918008,3.727482,0.09202345,0,0.09202345,5.216414,86.94006,0.1524302,0,0.07361876,0,3.819505
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2743651,61.57985,55.97727,0.2066353,0.2066353,0,0,0,0.2066353,132.7775,0,0,0.2743651,0.2175108,0.2066353,0,0,0.8259845,3.810303,0.05685423,0,0.05685423,5.270351,87.839,0.1524217,0.2272988,0.219492,0,4.084668
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3197854,63.7642,57.13382,0.3606393,0.3606393,0,0,0,0.3606393,88.67181,0,5.551115E-17,0.3197854,0.3796203,0.3606393,0,0,0.7691303,3.861472,0,0.05983489,-0.05983489,5.207279,86.78782,0.1524217,0.3967032,0.2558283,0,4.181257
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1639966,60.86848,57.5361,0.6563205,0.6563205,0,0,0,0.6563205,24.98727,0,1.110223E-16,0.1639966,0.6908637,0.6563205,0,0,0.8356135,3.801637,0,0.5268672,-0.5268672,4.651913,77.53172,0.1524217,0.7219526,0.1311972,0,3.965633
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2736191,63.77281,58.09929,0.4992879,0.4992879,0,0,0,0.4992879,54.80186,0,0,0.2736191,0.5255662,0.4992879,0,0,1.421021,3.27477,0,0.2519472,-0.2519472,4.386337,73.10547,0.1524217,0.5492167,0.2188953,0,3.548389
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2035688,61.69637,57.5361,0.5644795,0.5644795,0,0,0,0.5644795,36.0631,0,1.110223E-16,0.2035688,0.594189,0.5644795,0,0,1.700963,3.022822,0,0.3906202,-0.3906202,3.974587,66.24299,0.1524217,0.6209275,0.162855,0,3.226391
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05366302,56.8065,55.74596,0,0,0,0,0,0,0,0,0,0.05366302,0,0,0,0,2.134985,2.632202,0.05366302,0,0.05366302,4.025496,67.09148,0.1524137,0,0.04293041,0,2.685865
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,54.13684,54.13684,0.2067714,0.2067714,0,0,0,0.2067714,0,0,2.775558E-17,0,0.2176541,0.2067714,0,0,2.081322,2.680499,0,0.2176541,-0.2176541,3.796069,63.26769,0.1524137,0.2274485,0,0,2.680499
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,52.66851,52.66851,0.5691797,0.5691797,0,0,0,0.5691797,0,0,0,0,0.5991365,0.5691797,0,0,2.32316,2.462845,0,0.5991365,-0.5991365,3.164524,52.74195,0.1524137,0.6260977,0,0,2.462845
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.05939,51.05939,0.9534827,0.9534827,0,0,0,0.9534827,0,0,2.220446E-16,0,1.003666,0.9534827,0,0,2.988867,1.863708,0,1.003666,-1.003666,2.106567,35.10938,0.1524137,1.048831,0,0,1.863708
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,49.64136,49.64136,0.2305741,0.2305741,0,0,0,0.2305741,0,0,2.775558E-17,0,0.2427096,0.2305741,0,0,4.104052,0.8600424,0,0.2427096,-0.2427096,1.850728,30.84541,0.1524137,0.2536315,0,0,0.8600424
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,48.65577,48.65577,0.1281374,0.1281374,0,0,0,0.1281374,0,0,0,0,0.1348814,0.1281374,0,0,4.373729,0.6173328,0,0.1348814,-0.1348814,1.708551,28.47579,0.1524137,0.1409511,0,0,0.6173328
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.91155,47.91155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.523597,0.4824514,0,0,0,1.708551,28.47579,0.1524137,0,0,0,0.4824514
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.14722,47.14722,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,4.523597,0.4824514,0,0.05561713,-0.05561713,1.649925,27.4987,0.1524137,0.0581199,0,0,0.4824514
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,46.55386,46.55386,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,4.585394,0.4268343,0,0.04461744,-0.04461744,1.602894,26.71485,0.1524137,0.04662523,0,0,0.4268343
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.08118,46.08118,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,4.634969,0.3822168,0,0.1715875,-0.1715875,1.422025,23.70037,0.1524137,0.179309,0,0,0.3822168
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,45.59844,45.59844,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,4.825622,0.2106293,0,0.08657588,-0.08657588,1.330766,22.17939,0.1524137,0.0904718,0,0,0.2106293
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.1157,45.1157,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,4.921817,0.1240534,0,0.009044473,-0.009044473,1.321232,22.0205,0.1524137,0.009451474,0,0,0.1240534
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.8844,44.8844,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.931867,0.115009,1.38,0,1.38,2.630415,43.84017,0.1525513,0.1410955,0,1.7,0.115009
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2932939,50.11663,44.57263,0,0,1.452632,0,0.4526684,0,0,0,0,0.2932939,0,0,1.452632,1.38,3.551867,1.357009,1.673294,0,1.673294,4.217841,70.29722,0.1526065,0,0.2346351,1.7,1.650303
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4613468,54.43073,45.45764,0,0,1.452632,0,0.4526684,0,0,0,0,0.4613468,0,0,1.452632,1.38,1.878573,2.862973,1.841347,0,1.841347,5.964696,99.41141,0.1526366,0,0.3690774,1.7,3.32432
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7486509,62.69465,47.28802,0.1842279,0.1842279,0,0,0,0.1842279,406.3722,0.5175008,0,0.7486509,0.1939241,0.1842279,0,0,0.03722601,4.520185,0.03722601,0,0.03722601,6.000012,100,0.152631,0.2026507,0.5989207,0,5.268836
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.969391,70.7389,49.61119,0.639561,0.639561,0,0,0,0.639561,151.5713,0.296169,0,0.969391,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.152631,0.7035171,0.7755129,0,5.52308
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.011307,74.54231,51.87401,1.1833,1.1833,0,0,0,1.1833,85.46492,0,0,1.011307,1.245579,1.1833,0,0,0,4.553689,0,0.2342726,-0.2342726,5.753067,95.88426,0.152631,1.30163,0.8090454,0,5.564996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.113261,80.00421,53.99604,0,0,0,0,0,0,0,0.8529583,0,1.113261,0,0,0,0,0.2603029,4.319417,0.2603029,0,0.2603029,6.000012,100,0.1525922,0,0.8906089,0,5.432677
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.278014,87.85383,56.08789,0,0,0,0,0,0,0,1.278014,0,1.278014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1525922,0,1.022411,0,5.831703
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.218024,87.45107,57.27462,0.08573038,0.08573038,0,0,0,0.08573038,1420.762,1.127782,0,1.218024,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1525922,0.09430341,0.9744194,0,5.771713
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.018657,81.81017,57.6769,0.4011056,0.4011056,0,0,0,0.4011056,253.9622,0.5964404,0,1.018657,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1525922,0.4412161,0.8149254,0,5.572346
