Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7581587,75.30051,58.20992,0.9562017,0.9562017,0,0,0,0.9562017,79.28857,0,0,0.7581587,1.006528,0.9562017,0,0,0,4.553689,0,0.2483694,-0.2483694,5.738208,95.6366,0.1525922,1.051822,0.606527,0,5.311848
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3418962,64.78675,57.64673,0.09631616,0.09631616,0,0,0,0.09631616,354.9728,0,0,0.3418962,0.1013854,0.09631616,0,0,0.275966,4.305319,0.2405107,0,0.2405107,5.966376,99.4394,0.1525563,0.1059478,0.2735169,0,4.647216
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05265728,56.87764,55.83647,1.123357,1.123357,0,0,0,1.123357,4.687492,0,0,0.05265728,1.182481,1.123357,0,0,0.03545531,4.521779,0,1.129824,-1.129824,4.775437,79.59046,0.1525563,1.235693,0.04212582,0,4.574437
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,54.19718,54.19718,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.290815,3.391955,0,0.09890502,-0.09890502,4.671182,77.85287,0.1525563,0.1033557,0,0,3.391955
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,52.69868,52.69868,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.40071,3.29305,0,0.1671063,-0.1671063,4.495037,74.91712,0.1525563,0.1746261,0,0,3.29305
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.07951,51.07951,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.586383,3.125944,0,0.1417669,-0.1417669,4.345601,72.42654,0.1525563,0.1481464,0,0,3.125944
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,49.64136,49.64136,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.743902,2.984177,0,0.2182216,-0.2182216,4.115575,68.59278,0.1525563,0.2280416,0,0,2.984177
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,48.67588,48.67588,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.986371,2.765955,0,0.1148613,-0.1148613,3.994501,66.57488,0.1525563,0.1200301,0,0,2.765955
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.94172,47.94172,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.113994,2.651094,0,0.08145119,-0.08145119,3.908644,65.14394,0.1525563,0.0851165,0,0,2.651094
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.14722,47.14722,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.204496,2.569643,0,0.06807722,-0.06807722,3.836884,63.94794,0.1525563,0.07114069,0,0,2.569643
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,46.55386,46.55386,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.280137,2.501566,0,0.1057597,-0.1057597,3.725404,62.08994,0.1525563,0.1105189,0,0,2.501566
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.08118,46.08118,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.397648,2.395806,0,0.2687616,-0.2687616,3.442104,57.36829,0.1525563,0.2808559,0,0,2.395806
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,45.59844,45.59844,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.696272,2.127044,0,0.1825114,-0.1825114,3.24972,54.16189,0.1525563,0.1907244,0,0,2.127044
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.1157,45.1157,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.899062,1.944533,0,0.002569245,-0.002569245,3.247012,54.11676,0.1525563,0.002684861,0,0,1.944533
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.91457,44.91457,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.901917,1.941964,0,0.1566941,-0.1566941,3.081842,51.36393,0.1525563,0.1637453,0,0,1.941964
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2599906,49.46627,44.57263,0.4334432,0.4334432,0,0,0,0.4334432,59.98262,0,0,0.2599906,0.4562561,0.4334432,0,0,3.076021,1.785269,0,0.1962654,-0.1962654,2.87496,47.9159,0.1525563,0.4767876,0.2079925,0,2.04526
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4502081,54.22199,45.47776,0,0,0,0,0,0,0,0,0,0.4502081,0,0,0,0,3.294094,1.589004,0.4502081,0,0.4502081,3.302065,55.0343,0.1524893,0,0.3601665,0,2.039212
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5052828,57.34033,47.31819,0.2375922,0.2375922,0,0,0,0.2375922,212.6681,0,0,0.5052828,0.250097,0.2375922,0,0,2.843886,1.994191,0.2551858,0,0.2551858,3.544155,59.06913,0.1524513,0.2613514,0.4042262,0,2.499474
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7136012,64.51543,49.64136,0.01276999,0.01276999,0,0,0,0.01276999,5588.112,0,0,0.7136012,0.01344209,0.01276999,0,0,2.5887,2.223859,0.7001591,0,0.7001591,4.208385,70.1396,0.1523471,0.01404699,0.5708809,0,2.93746
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.8938966,71.56487,51.96452,0.2255922,0.2255922,0,0,0,0.2255922,396.2444,0,0,0.8938966,0.2374655,0.2255922,0,0,1.888541,2.854002,0.6564311,0,0.6564311,4.83113,80.51867,0.1522496,0.2481515,0.7151173,0,3.747898
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.027013,77.61521,54.05638,0,0,0,0,0,0,0,0,0,1.027013,0,0,0,0,1.23211,3.44479,1.027013,0,1.027013,5.80544,96.75713,0.1520973,0,0.8216105,0,4.471803
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5186413,67.19655,56.17841,0.9034599,0.9034599,0,0,0,0.9034599,57.40612,0,1.110223E-16,0.5186413,0.9510104,0.9034599,0,0,0.2050971,4.369102,0,0.4323691,-0.4323691,5.349683,89.1612,0.1520973,0.9938059,0.414913,0,4.887743
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8832916,77.59362,57.33496,1.476534,1.476534,1.288639,0,0.4078985,1.476534,59.82195,0,0,0.8832916,0.1977843,0.1878951,0,0,0.6855073,3.936732,0.6855073,0,0.6855073,6.000012,100,0.1521881,1.624188,0.7066333,1.7,4.820024
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6298405,71.51217,57.70707,0.6571227,0.6571227,0,0,0,0.6571227,95.84823,0,0,0.6298405,0.6917081,0.6571227,0,0,0,4.553689,0,0.06186765,-0.06186765,5.934798,98.9131,0.1521881,0.722835,0.5038724,0,5.183529
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.3954185,66.63714,58.27026,0,0,0,0,0,0,0,0.3266766,0,0.3954185,0,0,0,0,0.06874184,4.491821,0.06874184,0,0.06874184,6.000012,100,0.1521779,0,0.3163348,0,4.88724
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.207801,61.93058,57.6769,0,0,0,0,0,0,0,0.207801,0,0.207801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521779,0,0.1662408,0,4.76149
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.050288,56.83047,55.83647,0.6615123,0.6615123,0,0,0,0.6615123,7.601975,0,0,0.050288,0.6963288,0.6615123,0,0,0,4.553689,0,0.6460407,-0.6460407,5.319026,88.65025,0.1521779,0.7276635,0.0402304,0,4.603977
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,54.19718,54.19718,0.7488202,0.7488202,0,0,0,0.7488202,0,0,1.110223E-16,0,0.7882318,0.7488202,0,0,0.717823,3.907648,0,0.7882318,-0.7882318,4.488156,74.80245,0.1521779,0.8237022,0,0,3.907648
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,52.69868,52.69868,0.342852,0.342852,0,0,0,0.342852,0,0,5.551115E-17,0,0.3608969,0.342852,0,0,1.593636,3.119416,0,0.3608969,-0.3608969,4.107738,68.46215,0.1521779,0.3771372,0,0,3.119416
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.07951,51.07951,1.010772,1.010772,0,0,0,1.010772,0,0,2.220446E-16,0,1.06397,1.010772,0,0,1.994633,2.75852,0,1.06397,-1.06397,2.986214,49.77014,0.1521779,1.111849,0,0,2.75852
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,49.64136,49.64136,0.1986787,0.1986787,0,0,0,0.1986787,0,0,2.775558E-17,0,0.2091355,0.1986787,0,0,3.176822,1.694549,0,0.2091355,-0.2091355,2.765766,46.09601,0.1521779,0.2185466,0,0,1.694549
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,48.67588,48.67588,0.2303657,0.2303657,0,0,0,0.2303657,0,0,2.775558E-17,0,0.2424902,0.2303657,0,0,3.409194,1.485414,0,0.2424902,-0.2424902,2.510159,41.8359,0.1521779,0.2534023,0,0,1.485414
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.94172,47.94172,0.04530045,0.04530045,0,0,0,0.04530045,0,0,0,0,0.04768469,0.04530045,0,0,3.678628,1.242924,0,0.04768469,-0.04768469,2.459895,40.99817,0.1521779,0.0498305,0,0,1.242924
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.17739,47.17739,0.03533785,0.03533785,0,0,0,0.03533785,0,0,0,0,0.03719774,0.03533785,0,0,3.731611,1.195239,0,0.03719774,-0.03719774,2.420685,40.34467,0.1521779,0.03887163,0,0,1.195239
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,46.58403,46.58403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.772942,1.158041,0,0,0,2.420685,40.34467,0.1521779,0,0,0,1.158041
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.10129,46.10129,0.163963,0.163963,0,0,0,0.163963,0,0,2.775558E-17,0,0.1725927,0.163963,0,0,3.772942,1.158041,0,0.1725927,-0.1725927,2.238756,37.31253,0.1521779,0.1803593,0,0,1.158041
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,45.59844,45.59844,0.1823723,0.1823723,0,0,0,0.1823723,0,0,2.775558E-17,0,0.1919709,0.1823723,0,0,3.964711,0.9854487,0,0.1919709,-0.1919709,2.036402,33.93996,0.1521779,0.2006095,0,0,0.9854487
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.14588,45.14588,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0.1631286,0.1549722,0,0,4.178012,0.7934778,0,0.1631286,-0.1631286,1.864449,31.07409,0.1521779,0.1704694,0,0,0.7934778
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.91457,44.91457,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0.08160703,0.07752668,0,0,4.359266,0.6303492,0,0.08160703,-0.08160703,1.778427,29.6404,0.1521779,0.08527935,0,0,0.6303492
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1977735,48.29716,44.6028,1.357039,1.357039,1.7,0,0.5202,1.357039,14.5739,0,0,0.1977735,0,0,0.3429614,0.3258133,4.449941,0.5487422,0.5235868,0,0.5235868,2.275146,37.91901,0.1522571,1.492743,0.1582188,1.7,0.7465156
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5190645,55.68919,45.50793,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,183.803,0,0,0.5190645,0,0,1.417597,1.346717,3.926354,1.01997,1.865782,0,1.865782,4.045182,67.41956,0.1523568,0.3106429,0.4152516,1.7,1.539035
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.5975907,59.39924,47.37853,0.1340897,0.1340897,1.586721,0,0.4892749,0.1340897,445.665,2.220446E-16,0,0.5975907,0,0,1.452632,1.38,2.060572,2.699174,1.977591,0,1.977591,5.921289,98.68795,0.1524063,0.1474986,0.4780726,1.7,3.296765
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6616874,63.44016,49.75198,0,0,0,0,0,0,0,0.578706,0,0.6616874,0,0,0,0,0.0829814,4.479006,0.0829814,0,0.0829814,6.000012,100,0.152394,0,0.5293499,0,5.140693
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.084675,76.80434,52.07515,1.016723,1.016723,0,0,0,1.016723,106.6834,0.01444044,0,1.084675,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.152394,1.118395,0.86774,0,5.638364
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.19492,82.74371,54.22735,0,0,0,0,0,0,0,1.19492,0,1.19492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152394,0,0.9559358,0,5.748609
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.050209,81.07915,56.33932,1.091382,1.091382,0,0,0,1.091382,96.22742,0,0,1.050209,1.148823,1.091382,0,0,0,4.553689,0,0.09861452,-0.09861452,5.896063,98.26752,0.152394,1.200521,0.8401672,0,5.603898
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7340638,73.81013,57.44559,0.1996186,0.1996186,0,0,0,0.1996186,367.7332,0.4143673,0,0.7340638,0.2101248,0.1996186,0,0,0.1095717,4.455074,0.1095717,0,0.1095717,6.000012,100,0.1523779,0.2195804,0.587251,0,5.189138
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.2997352,64.07616,57.84787,0.3563947,0.3563947,0,0,0,0.3563947,84.10203,0,0,0.2997352,0.3751523,0.3563947,0,0,0,4.553689,0,0.07541715,-0.07541715,5.920516,98.67506,0.1523779,0.3920342,0.2397881,0,4.853424
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08028278,59.94149,58.32055,0.4794993,0.4794993,0,0,0,0.4794993,16.74304,0,0,0.08028278,0.5047361,0.4794993,0,0,0.08379684,4.478272,0,0.4244534,-0.4244534,5.473102,91.21819,0.1523779,0.5274493,0.06422623,0,4.558555
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1099771,59.9784,57.75735,0.07410478,0.07410478,0,0,0,0.07410478,148.4076,0,0,0.1099771,0.07800503,0.07410478,0,0,0.5554117,4.053818,0.03197207,0,0.03197207,5.503434,91.72371,0.1523731,0.08151525,0.08798168,0,4.163795
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0155249,56.22254,55.91692,1.285658,1.285658,1.7,0,0.5202,1.285658,1.207545,0,0,0.0155249,0,0,0.4143425,0.3936253,0.5234396,4.082593,0.4091502,0,0.4091502,5.891588,98.19293,0.1524388,1.414223,0.01241992,1.7,4.098118
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,54.24746,54.24746,0.5038055,0.5038055,0,0,0,0.5038055,0,0,1.110223E-16,0,0.5303215,0.5038055,0,0,0.1142894,4.450829,0,0.5303215,-0.5303215,5.33258,88.87615,0.1524388,0.554186,0,0,4.450829
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,52.74897,52.74897,1.331849,1.331849,1.7,0,0.5202,1.331849,0,0,0,0,0,0,0.3681505,0.349743,0.7035355,3.920507,0.349743,0,0.349743,5.664375,94.40606,0.1524953,1.465034,0,1.7,3.920507
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.13985,51.13985,0.3771173,0.3771173,0,0,0,0.3771173,0,0,5.551115E-17,0,0.3969656,0.3771173,0,0,0.3537925,4.235276,0,0.3969656,-0.3969656,5.245936,87.4321,0.1524953,0.414829,0,0,4.235276
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,49.67153,49.67153,0.2515876,0.2515876,0,0,0,0.2515876,0,0,0,0,0.2648291,0.2515876,0,0,0.7948654,3.83831,0,0.2648291,-0.2648291,4.966782,82.77954,0.1524953,0.2767464,0,0,3.83831
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,48.70605,48.70605,0.1552916,0.1552916,0,0,0,0.1552916,0,0,2.775558E-17,0,0.1634648,0.1552916,0,0,1.08912,3.573481,0,0.1634648,-0.1634648,4.794475,79.90776,0.1524953,0.1708207,0,0,3.573481
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.00206,48.00206,0.1898902,0.1898902,0,0,0,0.1898902,0,0,2.775558E-17,0,0.1998844,0.1898902,0,0,1.270747,3.410016,0,0.1998844,-0.1998844,4.583778,76.39616,0.1524953,0.2088792,0,0,3.410016
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.20756,47.20756,0.05844176,0.05844176,0,0,0,0.05844176,0,0,6.938894E-18,0,0.06151764,0.05844176,0,0,1.492841,3.210132,0,0.06151764,-0.06151764,4.518933,75.3154,0.1524953,0.06428593,0,0,3.210132
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,46.64437,46.64437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.561194,3.148614,0,0,0,4.518933,75.3154,0.1524953,0,0,0,3.148614
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.13146,46.13146,0.007570857,0.007570857,0,0,0,0.007570857,0,0,8.673617E-19,0,0.007969324,0.007570857,0,0,1.561194,3.148614,0,0.007969324,-0.007969324,4.510533,75.1754,0.1524953,0.008327943,0,0,3.148614
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,45.64873,45.64873,0.1238817,0.1238817,0,0,0,0.1238817,0,0,1.387779E-17,0,0.1304017,0.1238817,0,0,1.570049,3.140645,0,0.1304017,-0.1304017,4.373077,72.88448,0.1524953,0.1362698,0,0,3.140645
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.17605,45.17605,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0.1302082,0.1236978,0,0,1.71494,3.010243,0,0.1302082,-0.1302082,4.235826,70.59695,0.1524953,0.1360676,0,0,3.010243
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.94474,44.94474,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0.004882279,0.004638166,0,0,1.859616,2.880035,0,0.004882279,-0.004882279,4.23068,70.51118,0.1524953,0.005101982,0,0,2.880035
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3233497,50.7714,44.63297,0.3673759,0.3673759,0,0,0,0.3673759,88.01605,0,0,0.3233497,0.3867115,0.3673759,0,0,1.86504,2.875153,0,0.06336171,-0.06336171,4.16389,69.39803,0.1524953,0.4041135,0.2586798,0,3.198502
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.60765,57.613,45.5381,0.3316692,0.3316692,0,0,0,0.3316692,183.2096,0,0,0.60765,0.3491255,0.3316692,0,0,1.935442,2.811791,0.2585244,0,0.2585244,4.409148,73.48566,0.1524572,0.3648362,0.48612,0,3.419441
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6446949,60.50623,47.43887,0.4268411,0.4268411,0,0,0,0.4268411,151.0386,0,0,0.6446949,0.4493064,0.4268411,0,0,1.676918,3.044463,0.1953886,0,0.1953886,4.59451,76.57501,0.1524283,0.4695252,0.515756,0,3.689158
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5492542,60.98182,49.81232,0,0,0,0,0,0,0,0,0,0.5492542,0,0,0,0,1.481529,3.220313,0.5492542,0,0.5492542,5.115578,85.25947,0.1523473,0,0.4394034,0,3.769567
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8774416,71.36733,52.15561,0.2385532,0.2385532,0,0,0,0.2385532,367.8181,0,0,0.8774416,0.2511086,0.2385532,0,0,0.932275,3.714642,0.626333,0,0.626333,5.70977,95.16264,0.1522551,0.2624085,0.7019532,0,4.592083
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.707893,69.61008,54.3078,0.3288743,0.3288743,0,0,0,0.3288743,215.2473,0.05576748,0,0.707893,0.3461835,0.3288743,0,0,0.305942,4.278341,0.305942,0,0.305942,6.000012,100,0.1522101,0.3617618,0.5663144,0,4.986234
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7745236,73.71423,56.46,0.1550612,0.1550612,0,0,0,0.1550612,499.4952,0.6113012,0,0.7745236,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1522101,0.1705674,0.6196188,0,5.328213
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6565451,71.99803,57.55622,0.556725,0.556725,0,0,0,0.556725,117.9299,0.07051875,0,0.6565451,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1522101,0.6123976,0.5252361,0,5.210234
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8702872,77.95344,57.93838,0.2918711,0.2918711,0,0,0,0.2918711,298.1751,0.5630544,0,0.8702872,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1522101,0.3210582,0.6962298,0,5.423976
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4359675,67.73909,58.44123,0.2153521,0.2153521,0,0,0,0.2153521,202.444,0.209281,0,0.4359675,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1522101,0.2368874,0.348774,0,4.989656
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2669782,63.33661,57.8177,0,0,0,0,0,0,0,0.2669782,0,0.2669782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522101,0,0.2135825,0,4.820667
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04066658,56.75049,55.94709,0,0,0,0,0,0,0,0.04066658,0,0.04066658,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522101,0,0.03253327,0,4.594356
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,54.27763,54.27763,0.8425009,0.8425009,0,0,0,0.8425009,0,0,1.110223E-16,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1522101,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,52.74897,52.74897,0.7421791,0.7421791,0,0,0,0.7421791,0,0,1.110223E-16,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1522101,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.10968,51.10968,0.2369889,0.2369889,0,0,0,0.2369889,0,0,2.775558E-17,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1522101,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,49.64136,49.64136,0.1344011,0.1344011,0,0,0,0.1344011,0,0,2.775558E-17,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1522101,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,48.70605,48.70605,0.1064466,0.1064466,0,0,0,0.1064466,0,0,1.387779E-17,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1522101,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.00206,48.00206,0.1441723,0.1441723,0,0,0,0.1441723,0,0,2.775558E-17,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1522101,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.20756,47.20756,0.09090745,0.09090745,0,0,0,0.09090745,0,0,1.387779E-17,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1522101,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.67454,46.67454,0.1200996,0.1200996,0,0,0,0.1200996,0,0,1.387779E-17,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1522101,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.16163,46.16163,0.02371757,0.02371757,0,0,0,0.02371757,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1522101,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,45.64873,45.64873,0.2193016,0.2193016,0,0,0,0.2193016,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1522101,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.19616,45.19616,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1522101,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01717901,45.28965,44.97491,0,0,0,0,0,0,0,0,0,0.01717901,0,0,0,0,3.122384,1.743544,0.01717901,0,0.01717901,3.054156,50.9025,0.1522076,0,0.01374321,0,1.760723
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1322093,47.11395,44.66314,0.1615806,0.1615806,0,0,0,0.1615806,81.82253,0,0,0.1322093,0.1700849,0.1615806,0,0,3.105205,1.759005,0,0.03787551,-0.03787551,3.014232,50.23709,0.1522076,0.1777387,0.1057675,0,1.891214
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1268174,47.90095,45.5381,0.6581042,0.6581042,0,0,0,0.6581042,19.27011,0,0,0.1268174,0.6927413,0.6581042,0,0,3.147289,1.721129,0,0.5659239,-0.5659239,2.417696,40.29485,0.1522076,0.7239146,0.1014539,0,1.847946
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1291773,49.89727,47.45899,1.421389,1.421389,1.7,0,0.5202,1.421389,9.088099,0,0,0.1291773,0,0,0.2786106,0.2646801,3.776093,1.155205,0.3938574,0,0.3938574,2.791342,46.52227,0.1522672,1.563528,0.1033418,1.7,1.284382
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3421296,56.61541,49.86261,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,52.85296,0,0,0.3421296,0,0,1.052676,1.000043,3.382236,1.509677,1.342172,0,1.342172,4.064638,67.74383,0.1524432,0.7120559,0.2737037,1.7,1.851806
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4493396,61.41096,52.24612,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,218.7157,2.220446E-16,0,0.4493396,0,0,1.452632,1.38,2.040063,2.717632,1.82934,0,1.82934,5.800102,96.66817,0.1525349,0.225989,0.3594716,1.7,3.166971
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4713755,64.22345,54.41843,0.120536,0.120536,0,0,0,0.120536,391.066,0.1337716,0,0.4713755,0.12688,0.120536,0,0,0.2107238,4.364038,0.2107238,0,0.2107238,6.000012,100,0.1525039,0.1325897,0.3771004,0,4.835413
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.213834,60.91716,56.57063,0.4893624,0.4893624,0,0,0,0.4893624,43.69645,0,5.551115E-17,0.213834,0.5151184,0.4893624,0,0,0,4.553689,0,0.3012843,-0.3012843,5.68243,94.70699,0.1525039,0.5382987,0.1710672,0,4.767523
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.3982251,66.10124,57.70707,0.01123011,0.01123011,0,0,0,0.01123011,3546.049,0.0516436,0,0.3982251,0.01182117,0.01123011,0,0,0.3347604,4.252405,0.3347604,0,0.3347604,6.000012,100,0.1524548,0.01235312,0.3185801,0,4.65063
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3453308,65.27567,58.03895,0.3683924,0.3683924,0,0,0,0.3683924,93.73993,0,5.551115E-17,0.3453308,0.3877815,0.3683924,0,0,0,4.553689,0,0.0424507,-0.0424507,5.955265,99.25422,0.1524548,0.4052317,0.2762647,0,4.89902
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1928245,62.51506,58.55186,0.1553496,0.1553496,0,0,0,0.1553496,124.123,0,0,0.1928245,0.1635258,0.1553496,0,0,0.04716744,4.511238,0.02929864,0,0.02929864,5.98306,99.71747,0.1524505,0.1708845,0.1542596,0,4.704063
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1799957,61.57354,57.89816,0.104784,0.104784,0,0,0,0.104784,171.7779,0.05182799,0,0.1799957,0.1102989,0.104784,0,0,0.0178688,4.537607,0.0178688,0,0.0178688,6.000012,100,0.1524478,0.1152624,0.1439966,0,4.717603
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04718028,56.97107,56.03761,0.652546,0.652546,0,0,0,0.652546,7.230185,0,0,0.04718028,0.6868905,0.652546,0,0,0,4.553689,0,0.6397102,-0.6397102,5.325698,88.76146,0.1524478,0.7178006,0.03774422,0,4.600869
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,54.33797,54.33797,0.05961711,0.05961711,0,0,0,0.05961711,0,0,1.387779E-17,0,0.06275485,0.05961711,0,0,0.7107891,3.913979,0,0.06275485,-0.06275485,5.259549,87.65897,0.1524478,0.06557882,0,0,3.913979
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.80931,52.80931,0.4623381,0.4623381,0,0,0,0.4623381,0,0,0,0,0.4866717,0.4623381,0,0,0.7805167,3.851224,0,0.4866717,-0.4866717,4.746552,79.10904,0.1524478,0.5085719,0,0,3.851224
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.17002,51.17002,0.6029141,0.6029141,0,0,0,0.6029141,0,0,1.110223E-16,0,0.6346464,0.6029141,0,0,1.321263,3.364552,0,0.6346464,-0.6346464,4.077576,67.95946,0.1524478,0.6632055,0,0,3.364552
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.7017,49.7017,0.1220869,0.1220869,0,0,0,0.1220869,0,0,1.387779E-17,0,0.1285126,0.1220869,0,0,2.026426,2.729906,0,0.1285126,-0.1285126,3.942111,65.70173,0.1524478,0.1342956,0,0,2.729906
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,48.73623,48.73623,0.2337216,0.2337216,0,0,0,0.2337216,0,0,2.775558E-17,0,0.2460227,0.2337216,0,0,2.169218,2.601393,0,0.2460227,-0.2460227,3.682781,61.37956,0.1524478,0.2570937,0,0,2.601393
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.03223,48.03223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.442576,2.355371,0,0,0,3.682781,61.37956,0.1524478,0,0,0,2.355371
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,47.23773,47.23773,0.2904933,0.2904933,0,0,0,0.2904933,0,0,5.551115E-17,0,0.3057824,0.2904933,0,0,2.442576,2.355371,0,0.3057824,-0.3057824,3.360458,56.00752,0.1524478,0.3195426,0,0,2.355371
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,46.69466,46.69466,0.2129367,0.2129367,0,0,0,0.2129367,0,0,2.775558E-17,0,0.2241439,0.2129367,0,0,2.782334,2.049588,0,0.2241439,-0.2241439,3.124189,52.06972,0.1524478,0.2342304,0,0,2.049588
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.1918,46.1918,0.1245675,0.1245675,0,0,0,0.1245675,0,0,0,0,0.1311237,0.1245675,0,0,3.031383,1.825444,0,0.1311237,-0.1311237,2.985973,49.76612,0.1524478,0.1370242,0,0,1.825444
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,45.6789,45.6789,0.2108679,0.2108679,0,0,0,0.2108679,0,0,2.775558E-17,0,0.2219662,0.2108679,0,0,3.177076,1.69432,0,0.2219662,-0.2219662,2.752,45.86658,0.1524478,0.2319547,0,0,1.69432
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.22633,45.22633,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0.1805475,0.1715201,0,0,3.423705,1.472354,0,0.1805475,-0.1805475,2.561686,42.69469,0.1524478,0.1886722,0,0,1.472354
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01577131,45.31419,45.02519,0.08702236,0.08702236,0,0,0,0.08702236,18.12328,0,1.387779E-17,0.01577131,0.09160248,0.08702236,0,0,3.624314,1.291807,0,0.07583117,-0.07583117,2.481753,41.36247,0.1524478,0.0957246,0.01261705,0,1.307578
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1028065,46.59268,44.69331,0.5941454,0.5941454,0,0,0,0.5941454,17.30325,0,0,0.1028065,0.6254162,0.5941454,0,0,3.70857,1.215976,0,0.5226098,-0.5226098,1.930874,32.18117,0.1524478,0.65356,0.08224518,0,1.318782
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2196249,49.73969,45.59844,1.281261,1.281261,1.7,0,0.5202,1.281261,17.14131,0,0,0.2196249,0,0,0.4187391,0.3978022,4.289248,0.6933658,0.6174271,0,0.6174271,2.516617,41.94353,0.1525404,1.409387,0.1756999,1.7,0.9129906
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6807274,61.43623,47.5495,0.7976052,0.7976052,1.7,0,0.5202,0.7976052,85.34642,0,0,0.6807274,0,0,0.9023948,0.8572751,3.671821,1.24905,1.538002,0,1.538002,3.975694,66.26144,0.1526865,0.8773657,0.5445819,1.7,1.929778
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5794217,61.83626,49.98329,1.50508,1.50508,1.7,0,0.5202,1.50508,38.49774,0,0,0.5794217,0,0,0.19492,0.185174,2.133818,2.633252,0.7645957,0,0.7645957,4.701054,78.35073,0.1527915,1.655588,0.4635374,1.7,3.212674
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1452352,55.22681,52.38692,0.3023105,0.3023105,1.590718,0,0.4903661,0.3023105,48.04172,0,0,0.1452352,0,0,1.288408,1.223987,1.369223,3.321388,1.369223,0,1.369223,6.000012,100,0.1529299,0.3325416,0.1161881,1.7,3.466624
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3164866,60.99585,54.55923,0.4515544,0.4515544,0,0,0,0.4515544,70.08826,0,0,0.3164866,0.4753204,0.4515544,0,0,0,4.553689,0,0.1588338,-0.1588338,5.832586,97.20958,0.1529299,0.4967098,0.2531893,0,4.870175
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4573336,66.4024,56.7416,0.631341,0.631341,0,0,0,0.631341,72.43845,0,0,0.4573336,0.6645694,0.631341,0,0,0.176482,4.394855,0,0.2072358,-0.2072358,5.614141,93.56882,0.1529299,0.6944751,0.3658669,0,4.852189
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4885117,68.3091,57.84787,0.5599353,0.5599353,0,0,0,0.5599353,87.24433,0,0,0.4885117,0.5894055,0.5599353,0,0,0.406744,4.187619,0,0.1008938,-0.1008938,5.507789,91.7963,0.1529299,0.6159288,0.3908094,0,4.676131
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4712128,68.30004,58.20992,0.1959914,0.1959914,0,0,0,0.1959914,240.4253,0,0,0.4712128,0.2063067,0.1959914,0,0,0.5188482,4.086726,0.2649061,0,0.2649061,5.759101,95.98483,0.1528911,0.2155905,0.3769702,0,4.557938
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3894098,66.9188,58.66249,0,0,0,0,0,0,0,0.1354677,0,0.3894098,0,0,0,0,0.2539422,4.325141,0.2539422,0,0.2539422,6.000012,100,0.1528539,0,0.3115279,0,4.714551
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1532459,61.10775,57.98867,0.3792945,0.3792945,0,0,0,0.3792945,40.40289,0,0,0.1532459,0.3992574,0.3792945,0,0,0,4.553689,0,0.2460115,-0.2460115,5.740693,95.67802,0.1528539,0.417224,0.1225967,0,4.706935
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04587289,56.99565,56.08789,0.7298153,0.7298153,0,0,0,0.7298153,6.285548,0,0,0.04587289,0.7682266,0.7298153,0,0,0.2733461,4.307677,0,0.7223538,-0.7223538,4.979266,82.98759,0.1528539,0.8027968,0.03669832,0,4.35355
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,54.38826,54.38826,1.148512,1.148512,0,0,0,1.148512,0,0,2.220446E-16,0,1.20896,1.148512,0,0,1.075961,3.585324,0,1.20896,-1.20896,3.70491,61.74837,0.1528539,1.263363,0,0,3.585324
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.80931,52.80931,0.4199463,0.4199463,0,0,0,0.4199463,0,0,5.551115E-17,0,0.4420488,0.4199463,0,0,2.41925,2.376364,0,0.4420488,-0.4420488,3.23895,53.98238,0.1528539,0.461941,0,0,2.376364
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,51.20019,51.20019,0.06908672,0.06908672,0,0,0,0.06908672,0,0,0,0,0.07272287,0.06908672,0,0,2.910415,1.934315,0,0.07272287,-0.07272287,3.162293,52.70478,0.1528539,0.0759954,0,0,1.934315
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,49.72181,49.72181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.991219,1.861592,0,0,0,3.162293,52.70478,0.1528539,0,0,0,1.861592
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,48.7664,48.7664,0.1730816,0.1730816,0,0,0,0.1730816,0,0,2.775558E-17,0,0.1821912,0.1730816,0,0,2.991219,1.861592,0,0.1821912,-0.1821912,2.970247,49.50401,0.1528539,0.1903898,0,0,1.861592
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.05235,48.05235,0.04320836,0.04320836,0,0,0,0.04320836,0,0,0,0,0.04548249,0.04320836,0,0,3.193653,1.679401,0,0.04548249,-0.04548249,2.922304,48.70496,0.1528539,0.0475292,0,0,1.679401
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,47.28802,47.28802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244189,1.633919,0,0,0,2.922304,48.70496,0.1528539,0,0,0,1.633919
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,46.72483,46.72483,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,3.244189,1.633919,0,0.3365787,-0.3365787,2.567519,42.79189,0.1528539,0.3517247,0,0,1.633919
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.22197,46.22197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.618166,1.29734,0,0,0,2.567519,42.79189,0.1528539,0,0,0,1.29734
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,45.73924,45.73924,0.09028198,0.09028198,0,0,0,0.09028198,0,0,1.387779E-17,0,0.09503366,0.09028198,0,0,3.618166,1.29734,0,0.09503366,-0.09503366,2.467344,41.12232,0.1528539,0.09931017,0,0,1.29734
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,45.2565,45.2565,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0.1020088,0.09690832,0,0,3.723759,1.202306,0,0.1020088,-0.1020088,2.359818,39.33022,0.1528539,0.1065992,0,0,1.202306
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01280136,45.28991,45.05536,0,0,0,0,0,0,0,0,0,0.01280136,0,0,0,0,3.837102,1.100297,0.01280136,0,0.01280136,2.371962,39.53262,0.152852,0,0.01024109,0,1.113099
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.154224,47.59121,44.72348,1.092965,1.092965,1.7,0,0.5202,1.092965,14.1106,0,0,0.154224,0,0,0.6070345,0.5766828,3.8243,1.111819,0.7309068,0,0.7309068,3.065361,51.08925,0.1529639,1.202262,0.1233792,1.7,1.266043
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4199938,53.78222,45.64873,1.06063,1.06063,1.7,0,0.5202,1.06063,39.59851,0,0,0.4199938,0,0,0.6393696,0.6074011,3.093394,1.769635,1.027395,0,1.027395,4.040034,67.33376,0.1531148,1.166693,0.3359951,1.7,2.189629
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6139948,60.00169,47.59978,1.030858,1.030858,1.7,0,0.5202,1.030858,59.56152,0,0,0.6139948,0,0,0.6691418,0.6356847,2.065999,2.69429,1.24968,0,1.24968,5.225584,87.09289,0.153295,1.133944,0.4911958,1.7,3.308285
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8075133,67.25626,50.09392,0.3391246,0.3391246,0,0,0,0.3391246,238.117,0,0,0.8075133,0.3569733,0.3391246,0,0,0.816319,3.819002,0.4505401,0,0.4505401,5.653004,94.21654,0.153229,0.373037,0.6460106,0,4.626515
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9688902,74.15205,52.49754,0.03411248,0.03411248,0,0,0,0.03411248,2840.281,0.5672034,0,0.9688902,0.03590787,0.03411248,0,0,0.365779,4.224488,0.365779,0,0.365779,6.000012,100,0.1531755,0.03752372,0.7751122,0,5.193378
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4244751,63.48373,54.70003,0.4578758,0.4578758,0,0,0,0.4578758,92.7053,0,5.551115E-17,0.4244751,0.4819745,0.4578758,0,0,0,4.553689,0,0.05749939,-0.05749939,5.939402,98.98984,0.1531755,0.5036634,0.3395801,0,4.978164
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.577757,69.34787,56.8824,0.161916,0.161916,0,0,0,0.161916,356.8252,0.3434309,0,0.577757,0.1704379,0.161916,0,0,0.06388821,4.49619,0.06388821,0,0.06388821,6.000012,100,0.1531662,0.1781076,0.4622056,0,5.073946
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5242235,69.29478,57.98867,0.3056721,0.3056721,0,0,0,0.3056721,171.4986,0.2024634,0,0.5242235,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1531662,0.3362393,0.4193788,0,5.077912
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4319011,67.58163,58.38089,0.1400558,0.1400558,0,0,0,0.1400558,308.3779,0.2844739,0,0.4319011,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1531662,0.1540613,0.3455209,0,4.98559
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3358365,65.90256,58.83345,0.2355029,0.2355029,0,0,0,0.2355029,142.604,0.08793881,0,0.3358365,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1531662,0.2590531,0.2686692,0,4.889525
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3600921,65.7194,58.14958,1.222249,1.222249,0,0,0,1.222249,29.46143,0,0,0.3600921,1.286578,1.222249,0,0,0,4.553689,0,0.9264861,-0.9264861,5.02341,83.72333,0.1531662,1.344474,0.2880737,0,4.913781
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04671932,57.15419,56.22869,0.4456301,0.4456301,0,0,0,0.4456301,10.48388,0,5.551115E-17,0.04671932,0.4690843,0.4456301,0,0,1.029429,3.627203,0,0.422365,-0.422365,4.578198,76.30315,0.1531662,0.4901931,0.03737546,0,3.673922
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,54.47877,54.47877,0.9606538,0.9606538,0,0,0,0.9606538,0,0,2.220446E-16,0,1.011214,0.9606538,0,0,1.498723,3.204838,0,1.011214,-1.011214,3.512285,58.53796,0.1531662,1.056719,0,0,3.204838
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,52.86965,52.86965,0.3517897,0.3517897,0,0,0,0.3517897,0,0,5.551115E-17,0,0.370305,0.3517897,0,0,2.622295,2.193623,0,0.370305,-0.370305,3.121949,52.03238,0.1531662,0.3869687,0,0,2.193623
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,51.25048,51.25048,0.3801288,0.3801288,0,0,0,0.3801288,0,0,0,0,0.4001356,0.3801288,0,0,3.033745,1.823318,0,0.4001356,-0.4001356,2.700169,45.00272,0.1531662,0.4181417,0,0,1.823318
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,49.75198,49.75198,0.1687838,0.1687838,0,0,0,0.1687838,0,0,2.775558E-17,0,0.1776672,0.1687838,0,0,3.47834,1.423183,0,0.1776672,-0.1776672,2.512891,41.88144,0.1531662,0.1856622,0,0,1.423183
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.675748,1.245516,0,0,0,2.512891,41.88144,0.1531662,0,0,0,1.245516
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.08252,48.08252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.675748,1.245516,0,0,0,2.512891,41.88144,0.1531662,0,0,0,1.245516
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,47.28802,47.28802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.675748,1.245516,0,0,0,2.512891,41.88144,0.1531662,0,0,0,1.245516
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,46.755,46.755,0.08090573,0.08090573,0,0,0,0.08090573,0,0,0,0,0.08516392,0.08090573,0,0,3.675748,1.245516,0,0.08516392,-0.08516392,2.42312,40.38526,0.1531662,0.0889963,0,0,1.245516
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,46.24209,46.24209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.770375,1.160352,0,0,0,2.42312,40.38526,0.1531662,0,0,0,1.160352
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,45.73924,45.73924,0.1629838,0.1629838,0,0,0,0.1629838,0,0,0,0,0.1715619,0.1629838,0,0,3.770375,1.160352,0,0.1715619,-0.1715619,2.242278,37.37123,0.1531662,0.1792822,0,0,1.160352
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,45.28667,45.28667,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0.04942862,0.04695719,0,0,3.960999,0.9887899,0,0.04942862,-0.04942862,2.190176,36.50286,0.1531662,0.0516529,0,0,0.9887899
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009361428,45.22681,45.05536,0,0,0,0,0,0,0,0,0,0.009361428,0,0,0,0,4.01592,0.9393612,0.009361428,0,0.009361428,2.199057,36.65088,0.1531648,0,0.007489142,0,0.9487227
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02420739,45.18682,44.7436,1.105568,1.105568,1.7,0,0.5202,1.105568,2.189589,0,0,0.02420739,0,0,0.5944318,0.5647102,4.006558,0.9477865,0.5889176,0,0.5889176,2.757753,45.96246,0.1532574,1.216125,0.01936592,1.7,0.9719939
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06146675,46.81614,45.6789,1.074212,1.074212,1.7,0,0.5202,1.074212,5.722029,0,0,0.06146675,0,0,0.6257876,0.5944982,3.417641,1.477812,0.6559649,0,0.6559649,3.380056,56.33416,0.1533594,1.181634,0.0491734,1.7,1.539279
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0867575,49.32174,47.6903,0.6449445,0.6449445,1.7,0,0.5202,0.6449445,13.45193,0,0,0.0867575,0,0,1.055055,1.002303,2.761676,2.068181,1.08906,0,1.08906,4.413229,73.55368,0.153529,0.709439,0.069406,1.7,2.154938
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1749178,53.55671,50.17438,0,0,1.452632,0,0.4526684,0,0,0,0,0.1749178,0,0,1.452632,1.38,1.672616,3.048335,1.554918,0,1.554918,5.888354,98.13904,0.1535984,0,0.1399343,1.7,3.223253
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2571708,57.72233,52.60817,0.2820141,0.2820141,0,0,0,0.2820141,91.19075,0,0,0.2571708,0.2968569,0.2820141,0,0,0.1176977,4.447761,0,0.03968617,-0.03968617,5.846521,97.44183,0.1535984,0.3102155,0.2057366,0,4.704932
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2472035,59.80723,54.82071,0.1132217,0.1132217,0,0,0,0.1132217,218.3358,0,0,0.2472035,0.1191807,0.1132217,0,0,0.1617934,4.408075,0.1280228,0,0.1280228,5.967974,99.46604,0.1535797,0.1245439,0.1977628,0,4.655278
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1112396,59.25866,57.02319,1.082511,1.082511,0,0,0,1.082511,10.27607,0,0,0.1112396,1.139485,1.082511,0,0,0.03377064,4.523295,0,1.028245,-1.028245,4.884109,81.40165,0.1535797,1.190762,0.08899165,0,4.634535
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.05983305,59.30205,58.09929,0.3771422,0.3771422,0,0,0,0.3771422,15.86485,0,5.551115E-17,0.05983305,0.3969918,0.3771422,0,0,1.176265,3.49505,0,0.3371587,-0.3371587,4.528712,75.47839,0.1535797,0.4148564,0.04786644,0,3.554883
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1845364,62.27811,58.49152,0.6354147,0.6354147,0,0,0,0.6354147,29.04188,0,0,0.1845364,0.6688576,0.6354147,0,0,1.550886,3.157892,0,0.4843212,-0.4843212,4.018193,66.96975,0.1535797,0.6989561,0.1476291,0,3.342428
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1301553,61.60229,58.94408,0.3322211,0.3322211,0,0,0,0.3322211,39.1773,0,5.551115E-17,0.1301553,0.3497064,0.3322211,0,0,2.089021,2.67357,0,0.2195512,-0.2195512,3.786766,63.11263,0.1535797,0.3654432,0.1041242,0,2.803725
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04431285,59.16017,58.27026,1.191198,1.191198,0,0,0,1.191198,3.720024,0,0,0.04431285,1.253893,1.191198,0,0,2.332967,2.454019,0,1.20958,-1.20958,2.511757,41.86253,0.1535797,1.310318,0.03545028,0,2.498332
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04272505,57.16564,56.3192,0.2541298,0.2541298,0,0,0,0.2541298,16.8123,0,5.551115E-17,0.04272505,0.267505,0.2541298,0,0,3.676944,1.244439,0,0.22478,-0.22478,2.274818,37.91355,0.1535797,0.2795427,0.03418004,0,1.287164
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.52906,54.52906,0.8377463,0.8377463,0,0,0,0.8377463,0,0,1.110223E-16,0,0.8818382,0.8377463,0,0,3.9267,1.019659,0,0.8818382,-0.8818382,1.345279,22.42126,0.1535797,0.9215209,0,0,1.019659
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.91994,52.91994,0.7545441,0.7545441,1.7,0,0.5202,0.7545441,0,0,0,0,0,0,0.9454558,0.8981831,4.90652,0.1378211,0.8981831,0,0.8981831,2.19737,36.62276,0.1537211,0.8299986,0,1.7,0.1378211
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,51.28065,51.28065,1.057673,1.057673,1.7,0,0.5202,1.057673,0,0,0,0,0,0,0.6423267,0.6102103,4.008337,0.9461859,0.6102103,0,0.6102103,2.776266,46.27101,0.1538171,1.163441,0,1.7,0.9461859
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,49.78215,49.78215,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.398126,1.495375,1.38,0,1.38,4.085449,68.09068,0.1539114,0,0,1.7,1.495375
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.84686,48.84686,0.1425058,0.1425058,1.595137,0,0.4915725,0.1425058,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.018126,2.737375,1.38,0,1.38,5.394632,89.91035,0.1540464,0.1567564,0,1.7,2.737375
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.14286,48.14286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6381264,3.979375,0,0,0,5.394632,89.91035,0.1540464,0,0,0,3.979375
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.34836,47.34836,0.1052379,0.1052379,0,0,0,0.1052379,0,0,0,0,0.1107768,0.1052379,0,0,0.6381264,3.979375,0,0.1107768,-0.1107768,5.277863,87.96421,0.1540464,0.1157617,0,0,3.979375
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.78517,46.78517,0.02068219,0.02068219,0,0,0,0.02068219,0,0,0,0,0.02177072,0.02068219,0,0,0.7612117,3.868598,0,0.02177072,-0.02177072,5.254915,87.58174,0.1540464,0.02275041,0,0,3.868598
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,46.27226,46.27226,0.04272524,0.04272524,0,0,0,0.04272524,0,0,6.938894E-18,0,0.04497394,0.04272524,0,0,0.7854013,3.846828,0,0.04497394,-0.04497394,5.207508,86.79163,0.1540464,0.04699776,0,0,3.846828
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.78952,45.78952,0.09602133,0.09602133,0,0,0,0.09602133,0,0,0,0,0.1010751,0.09602133,0,0,0.8353724,3.801854,0,0.1010751,-0.1010751,5.100965,85.01592,0.1540464,0.1056235,0,0,3.801854
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,45.31684,45.31684,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0.01112791,0.01057151,0,0,0.9476781,3.700779,0,0.01112791,-0.01112791,5.089236,84.82043,0.1540464,0.01162867,0,0,3.700779
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00690589,45.24219,45.1157,0.1267206,0.1267206,0,0,0,0.1267206,5.449699,0,0,0.00690589,0.1333901,0.1267206,0,0,0.9600424,3.689651,0,0.1264842,-0.1264842,4.95591,82.59833,0.1540464,0.1393926,0.005524712,0,3.696557
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03586457,45.43145,44.77377,0.09926009,0.09926009,0,0,0,0.09926009,36.13192,0,0,0.03586457,0.1044843,0.09926009,0,0,1.10058,3.563167,0,0.06861974,-0.06861974,4.883578,81.39281,0.1540464,0.1091861,0.02869166,0,3.599031
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1078513,47.71614,45.70907,0.8486425,0.8486425,0,0,0,0.8486425,12.70869,0,0,0.1078513,0.8933079,0.8486425,0,0,1.176825,3.494547,0,0.7854565,-0.7854565,4.055634,67.59377,0.1540464,0.9335067,0.08628108,0,3.602398
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1869156,51.30135,47.74059,0.7961076,0.7961076,0,0,0,0.7961076,23.47868,0,1.110223E-16,0.1869156,0.838008,0.7961076,0,0,2.049554,2.70909,0,0.6510924,-0.6510924,3.369323,56.15527,0.1540464,0.8757183,0.1495325,0,2.896006
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05140853,51.27422,50.29506,0.130699,0.130699,0,0,0,0.130699,39.33354,0,0,0.05140853,0.1375779,0.130699,0,0,2.77299,2.057998,0,0.08616935,-0.08616935,3.278492,54.64143,0.1540464,0.1437689,0.04112683,0,2.109406
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09849837,54.69834,52.77914,0.1330646,0.1330646,0,0,0,0.1330646,74.02299,0,0,0.09849837,0.140068,0.1330646,0,0,2.868734,1.971829,0,0.0415696,-0.0415696,3.234674,53.91113,0.1540464,0.146371,0.07879869,0,2.070327
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2767312,60.62549,55.0118,0.5891503,0.5891503,0,0,0,0.5891503,46.97124,0,1.110223E-16,0.2767312,0.6201583,0.5891503,0,0,2.914922,1.930259,0,0.343427,-0.343427,2.87267,47.87774,0.1540464,0.6480654,0.221385,0,2.20699
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3140495,63.76604,57.25451,0.4403265,0.4403265,0,0,0,0.4403265,71.32195,0,0,0.3140495,0.4635016,0.4403265,0,0,3.296508,1.586832,0,0.1494521,-0.1494521,2.715134,45.25214,0.1540464,0.4843592,0.2512396,0,1.900881
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3351361,65.34718,58.32055,1.054992,1.054992,0,0,0,1.054992,31.7667,0,0,0.3351361,1.110518,1.054992,0,0,3.462566,1.43738,0,0.775382,-0.775382,1.897809,31.63009,0.1540464,1.160491,0.2681089,0,1.772516
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.298909,64.97336,58.72283,0.6268072,0.6268072,1.7,0,0.5202,0.6268072,47.68755,0,0,0.298909,0,0,1.073193,1.019533,4.324101,0.6619979,1.318442,0,1.318442,3.148593,52.47646,0.1542201,0.6894879,0.2391272,1.7,0.9609069
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1246666,61.72365,59.17539,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,19.4254,0,0,0.1246666,0,0,1.058229,1.005317,3.005659,1.848596,1.129984,0,1.129984,4.220591,70.34303,0.1543926,0.7059484,0.09973332,1.7,1.973263
