Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1624255,61.76219,58.44123,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,26.58171,0,0,0.1624255,0,0,1.088958,1.03451,1.875675,2.865581,1.196935,0,1.196935,5.356103,89.2682,0.1545742,0.6721466,0.1299404,1.7,3.028007
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03629082,57.20935,56.49017,0.1428296,0.1428296,0,0,0,0.1428296,25.40847,0,2.775558E-17,0.03629082,0.150347,0.1428296,0,0,0.6787398,3.942823,0,0.1140562,-0.1140562,5.235877,87.26444,0.1545742,0.1571126,0.02903266,0,3.979114
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,54.64974,54.64974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8054689,3.828767,0,0,0,5.235877,87.26444,0.1545742,0,0,0,3.828767
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.03057,53.03057,1.058201,1.058201,0,0,0,1.058201,0,0,0,0,1.113896,1.058201,0,0,0.8054689,3.828767,0,1.113896,-1.113896,4.061728,67.69533,0.1545742,1.164021,0,0,3.828767
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,51.3611,51.3611,0.6448442,0.6448442,0,0,0,0.6448442,0,0,1.110223E-16,0,0.6787834,0.6448442,0,0,2.043131,2.714871,0,0.6787834,-0.6787834,3.346227,55.77034,0.1545742,0.7093286,0,0,2.714871
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.86261,49.86261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.797335,2.036088,0,0,0,3.346227,55.77034,0.1545742,0,0,0,2.036088
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.9072,48.9072,0.02714232,0.02714232,0,0,0,0.02714232,0,0,0,0,0.02857086,0.02714232,0,0,2.797335,2.036088,0,0.02857086,-0.02857086,3.316111,55.26841,0.1545742,0.02985655,0,0,2.036088
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,48.20321,48.20321,0.2543715,0.2543715,0,0,0,0.2543715,0,0,5.551115E-17,0,0.2677594,0.2543715,0,0,2.82908,2.007517,0,0.2677594,-0.2677594,3.033868,50.56436,0.1545742,0.2798086,0,0,2.007517
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.37853,47.37853,0.2086128,0.2086128,0,0,0,0.2086128,0,0,0,0,0.2195925,0.2086128,0,0,3.12659,1.739757,0,0.2195925,-0.2195925,2.802397,46.70652,0.1545742,0.2294741,0,0,1.739757
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.83545,46.83545,0.07867888,0.07867888,0,0,0,0.07867888,0,0,1.387779E-17,0,0.08281987,0.07867888,0,0,3.370582,1.520165,0,0.08281987,-0.08281987,2.715097,45.25153,0.1545742,0.08654676,0,0,1.520165
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,46.3326,46.3326,0.05234614,0.05234614,0,0,0,0.05234614,0,0,6.938894E-18,0,0.0551012,0.05234614,0,0,3.462604,1.437345,0,0.0551012,-0.0551012,2.657015,44.2835,0.1545742,0.05758075,0,0,1.437345
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.81969,45.81969,0.1377586,0.1377586,0,0,0,0.1377586,0,0,0,0,0.1450091,0.1377586,0,0,3.523828,1.382244,0,0.1450091,-0.1450091,2.504162,41.73595,0.1545742,0.1515345,0,0,1.382244
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,45.36713,45.36713,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0.1299848,0.1234856,0,0,3.684949,1.237235,0,0.1299848,-0.1299848,2.367146,39.45236,0.1545742,0.1358342,0,0,1.237235
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01910192,45.52655,45.17605,0,0,0,0,0,0,0,0,0,0.01910192,0,0,0,0,3.829377,1.10725,0.01910192,0,0.01910192,2.385268,39.75439,0.1545714,0,0.01528154,0,1.126352
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2790701,50.14023,44.86428,0.2410887,0.2410887,0,0,0,0.2410887,115.7541,0,0,0.2790701,0.2537776,0.2410887,0,0,3.810275,1.124442,0.02529246,0,0.02529246,2.409262,40.1543,0.1545677,0.2651976,0.2232561,0,1.403512
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6393732,58.57868,45.78952,0.9081045,0.9081045,0,0,0,0.9081045,70.40745,0,0,0.6393732,0.9558994,0.9081045,0,0,3.784982,1.147205,0,0.3165263,-0.3165263,2.075614,34.59351,0.1545677,0.9989149,0.5114986,0,1.786578
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8114629,64.81036,47.86127,0.2438123,0.2438123,0,0,0,0.2438123,332.8227,0,0,0.8114629,0.2566446,0.2438123,0,0,4.136678,0.8306786,0.5548183,0,0.5548183,2.601961,43.36594,0.1544868,0.2681936,0.6491703,0,1.642141
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8239558,68.04726,50.43586,0.07949593,0.07949593,0,0,0,0.07949593,1036.475,0,0,0.8239558,0.08367992,0.07949593,0,0,3.58186,1.330015,0.7402759,0,0.7402759,3.304249,55.0707,0.154379,0.08744552,0.6591646,0,2.153971
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8153564,70.71795,52.95011,0.620641,0.620641,0,0,0,0.620641,131.3733,0,0,0.8153564,0.6533063,0.620641,0,0,2.841584,1.996263,0.1620501,0,0.1620501,3.457983,57.63293,0.1543554,0.6827051,0.6522851,0,2.81162
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8038078,73.02887,55.21293,0,0,0,0,0,0,0,0,0,0.8038078,0,0,0,0,2.679534,2.142108,0.8038078,0,0.8038078,4.220542,70.34222,0.1542386,0,0.6430463,0,2.945916
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5664596,69.66528,57.41542,0,0,0,0,0,0,0,0,0,0.5664596,0,0,0,0,1.875726,2.865535,0.5664596,0,0.5664596,4.757933,79.29872,0.1541563,0,0.4531677,0,3.431995
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5267647,69.96839,58.55186,0.225535,0.225535,0,0,0,0.225535,233.5623,0,0,0.5267647,0.2374053,0.225535,0,0,1.309266,3.375349,0.2893594,0,0.2893594,5.032443,83.87389,0.1541144,0.2480885,0.4214118,0,3.902114
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5790163,71.64782,58.94408,0.8163846,0.8163846,0,0,0,0.8163846,70.92446,0,0,0.5790163,0.8593522,0.8163846,0,0,1.019907,3.635772,0,0.2803358,-0.2803358,4.736943,78.9489,0.1541144,0.898023,0.4632131,0,4.214789
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3974163,67.88097,59.39665,0.6995206,0.6995206,0,0,0,0.6995206,56.81267,0,1.110223E-16,0.3974163,0.7363374,0.6995206,0,0,1.331391,3.355437,0,0.3389211,-0.3389211,4.379689,72.99467,0.1541144,0.7694727,0.3179331,0,3.752853
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1427578,61.51599,58.60215,0.5159593,0.5159593,0,0,0,0.5159593,27.66843,0,1.110223E-16,0.1427578,0.543115,0.5159593,0,0,1.70797,3.016516,0,0.4003572,-0.4003572,3.957675,65.96113,0.1541144,0.5675552,0.1142063,0,3.159273
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02906098,57.17657,56.6008,0,0,0,0,0,0,0,0,0,0.02906098,0,0,0,0,2.152812,2.616158,0.02906098,0,0.02906098,3.985245,66.42062,0.1541101,0,0.02324879,0,2.645219
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,54.76037,54.76037,0.5702917,0.5702917,0,0,0,0.5702917,0,0,1.110223E-16,0,0.600307,0.5702917,0,0,2.123751,2.642313,0,0.600307,-0.600307,3.352466,55.87432,0.1541101,0.6273209,0,0,2.642313
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.09091,53.09091,1.657056,1.657056,1.7,0,0.5202,1.657056,0,0,0,0,0,0,0.04294387,0.04079668,2.790759,2.042006,0.04079668,0,0.04079668,3.391169,56.51937,0.1541165,1.822762,0,1.7,2.042006
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,51.42144,51.42144,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.749962,2.078723,1.38,0,1.38,4.700352,78.33904,0.1542096,0,0,1.7,2.078723
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.92295,49.92295,0.01077623,0.01077623,1.452841,0,0.4527257,0.01077623,0,0,0,0,0,0,1.442065,1.369962,1.369962,3.320723,1.369962,0,1.369962,6.000012,100,0.1543039,0.01185386,0,1.7,3.320723
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.95748,48.95748,0.01996111,0.01996111,0,0,0,0.01996111,0,0,3.469447E-18,0,0.02101169,0.01996111,0,0,0,4.553689,0,0.02101169,-0.02101169,5.977864,99.63086,0.1543039,0.02195722,0,0,4.553689
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,48.25349,48.25349,0.2326389,0.2326389,0,0,0,0.2326389,0,0,2.775558E-17,0,0.2448831,0.2326389,0,0,0.02334632,4.532677,0,0.2448831,-0.2448831,5.719734,95.32871,0.1543039,0.2559028,0,0,4.532677
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,47.43887,47.43887,0.06838363,0.06838363,0,0,0,0.06838363,0,0,1.387779E-17,0,0.07198277,0.06838363,0,0,0.2954386,4.287794,0,0.07198277,-0.07198277,5.643858,94.06411,0.1543039,0.07522199,0,0,4.287794
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.89579,46.89579,0.1412466,0.1412466,0,0,0,0.1412466,0,0,2.775558E-17,0,0.1486806,0.1412466,0,0,0.3754195,4.215811,0,0.1486806,-0.1486806,5.487134,91.45206,0.1543039,0.1553712,0,0,4.215811
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,46.41306,46.41306,0.05360175,0.05360175,0,0,0,0.05360175,0,0,6.938894E-18,0,0.05642289,0.05360175,0,0,0.5406202,4.067131,0,0.05642289,-0.05642289,5.42766,90.46082,0.1543039,0.05896192,0,0,4.067131
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.91021,45.91021,0.1564462,0.1564462,0,0,0,0.1564462,0,0,0,0,0.1646802,0.1564462,0,0,0.6033123,4.010708,0,0.1646802,-0.1646802,5.254072,87.56768,0.1543039,0.1720908,0,0,4.010708
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,45.42747,45.42747,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0.1811642,0.172106,0,0,0.7862903,3.846028,0,0.1811642,-0.1811642,5.063107,84.38496,0.1543039,0.1893166,0,0,3.846028
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01521667,45.50551,45.22633,0.1550492,0.1550492,0,0,0,0.1550492,9.814092,0,0,0.01521667,0.1632097,0.1550492,0,0,0.9875839,3.664864,0,0.147993,-0.147993,4.907109,81.785,0.1543039,0.1705541,0.01217334,0,3.68008
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2078426,48.77902,44.8844,0,0,0,0,0,0,0,0,0,0.2078426,0,0,0,0,1.15202,3.51687,0.2078426,0,0.2078426,5.104286,85.07127,0.1542738,0,0.1662741,0,3.724713
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5857593,57.47919,45.84986,0.6731214,0.6731214,0,0,0,0.6731214,87.02135,0,0,0.5857593,0.7085488,0.6731214,0,0,0.9441779,3.703929,0,0.1227896,-0.1227896,4.974854,82.91408,0.1542738,0.7404335,0.4686074,0,4.289688
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.492009,57.75851,47.97189,0.6264434,0.6264434,0,0,0,0.6264434,78.54006,0,0,0.492009,0.6594141,0.6264434,0,0,1.080611,3.581139,0,0.1674051,-0.1674051,4.798394,79.97308,0.1542738,0.6890877,0.3936072,0,4.073148
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7556424,66.55652,50.57666,1.650122,1.650122,1.7,0,0.5202,1.650122,45.79311,0,0,0.7556424,0,0,0.04987785,0.04738396,1.266616,3.413734,0.8030263,0,0.8030263,5.560212,92.67001,0.154376,1.815134,0.6045139,1.7,4.169376
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.088159,78.15508,53.09091,0,0,0,0,0,0,0,0.6245688,0,1.088159,0,0,0,0,0.4635901,4.136458,0.4635901,0,0.4635901,6.000012,100,0.1543089,0,0.8705271,0,5.224617
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.200234,84.32578,55.32356,0.5010136,0.5010136,0,0,0,0.5010136,239.5612,0.6728517,0,1.200234,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1543089,0.551115,0.9601876,0,5.753923
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9670478,80.17899,57.55622,0,0,0,0,0,0,0,0.9670478,0,0.9670478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543089,0,0.7736382,0,5.520737
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9658098,81.48612,58.66249,0.8050514,0.8050514,0,0,0,0.8050514,119.9687,0.1183873,0,0.9658098,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1543089,0.8855565,0.7726479,0,5.519499
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7643589,76.43223,59.05471,0.2281534,0.2281534,0,0,0,0.2281534,335.0197,0.5241974,0,0.7643589,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1543089,0.2509688,0.6114871,0,5.318048
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.48789,70.10157,59.51733,0.8662243,0.8662243,0,0,0,0.8662243,56.32374,0,0,0.48789,0.9118151,0.8662243,0,0,0,4.553689,0,0.4239251,-0.4239251,5.553156,92.55241,0.1543089,0.9528468,0.390312,0,5.041579
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1541247,61.92798,58.77311,0.8252938,0.8252938,0,0,0,0.8252938,18.67513,0,0,0.1541247,0.8687303,0.8252938,0,0,0.4710279,4.129764,0,0.7146056,-0.7146056,4.799895,79.99809,0.1543089,0.9078231,0.1232997,0,4.283888
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02253409,57.15783,56.71143,0.7142681,0.7142681,0,0,0,0.7142681,3.15485,0,1.110223E-16,0.02253409,0.7518612,0.7142681,0,0,1.265034,3.415158,0,0.7293271,-0.7293271,4.031117,67.18515,0.1543089,0.785695,0.01802727,0,3.437692
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,54.84083,54.84083,0.1291025,0.1291025,0,0,0,0.1291025,0,0,2.775558E-17,0,0.1358973,0.1291025,0,0,2.075397,2.685831,0,0.1358973,-0.1358973,3.887869,64.79768,0.1543089,0.1420127,0,0,2.685831
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,53.15125,53.15125,0.2558418,0.2558418,0,0,0,0.2558418,0,0,5.551115E-17,0,0.2693072,0.2558418,0,0,2.226395,2.549934,0,0.2693072,-0.2693072,3.603994,60.06644,0.1543089,0.281426,0,0,2.549934
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,51.48178,51.48178,0.3794778,0.3794778,0,0,0,0.3794778,0,0,5.551115E-17,0,0.3994504,0.3794778,0,0,2.525625,2.280627,0,0.3994504,-0.3994504,3.182936,53.04883,0.1543089,0.4174256,0,0,2.280627
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.95312,49.95312,0.1707493,0.1707493,0,0,0,0.1707493,0,0,2.775558E-17,0,0.1797361,0.1707493,0,0,2.969459,1.881176,0,0.1797361,-0.1797361,2.993478,49.8912,0.1543089,0.1878242,0,0,1.881176
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.98765,48.98765,0.10391,0.10391,0,0,0,0.10391,0,0,1.387779E-17,0,0.109379,0.10391,0,0,3.169165,1.70144,0,0.109379,-0.109379,2.878182,47.96961,0.1543089,0.114301,0,0,1.70144
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,48.28366,48.28366,0.2248837,0.2248837,0,0,0,0.2248837,0,0,2.775558E-17,0,0.2367197,0.2248837,0,0,3.290698,1.592061,0,0.2367197,-0.2367197,2.628658,43.81087,0.1543089,0.2473721,0,0,1.592061
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,47.45899,47.45899,0.0279108,0.0279108,0,0,0,0.0279108,0,0,3.469447E-18,0,0.02937979,0.0279108,0,0,3.55372,1.355341,0,0.02937979,-0.02937979,2.597689,43.29472,0.1543089,0.03070188,0,0,1.355341
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.92596,46.92596,0.1496061,0.1496061,0,0,0,0.1496061,0,0,2.775558E-17,0,0.1574801,0.1496061,0,0,3.586364,1.325962,0,0.1574801,-0.1574801,2.43169,40.52809,0.1543089,0.1645667,0,0,1.325962
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,46.41306,46.41306,0.05971404,0.05971404,0,0,0,0.05971404,0,0,6.938894E-18,0,0.06285688,0.05971404,0,0,3.761342,1.168482,0,0.06285688,-0.06285688,2.365433,39.42381,0.1543089,0.06568544,0,0,1.168482
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.94038,45.94038,0.05229358,0.05229358,0,0,0,0.05229358,0,0,0,0,0.05504587,0.05229358,0,0,3.831182,1.105625,0,0.05504587,-0.05504587,2.30741,38.45675,0.1543089,0.05752294,0,0,1.105625
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,45.47776,45.47776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.892344,1.050579,0,0,0,2.30741,38.45675,0.1543089,0,0,0,1.050579
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02062124,45.63515,45.2565,0.05817012,0.05817012,0,0,0,0.05817012,35.44988,0,0,0.02062124,0.06123171,0.05817012,0,0,3.892344,1.050579,0,0.04061047,-0.04061047,2.264602,37.7433,0.1543089,0.06398714,0.01649699,0,1.0712
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2038345,48.76388,44.94474,0.1607368,0.1607368,0,0,0,0.1607368,126.8126,0,0,0.2038345,0.1691966,0.1607368,0,0,3.937467,1.009968,0.03463794,0,0.03463794,2.297463,38.29097,0.1543039,0.1768104,0.1630676,0,1.213803
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2762515,51.16822,45.91021,0.8068895,0.8068895,0,0,0,0.8068895,34.2366,0,0,0.2762515,0.8493573,0.8068895,0,0,3.902829,1.041142,0,0.5731059,-0.5731059,1.693356,28.22255,0.1543039,0.8875784,0.2210012,0,1.317394
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5726931,59.5871,48.05235,1.071566,1.071566,1.7,0,0.5202,1.071566,53.44448,0,0,0.5726931,0,0,0.6284335,0.5970118,4.539614,0.4680367,1.169705,0,1.169705,2.803036,46.71717,0.1544679,1.178723,0.4581545,1.7,1.04073
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.403494,58.76871,50.68728,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,50.01065,0,0,0.403494,0,0,0.8931838,0.8485246,3.369909,1.520771,1.252019,0,1.252019,3.990805,66.51328,0.1546487,0.8874978,0.3227952,1.7,1.924265
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2778275,58.76593,53.20153,0.90712,0.90712,1.7,0,0.5202,0.90712,30.62743,0,0,0.2778275,0,0,0.79288,0.753236,2.11789,2.647588,1.031064,0,1.031064,4.968958,82.8158,0.1547992,0.997832,0.222262,1.7,2.925415
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.2983583,61.55587,55.46436,0,0,0,0,0,0,0,0,0,0.2983583,0,0,0,0,1.086827,3.575545,0.2983583,0,0.2983583,5.252005,87.53325,0.1547561,0,0.2386866,0,3.873903
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6010156,70.81321,57.70707,0,0,0,0,0,0,0,0,0,0.6010156,0,0,0,0,0.7884683,3.844068,0.6010156,0,0.6010156,5.822179,97.03612,0.1546692,0,0.4808124,0,4.445083
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5478908,70.77805,58.83345,0.2369123,0.2369123,0,0,0,0.2369123,231.2632,0.1110568,0,0.5478908,0.2493813,0.2369123,0,0,0.1874527,4.384982,0.1874527,0,0.1874527,6.000012,100,0.1546422,0.2606035,0.4383127,0,4.932872
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3915949,67.5669,59.22568,0.1779969,0.1779969,0,0,0,0.1779969,220.001,0.2042298,0,0.3915949,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1546422,0.1957965,0.3132759,0,4.945284
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2950679,65.88858,59.67825,0.0696557,0.0696557,0,0,0,0.0696557,423.6091,0.2217461,0,0.2950679,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1546422,0.07662127,0.2360543,0,4.848757
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1395,61.74569,58.8938,1.078552,1.078552,0,0,0,1.078552,12.93401,0,0,0.1395,1.135318,1.078552,0,0,0,4.553689,0,0.9958177,-0.9958177,4.950328,82.5053,0.1546422,1.186407,0.1116,0,4.693189
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03744807,57.59629,56.85223,0.2844595,0.2844595,0,0,0,0.2844595,13.16464,0,5.551115E-17,0.03744807,0.2994311,0.2844595,0,0,1.106464,3.557871,0,0.261983,-0.261983,4.674174,77.90274,0.1546422,0.3129055,0.02995846,0,3.595319
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.96151,54.96151,0.7300488,0.7300488,0,0,0,0.7300488,0,0,1.110223E-16,0,0.7684724,0.7300488,0,0,1.397556,3.295888,0,0.7684724,-0.7684724,3.864133,64.40208,0.1546422,0.8030537,0,0,3.295888
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,53.20153,53.20153,0.5828927,0.5828927,0,0,0,0.5828927,0,0,0,0,0.6135713,0.5828927,0,0,2.251415,2.527416,0,0.6135713,-0.6135713,3.217372,53.62275,0.1546422,0.641182,0,0,2.527416
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,51.53207,51.53207,0.3853924,0.3853924,0,0,0,0.3853924,0,0,5.551115E-17,0,0.4056762,0.3853924,0,0,2.933161,1.913844,0,0.4056762,-0.4056762,2.789751,46.49576,0.1546422,0.4239316,0,0,1.913844
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.98329,49.98329,0.02370179,0.02370179,0,0,0,0.02370179,0,0,3.469447E-18,0,0.02494925,0.02370179,0,0,3.383912,1.508168,0,0.02494925,-0.02494925,2.763453,46.05745,0.1546422,0.02607197,0,0,1.508168
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.04799,49.04799,0.151543,0.151543,0,0,0,0.151543,0,0,0,0,0.159519,0.151543,0,0,3.411633,1.483219,0,0.159519,-0.159519,2.595305,43.25499,0.1546422,0.1666973,0,0,1.483219
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,48.31383,48.31383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.588876,1.3237,0,0,0,2.595305,43.25499,0.1546422,0,0,0,1.3237
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,47.48916,47.48916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.588876,1.3237,0,0,0,2.595305,43.25499,0.1546422,0,0,0,1.3237
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.98631,46.98631,0.1411189,0.1411189,0,0,0,0.1411189,0,0,2.775558E-17,0,0.1485462,0.1411189,0,0,3.588876,1.3237,0,0.1485462,-0.1485462,2.438723,40.64531,0.1546422,0.1552307,0,0,1.3237
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,46.4734,46.4734,0.03594213,0.03594213,0,0,0,0.03594213,0,0,0,0,0.03783382,0.03594213,0,0,3.753928,1.175154,0,0.03783382,-0.03783382,2.398843,39.98064,0.1546422,0.03953634,0,0,1.175154
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.96049,45.96049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.795965,1.13732,0,0,0,2.398843,39.98064,0.1546422,0,0,0,1.13732
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,45.47776,45.47776,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0.07054067,0.06701364,0,0,3.795965,1.13732,0,0.07054067,-0.07054067,2.324487,38.74137,0.1546422,0.073715,0,0,1.13732
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.0227931,45.70539,45.28667,0.05883544,0.05883544,0,0,0,0.05883544,38.74043,0,0,0.0227931,0.06193205,0.05883544,0,0,3.874344,1.066779,0,0.03913894,-0.03913894,2.283231,38.05377,0.1546422,0.06471898,0.01823448,0,1.089573
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1218393,47.23525,44.97491,0.3154758,0.3154758,0,0,0,0.3154758,38.6208,0,5.551115E-17,0.1218393,0.3320798,0.3154758,0,0,3.917832,1.02764,0,0.2102405,-0.2102405,2.061618,34.36023,0.1546422,0.3470234,0.09747141,0,1.14948
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3169933,52.00732,45.94038,0.1676607,0.1676607,0,0,0,0.1676607,189.0684,0,0,0.3169933,0.1764849,0.1676607,0,0,4.151432,0.8174,0.1405084,0,0.1405084,2.194916,36.58185,0.1546219,0.1844268,0.2535946,0,1.134393
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4847084,57.78608,48.14286,0.720459,0.720459,0,0,0,0.720459,67.27771,0,0,0.4847084,0.758378,0.720459,0,0,4.010924,0.9438576,0,0.2736696,-0.2736696,1.906443,31.77398,0.1546219,0.792505,0.3877667,0,1.428566
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6306149,63.88397,50.79791,0.4100507,0.4100507,0,0,0,0.4100507,153.7895,0,0,0.6306149,0.4316323,0.4100507,0,0,4.315001,0.670188,0.1989825,0,0.1989825,2.095214,34.92016,0.1545932,0.4510558,0.5044919,0,1.300803
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3105379,59.59739,53.34233,0.1310065,0.1310065,0,0,0,0.1310065,237.0401,0,0,0.3105379,0.1379015,0.1310065,0,0,4.116019,0.8492723,0.1726364,0,0.1726364,2.258991,37.64978,0.1545683,0.1441071,0.2484303,0,1.15981
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1939716,59.48925,55.58504,0,0,0,0,0,0,0,0,0,0.1939716,0,0,0,0,3.943382,1.004645,0.1939716,0,0.1939716,2.443009,40.71673,0.1545404,0,0.1551773,0,1.198617
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4026216,66.34973,57.84787,0.6815557,0.6815557,0,0,0,0.6815557,59.07391,0,0,0.4026216,0.7174271,0.6815557,0,0,3.749411,1.179219,0,0.3148055,-0.3148055,2.111175,35.18617,0.1545404,0.7497113,0.3220973,0,1.581841
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.1987533,63.10639,59.00443,0.07072791,0.07072791,0,0,0,0.07072791,281.0111,0,0,0.1987533,0.07445043,0.07072791,0,0,4.099195,0.8644139,0.1243029,0,0.1243029,2.229099,37.15157,0.1545224,0.0778007,0.1590026,0,1.063167
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2584423,64.74186,59.34636,0,0,0,0,0,0,0,0,0,0.2584423,0,0,0,0,3.974892,0.9762865,0.2584423,0,0.2584423,2.474279,41.2379,0.1544852,0,0.2067538,0,1.234729
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2505605,65.09315,59.84921,0.00249208,0.00249208,0,0,0,0.00249208,10054.27,0,0,0.2505605,0.002623243,0.00249208,0,0,3.716449,1.208885,0.2479373,0,0.2479373,2.709493,45.15812,0.1544495,0.002741288,0.2004484,0,1.459445
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.06961616,60.46537,59.05471,0.780304,0.780304,0,0,0,0.780304,8.921672,0,1.110223E-16,0.06961616,0.8213726,0.780304,0,0,3.468512,1.432028,0,0.7517564,-0.7517564,1.917072,31.95113,0.1544495,0.8583344,0.05569293,0,1.501644
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03579658,57.67448,56.96285,1.323802,1.323802,1.7,0,0.5202,1.323802,2.704074,0,0,0.03579658,0,0,0.3761981,0.3573882,4.303797,0.6802717,0.3931848,0,0.3931848,2.29008,38.16792,0.1545089,1.456182,0.02863726,1.7,0.7160683
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.04197,55.04197,0.4654291,0.4654291,1.7,0,0.5202,0.4654291,0,0,0,0,0,0,1.234571,1.172842,3.910612,1.034138,1.172842,0,1.172842,3.402735,56.71214,0.1546887,0.5119721,0,1.7,1.034138
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,53.29205,53.29205,0.9448743,0.9448743,1.7,0,0.5202,0.9448743,0,0,0,0,0,0,0.7551256,0.7173694,2.73777,2.089696,0.7173694,0,0.7173694,4.083292,68.05473,0.1547986,1.039362,0,1.7,2.089696
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,51.59241,51.59241,1.483926,1.483926,1.7,0,0.5202,1.483926,0,0,0,0,0,0,0.2160736,0.20527,2.020401,2.735328,0.20527,0,0.20527,4.278028,71.30032,0.15483,1.632319,0,1.7,2.735328
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.03358,50.03358,0.1617921,0.1617921,1.614424,0,0.4968377,0.1617921,0,0,0,0,0,0,1.452632,1.38,1.81513,2.920072,1.38,0,1.38,5.587211,93.12,0.1549666,0.1779713,0,1.7,2.920072
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.07816,49.07816,0.04627355,0.04627355,0,0,0,0.04627355,0,0,0,0,0.048709,0.04627355,0,0,0.4351305,4.162072,0,0.048709,-0.048709,5.535867,92.26427,0.1549666,0.05090091,0,0,4.162072
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,48.36412,48.36412,0.2170749,0.2170749,0,0,0,0.2170749,0,0,2.775558E-17,0,0.2284999,0.2170749,0,0,0.4892516,4.113362,0,0.2284999,-0.2284999,5.295007,88.24995,0.1549666,0.2387824,0,0,4.113362
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,47.5495,47.5495,0.02840202,0.02840202,0,0,0,0.02840202,0,0,0,0,0.02989686,0.02840202,0,0,0.7431403,3.884863,0,0.02989686,-0.02989686,5.263493,87.72471,0.1549666,0.03124222,0,0,3.884863
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.03659,47.03659,0.09326734,0.09326734,0,0,0,0.09326734,0,0,1.387779E-17,0,0.09817614,0.09326734,0,0,0.7763591,3.854966,0,0.09817614,-0.09817614,5.160007,85.99993,0.1549666,0.1025941,0,0,3.854966
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,46.53374,46.53374,0.02211746,0.02211746,0,0,0,0.02211746,0,0,0,0,0.02328154,0.02211746,0,0,0.8854437,3.75679,0,0.02328154,-0.02328154,5.135466,85.59092,0.1549666,0.02432921,0,0,3.75679
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.99067,45.99067,0.03989686,0.03989686,0,0,0,0.03989686,0,0,0,0,0.0419967,0.03989686,0,0,0.911312,3.733508,0,0.0419967,-0.0419967,5.091197,84.85311,0.1549666,0.04388655,0,0,3.733508
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,45.5381,45.5381,0.2159083,0.2159083,0,0,0,0.2159083,0,0,2.775558E-17,0,0.2272719,0.2159083,0,0,0.957975,3.691511,0,0.2272719,-0.2272719,4.851632,80.86036,0.1549666,0.2374991,0,0,3.691511
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02297079,45.75909,45.33696,0.08243952,0.08243952,0,0,0,0.08243952,27.86381,0,1.387779E-17,0.02297079,0.08677844,0.08243952,0,0,1.210499,3.46424,0,0.06380764,-0.06380764,4.784372,79.73938,0.1549666,0.09068347,0.01837663,0,3.48721
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2762733,50.23127,45.00508,0.9680704,0.9680704,0,0,0,0.9680704,28.53856,0,0,0.2762733,1.019022,0.9680704,0,0,1.281397,3.400432,0,0.7427482,-0.7427482,4.001447,66.69065,0.1549666,1.064878,0.2210187,0,3.676705
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.5967503,57.86969,45.99067,0.6913851,0.6913851,0,0,0,0.6913851,86.31229,0,0,0.5967503,0.7277738,0.6913851,0,0,2.106673,2.657684,0,0.1310235,-0.1310235,3.863336,64.38881,0.1549666,0.7605236,0.4774002,0,3.254434
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8754647,66.79938,48.25349,0,0,0,0,0,0,0,0,0,0.8754647,0,0,0,0,2.252254,2.52666,0.8754647,0,0.8754647,4.693875,78.23109,0.1548407,0,0.7003718,0,3.402125
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.003404,73.20807,50.93871,1.157014,1.157014,0,0,0,1.157014,86.72357,0,0,1.003404,1.21791,1.157014,0,0,1.376789,3.314579,0,0.2145056,-0.2145056,4.467766,74.46262,0.1548407,1.272715,0.8027232,0,4.317982
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.084009,78.55889,53.5133,0.4125137,0.4125137,0,0,0,0.4125137,262.7812,0,0,1.084009,0.434225,0.4125137,0,0,1.615129,3.100073,0.6497837,0,0.6497837,5.084205,84.73658,0.1547474,0.4537651,0.8672069,0,4.184082
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.317778,88.81797,55.8063,1.331749,1.331749,0.9969385,0,0.3282642,1.331749,98.95089,0,0,1.317778,0.3524325,0.3348109,0,0,0.9653453,3.684878,0.9653453,0,0.9653453,6.000012,100,0.1547697,1.464924,1.054222,1.7,5.002656
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.329407,92.3156,58.03895,0.3151556,0.3151556,0,0,0,0.3151556,421.8256,0.9976643,0,1.329407,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1547697,0.3466712,1.063526,0,5.883096
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.219982,90.11285,59.22568,0.3007838,0.3007838,0,0,0,0.3007838,405.601,0.9033676,0,1.219982,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1547697,0.3308621,0.9759856,0,5.773671
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,0.9981179,83.53606,59.56762,0.1969108,0.1969108,0,0,0,0.1969108,506.8882,0.7908433,0,0.9981179,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1547697,0.2166019,0.7984943,0,5.551807
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5817279,72.96843,60.08052,0.1236331,0.1236331,0,0,0,0.1236331,470.5275,0.4515877,0,0.5817279,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1547697,0.1359964,0.4653823,0,5.135417
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3145786,65.84459,59.22568,0,0,0,0,0,0,0,0.3145786,0,0.3145786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547697,0,0.2516629,0,4.868268
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03265736,57.78352,57.13382,0.5666956,0.5666956,0,0,0,0.5666956,5.76277,0,1.110223E-16,0.03265736,0.5965217,0.5666956,0,0,0,4.553689,0,0.5638643,-0.5638643,5.405647,90.09393,0.1547697,0.6233651,0.02612589,0,4.586346
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,55.18276,55.18276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6265159,3.989825,0,0,0,5.405647,90.09393,0.1547697,0,0,0,3.989825
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,53.40268,53.40268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6265159,3.989825,0,0,0,5.405647,90.09393,0.1547697,0,0,0,3.989825
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,51.67287,51.67287,1.060218,1.060218,0,0,0,1.060218,0,0,0,0,1.116019,1.060218,0,0,0.6265159,3.989825,0,1.116019,-1.116019,4.229259,70.48751,0.1547697,1.16624,0,0,3.989825
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.12409,50.12409,0.1767589,0.1767589,0,0,0,0.1767589,0,0,2.775558E-17,0,0.1860619,0.1767589,0,0,1.866538,2.873805,0,0.1860619,-0.1860619,4.033133,67.21874,0.1547697,0.1944347,0,0,2.873805
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.15862,49.15862,0.03835167,0.03835167,0,0,0,0.03835167,0,0,6.938894E-18,0,0.04037018,0.03835167,0,0,2.073273,2.687743,0,0.04037018,-0.04037018,3.990579,66.50951,0.1547697,0.04218684,0,0,2.687743
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,48.42446,48.42446,0.06066735,0.06066735,0,0,0,0.06066735,0,0,0,0,0.06386036,0.06066735,0,0,2.118129,2.647373,0,0.06386036,-0.06386036,3.923264,65.3876,0.1547697,0.06673408,0,0,2.647373
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,47.59978,47.59978,0.1336221,0.1336221,0,0,0,0.1336221,0,0,0,0,0.1406548,0.1336221,0,0,2.189085,2.583513,0,0.1406548,-0.1406548,3.775001,62.91655,0.1547697,0.1469843,0,0,2.583513
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.09694,47.09694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.345368,2.442858,0,0,0,3.775001,62.91655,0.1547697,0,0,0,2.442858
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,46.58403,46.58403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.345368,2.442858,0,0,0,3.775001,62.91655,0.1547697,0,0,0,2.442858
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.05101,46.05101,0.2593206,0.2593206,0,0,0,0.2593206,0,0,5.551115E-17,0,0.272969,0.2593206,0,0,2.345368,2.442858,0,0.272969,-0.272969,3.487266,58.12098,0.1547697,0.2852526,0,0,2.442858
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,45.59844,45.59844,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0.1322028,0.1255927,0,0,2.648667,2.169889,0,0.1322028,-0.1322028,3.347912,55.79842,0.1547697,0.138152,0,0,2.169889
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01677733,45.67527,45.36713,0.07047797,0.07047797,0,0,0,0.07047797,23.80506,0,0,0.01677733,0.07418734,0.07047797,0,0,2.795559,2.037686,0,0.05741001,-0.05741001,3.287397,54.78983,0.1547697,0.07752577,0.01342186,0,2.054463
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2618594,50.00145,45.05536,0,0,0,0,0,0,0,0,0,0.2618594,0,0,0,0,2.859348,1.980276,0.2618594,0,0.2618594,3.535818,58.93018,0.1547322,0,0.2094875,0,2.242135
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5915091,57.82187,46.05101,0.7555659,0.7555659,0,0,0,0.7555659,78.2869,0,1.110223E-16,0.5915091,0.7953325,0.7555659,0,0,2.597488,2.215949,0,0.2038234,-0.2038234,3.320969,55.34938,0.1547322,0.8311225,0.4732073,0,2.807458
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9160943,67.92815,48.36412,0.3468261,0.3468261,0,0,0,0.3468261,264.1365,0,0,0.9160943,0.3650801,0.3468261,0,0,2.823959,2.012126,0.5510142,0,0.5510142,3.843707,64.06166,0.1546533,0.3815087,0.7328755,0,2.92822
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9857597,72.90895,51.07951,0.6903735,0.6903735,0,0,0,0.6903735,142.7864,0,0,0.9857597,0.7267089,0.6903735,0,0,2.272945,2.508039,0.2590508,0,0.2590508,4.089465,68.15761,0.1546162,0.7594109,0.7886078,0,3.493798
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.949402,75.04502,53.68427,0.3173659,0.3173659,0,0,0,0.3173659,299.1506,0,0,0.949402,0.3340693,0.3173659,0,0,2.013894,2.741184,0.6153327,0,0.6153327,4.67322,77.88685,0.1545282,0.3491025,0.7595216,0,3.690587
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.006649,79.38261,55.97727,0.8070205,0.8070205,0,0,0,0.8070205,124.7364,0,0,1.006649,0.8494953,0.8070205,0,0,1.398561,3.294984,0.1571534,0,0.1571534,4.822309,80.37166,0.1545057,0.8877226,0.8053189,0,4.301632
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9842194,81.5384,58.27026,0,0,0,0,0,0,0,0,0,0.9842194,0,0,0,0,1.241408,3.436422,0.9842194,0,0.9842194,5.756021,95.9335,0.1543652,0,0.7873755,0,4.420641
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,0.9935313,83.19013,59.39665,0.4639536,0.4639536,0,0,0,0.4639536,214.1445,0.2479707,0,0.9935313,0.4883722,0.4639536,0,0,0.2571884,4.322219,0.2571884,0,0.2571884,6.000012,100,0.1543285,0.510349,0.7948251,0,5.315751
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9589285,82.67028,59.79893,0.2098929,0.2098929,0,0,0,0.2098929,456.8656,0.7379886,0,0.9589285,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1543285,0.2308822,0.7671428,0,5.512618
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.6972367,76.05843,60.25149,0.6490755,0.6490755,0,0,0,0.6490755,107.42,0.01399932,0,0.6972367,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1543285,0.7139831,0.5577894,0,5.250926
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3024468,65.75632,59.39665,0.6523935,0.6523935,0,0,0,0.6523935,46.35957,0,0,0.3024468,0.68673,0.6523935,0,0,0,4.553689,0,0.3842832,-0.3842832,5.594942,93.24885,0.1543285,0.7176329,0.2419575,0,4.856136
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03295624,57.99154,57.33496,0.1741405,0.1741405,0,0,0,0.1741405,18.92508,0,2.775558E-17,0.03295624,0.1833058,0.1741405,0,0,0.4269813,4.169406,0,0.1503496,-0.1503496,5.43646,90.60748,0.1543285,0.1915546,0.02636499,0,4.202362
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,55.32356,55.32356,0.7476293,0.7476293,0,0,0,0.7476293,0,0,1.110223E-16,0,0.7869782,0.7476293,0,0,0.5940365,4.019056,0,0.7869782,-0.7869782,4.606912,76.78171,0.1543285,0.8223922,0,0,4.019056
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,53.5133,53.5133,0.1994717,0.1994717,0,0,0,0.1994717,0,0,2.775558E-17,0,0.2099702,0.1994717,0,0,1.468457,3.232078,0,0.2099702,-0.2099702,4.385583,73.09291,0.1543285,0.2194189,0,0,3.232078
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,51.79355,51.79355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701757,3.022108,0,0,0,4.385583,73.09291,0.1543285,0,0,0,3.022108
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,50.23472,50.23472,0.01397847,0.01397847,0,0,0,0.01397847,0,0,1.734723E-18,0,0.01471417,0.01397847,0,0,1.701757,3.022108,0,0.01471417,-0.01471417,4.370073,72.83441,0.1543285,0.01537631,0,0,3.022108
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,49.26925,49.26925,0.002580973,0.002580973,0,0,0,0.002580973,0,0,4.336809E-19,0,0.002716814,0.002580973,0,0,1.718106,3.007394,0,0.002716814,-0.002716814,4.36721,72.78668,0.1543285,0.00283907,0,0,3.007394
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,48.53509,48.53509,0.1897678,0.1897678,0,0,0,0.1897678,0,0,0,0,0.1997555,0.1897678,0,0,1.721125,3.004677,0,0.1997555,-0.1997555,4.156649,69.27734,0.1543285,0.2087445,0,0,3.004677
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,47.6903,47.6903,0.0872805,0.0872805,0,0,0,0.0872805,0,0,1.387779E-17,0,0.09187421,0.0872805,0,0,1.943075,2.804921,0,0.09187421,-0.09187421,4.059805,67.66328,0.1543285,0.09600855,0,0,2.804921
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.14722,47.14722,0.04057776,0.04057776,0,0,0,0.04057776,0,0,0,0,0.04271343,0.04057776,0,0,2.045158,2.713047,0,0.04271343,-0.04271343,4.014781,66.91289,0.1543285,0.04463554,0,0,2.713047
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,46.64437,46.64437,0.08925485,0.08925485,0,0,0,0.08925485,0,0,1.387779E-17,0,0.09395247,0.08925485,0,0,2.092617,2.670334,0,0.09395247,-0.09395247,3.915746,65.26231,0.1543285,0.09818033,0,0,2.670334
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.10129,46.10129,0.08368344,0.08368344,0,0,0,0.08368344,0,0,1.387779E-17,0,0.08808783,0.08368344,0,0,2.197009,2.576381,0,0.08808783,-0.08808783,3.822894,63.71477,0.1543285,0.09205178,0,0,2.576381
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,45.64873,45.64873,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0.1807792,0.1717402,0,0,2.294884,2.488293,0,0.1807792,-0.1807792,3.632336,60.53881,0.1543285,0.1889142,0,0,2.488293
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02227237,45.83697,45.42747,0.2013254,0.2013254,0,0,0,0.2013254,11.06287,0,2.775558E-17,0.02227237,0.2119215,0.2013254,0,0,2.49575,2.307514,0,0.1896491,-0.1896491,3.432428,57.20702,0.1543285,0.221458,0.0178179,0,2.329787
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2674546,50.17315,45.1157,0,0,0,0,0,0,0,0,0,0.2674546,0,0,0,0,2.706471,2.117865,0.2674546,0,0.2674546,3.686158,61.43584,0.1542904,0,0.2139637,0,2.385319
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6690346,59.60864,46.13146,0.2945301,0.2945301,0,0,0,0.2945301,227.1532,0,0,0.6690346,0.3100317,0.2945301,0,0,2.439017,2.358574,0.3590029,0,0.3590029,4.026738,67.11216,0.1542392,0.3239831,0.5352277,0,3.027609
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.049641,71.48701,48.4848,1.403317,1.403317,1.7,0,0.5202,1.403317,74.7971,0,0,1.049641,0,0,0.2966825,0.2818484,2.080014,2.681677,1.331489,0,1.331489,5.289899,88.16481,0.1544065,1.543649,0.8397126,1.7,3.731317
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.177216,78.42097,51.25048,0.740781,0.740781,0,0,0,0.740781,158.9155,0,0,1.177216,0.7797695,0.740781,0,0,0.7485245,3.880017,0.3974467,0,0.3974467,5.66695,94.44898,0.1543499,0.8148591,0.941773,0,5.057233
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.315145,86.12172,53.88541,0.9525728,0.9525728,0,0,0,0.9525728,138.0624,0,0,1.315145,1.002708,0.9525728,0,0,0.3510778,4.237719,0.3124364,0,0.3124364,5.963354,99.38902,0.1543055,1.04783,1.052116,0,5.552864
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.168427,84.43687,56.17841,0,0,0,0,0,0,0,1.129786,0,1.168427,0,0,0,0,0.03864145,4.518912,0.03864145,0,0.03864145,6.000012,100,0.1543,0,0.9347417,0,5.687339
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.942099,80.54225,58.44123,0.4418895,0.4418895,0,0,0,0.4418895,213.1979,0.4769521,0,0.942099,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1543,0.4860784,0.7536792,0,5.495788
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9355453,81.78846,59.62796,0.4568028,0.4568028,0,0,0,0.4568028,204.8029,0.4547002,0,0.9355453,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1543,0.5024831,0.7484362,0,5.489234
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5796878,72.85184,60.02018,0.1600714,0.1600714,0,0,0,0.1600714,362.1433,0.4111916,0,0.5796878,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1543,0.1760785,0.4637503,0,5.133377
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5106924,71.68009,60.47275,0.3198565,0.3198565,0,0,0,0.3198565,159.663,0.1740013,0,0.5106924,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1543,0.3518421,0.4085539,0,5.064381
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2163491,64.12509,59.62796,0.000126088,0.000126088,0,0,0,0.000126088,171585.8,0.2162163,0,0.2163491,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1543,0.0001386968,0.1730793,0,4.770038
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03072681,58.11862,57.50593,0.4479527,0.4479527,0,0,0,0.4479527,6.859387,0,5.551115E-17,0.03072681,0.4715292,0.4479527,0,0,0,4.553689,0,0.4408024,-0.4408024,5.535366,92.25591,0.1543,0.492748,0.02458145,0,4.584416
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,55.49453,55.49453,0.5382403,0.5382403,0,0,0,0.5382403,0,0,1.110223E-16,0,0.5665687,0.5382403,0,0,0.4897804,4.112886,0,0.5665687,-0.5665687,4.938149,82.30233,0.1543,0.5920643,0,0,4.112886
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,53.62393,53.62393,0.434255,0.434255,0,0,0,0.434255,0,0,5.551115E-17,0,0.4571106,0.434255,0,0,1.119301,3.546318,0,0.4571106,-0.4571106,4.456313,74.27173,0.1543,0.4776805,0,0,3.546318
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.90418,51.90418,0.1270922,0.1270922,0,0,0,0.1270922,0,0,2.775558E-17,0,0.1337813,0.1270922,0,0,1.627202,3.089207,0,0.1337813,-0.1337813,4.315295,71.92144,0.1543,0.1398014,0,0,3.089207
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,50.31518,50.31518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.775848,2.955426,0,0,0,4.315295,71.92144,0.1543,0,0,0,2.955426
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,49.35976,49.35976,0.07500959,0.07500959,0,0,0,0.07500959,0,0,0,0,0.07895747,0.07500959,0,0,1.775848,2.955426,0,0.07895747,-0.07895747,4.232067,70.5343,0.1543,0.08251055,0,0,2.955426
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,48.59543,48.59543,0.006833051,0.006833051,0,0,0,0.006833051,0,0,8.673617E-19,0,0.007192685,0.006833051,0,0,1.863578,2.876468,0,0.007192685,-0.007192685,4.224484,70.40794,0.1543,0.007516356,0,0,2.876468
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,47.74059,47.74059,0.250041,0.250041,0,0,0,0.250041,0,0,5.551115E-17,0,0.263201,0.250041,0,0,1.87157,2.869276,0,0.263201,-0.263201,3.947047,65.78397,0.1543,0.2750451,0,0,2.869276
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.20756,47.20756,0.1427127,0.1427127,0,0,0,0.1427127,0,0,2.775558E-17,0,0.1502239,0.1427127,0,0,2.164016,2.606075,0,0.1502239,-0.1502239,3.788697,63.14481,0.1543,0.156984,0,0,2.606075
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,46.69466,46.69466,0.1141492,0.1141492,0,0,0,0.1141492,0,0,0,0,0.120157,0.1141492,0,0,2.330931,2.455851,0,0.120157,-0.120157,3.66204,61.03387,0.1543,0.1255641,0,0,2.455851
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.16163,46.16163,0.06342866,0.06342866,0,0,0,0.06342866,0,0,1.387779E-17,0,0.06676701,0.06342866,0,0,2.464439,2.335694,0,0.06676701,-0.06676701,3.591661,59.8609,0.1543,0.06977153,0,0,2.335694
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,45.70907,45.70907,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0.01868853,0.01775411,0,0,2.538625,2.268927,0,0.01868853,-0.01868853,3.571962,59.53258,0.1543,0.01952952,0,0,2.268927
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02085782,45.86131,45.47776,0.04129203,0.04129203,0,0,0,0.04129203,50.51293,0,0,0.02085782,0.0434653,0.04129203,0,0,2.55939,2.250238,0,0.02260748,-0.02260748,3.548131,59.13541,0.1543,0.04542124,0.01668625,0,2.271096
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3132201,51.13646,45.17605,1.046556,1.046556,0,0,0,1.046556,29.92865,0,2.220446E-16,0.3132201,1.101638,1.046556,0,0,2.584509,2.227631,0,0.788418,-0.788418,2.717066,45.28434,0.1543,1.151212,0.2505761,0,2.540851
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5922889,57.99183,46.1918,0.7364451,0.7364451,0,0,0,0.7364451,80.4254,0,0,0.5922889,0.7752053,0.7364451,0,0,3.460529,1.439213,0,0.1829164,-0.1829164,2.524255,42.07083,0.1543,0.8100896,0.4738311,0,2.031502
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9888045,70.03629,48.59543,0,0,0,0,0,0,0,0,0,0.9888045,0,0,0,0,3.663769,1.256296,0.9888045,0,0.9888045,3.462317,57.70517,0.1541595,0,0.7910435,0,2.245101
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.051765,75.05727,51.39127,0.4147972,0.4147972,0,0,0,0.4147972,253.5612,0,0,1.051765,0.4366286,0.4147972,0,0,2.674965,2.14622,0.6151362,0,0.6151362,4.045887,67.43131,0.1540722,0.4562769,0.8414119,0,3.197985
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.297112,85.75851,54.05638,0.985914,0.985914,0,0,0,0.985914,131.5644,0,0,1.297112,1.037804,0.985914,0,0,2.059829,2.699843,0.259308,0,0.259308,4.291888,71.53132,0.1540355,1.084505,1.03769,0,3.996955
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.366364,91.30426,56.36949,0.09734106,0.09734106,0,0,0,0.09734106,1403.687,0,0,1.366364,0.1024643,0.09734106,0,0,1.800521,2.93322,1.263899,0,1.263899,5.490928,91.51528,0.1538566,0.1070752,1.093091,0,4.299584
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.236293,89.99188,58.72283,0.2201236,0.2201236,0,0,0,0.2201236,561.6356,0.4679621,0,1.236293,0.2317091,0.2201236,0,0,0.5366216,4.07073,0.5366216,0,0.5366216,6.000012,100,0.1537807,0.242136,0.9890343,0,5.307023
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.132786,88.12843,59.90955,0.8816149,0.8816149,0,0,0,0.8816149,128.4899,0.20477,0,1.132786,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1537807,0.9697763,0.9062285,0,5.686475
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6641604,75.21338,60.25149,0.7663143,0.7663143,0,0,0,0.7663143,86.66946,0,0,0.6641604,0.8066466,0.7663143,0,0,0,4.553689,0,0.1424862,-0.1424862,5.849818,97.49678,0.1537807,0.8429457,0.5313283,0,5.217849
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5648969,73.24467,60.70406,0.4868125,0.4868125,0,0,0,0.4868125,116.0399,0,0,0.5648969,0.5124342,0.4868125,0,0,0.158318,4.411203,0.05246271,0,0.05246271,5.899589,98.32629,0.1537733,0.5354937,0.4519175,0,4.976099
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2843828,65.77975,59.79893,0.7719444,0.7719444,0,0,0,0.7719444,36.83981,0,1.110223E-16,0.2843828,0.8125731,0.7719444,0,0,0.1058552,4.458419,0,0.5281903,-0.5281903,5.342827,89.04694,0.1537733,0.8491389,0.2275063,0,4.742802
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02813833,58.23843,57.6769,0.09848446,0.09848446,0,0,0,0.09848446,28.57134,0,1.387779E-17,0.02813833,0.1036679,0.09848446,0,0,0.6927333,3.930229,0,0.07552953,-0.07552953,5.263212,87.72003,0.1537733,0.1083329,0.02251066,0,3.958367
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,55.60516,55.60516,0.001482193,0.001482193,0,0,0,0.001482193,0,0,2.168404E-19,0,0.001560203,0.001482193,0,0,0.776655,3.854699,0,0.001560203,-0.001560203,5.261568,87.69262,0.1537733,0.001630412,0,0,3.854699
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,53.71444,53.71444,0.7488133,0.7488133,0,0,0,0.7488133,0,0,1.110223E-16,0,0.7882245,0.7488133,0,0,0.7783886,3.853139,0,0.7882245,-0.7882245,4.430706,73.84496,0.1537733,0.8236946,0,0,3.853139
