Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.98464,51.98464,0.3871531,0.3871531,0,0,0,0.3871531,0,0,5.551115E-17,0,0.4075295,0.3871531,0,0,1.654194,3.064915,0,0.4075295,-0.4075295,4.001132,66.6854,0.1537733,0.4258684,0,0,3.064915
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,50.37552,50.37552,0.09143525,0.09143525,0,0,0,0.09143525,0,0,0,0,0.09624764,0.09143525,0,0,2.107004,2.657385,0,0.09624764,-0.09624764,3.899678,64.99451,0.1537733,0.1005788,0,0,2.657385
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,49.41005,49.41005,0.1779473,0.1779473,0,0,0,0.1779473,0,0,2.775558E-17,0,0.187313,0.1779473,0,0,2.213946,2.561137,0,0.187313,-0.187313,3.702233,61.70376,0.1537733,0.195742,0,0,2.561137
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,48.65577,48.65577,0.1046187,0.1046187,0,0,0,0.1046187,0,0,1.387779E-17,0,0.1101249,0.1046187,0,0,2.422071,2.373825,0,0.1101249,-0.1101249,3.586151,59.76907,0.1537733,0.1150805,0,0,2.373825
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.80093,47.80093,0.1723006,0.1723006,0,0,0,0.1723006,0,0,0,0,0.181369,0.1723006,0,0,2.544432,2.2637,0,0.181369,-0.181369,3.394972,56.58275,0.1537733,0.1895306,0,0,2.2637
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,47.23773,47.23773,0.1798371,0.1798371,0,0,0,0.1798371,0,0,2.775558E-17,0,0.1893022,0.1798371,0,0,2.745954,2.082331,0,0.1893022,-0.1893022,3.19543,53.25705,0.1537733,0.1978208,0,0,2.082331
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,46.72483,46.72483,0.1782112,0.1782112,0,0,0,0.1782112,0,0,2.775558E-17,0,0.1875908,0.1782112,0,0,2.956289,1.893028,0,0.1875908,-0.1875908,2.997692,49.96143,0.1537733,0.1960323,0,0,1.893028
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.1918,46.1918,0.106565,0.106565,0,0,0,0.106565,0,0,0,0,0.1121737,0.106565,0,0,3.164724,1.705438,0,0.1121737,-0.1121737,2.87945,47.99074,0.1537733,0.1172215,0,0,1.705438
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,45.70907,45.70907,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0.07152322,0.06794706,0,0,3.289361,1.593264,0,0.07152322,-0.07152322,2.804058,46.73421,0.1537733,0.07474177,0,0,1.593264
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02041948,45.85323,45.47776,0.1713913,0.1713913,0,0,0,0.1713913,11.91396,2.775558E-17,0,0.02041948,0.1804119,0.1713913,0,0,3.368831,1.521741,0,0.1599924,-0.1599924,2.635411,43.92344,0.1537733,0.1885304,0.01633559,0,1.54216
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3122867,51.11797,45.17605,0.1031719,0.1031719,0,0,0,0.1031719,302.6857,0,0,0.3122867,0.108602,0.1031719,0,0,3.546601,1.361748,0.2036846,0,0.2036846,2.828644,47.14396,0.1537446,0.1134891,0.2498293,0,1.674035
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5283101,56.67376,46.24209,0.7681522,0.7681522,0,0,0,0.7681522,68.77674,0,1.110223E-16,0.5283101,0.8085812,0.7681522,0,0,3.342916,1.545065,0,0.2802712,-0.2802712,2.533212,42.22011,0.1537446,0.8449674,0.422648,0,2.073375
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8132151,65.81269,48.70605,0.9241707,0.9241707,0,0,0,0.9241707,87.99404,0,1.110223E-16,0.8132151,0.9728113,0.9241707,0,0,3.654328,1.264794,0,0.1595961,-0.1595961,2.364983,39.4163,0.1537446,1.016588,0.6505721,0,2.078009
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,0.9980875,73.84933,51.59241,0.859298,0.859298,0,0,0,0.859298,116.1515,0,0,0.9980875,0.9045242,0.859298,0,0,3.831657,1.105197,0.0935633,0,0.0935633,2.453745,40.89566,0.1537314,0.9452278,0.79847,0,2.103285
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.226537,83.82966,54.3078,1.714919,1.714919,1.7,0,0.5202,1.714919,71.52156,0,0,1.226537,0.01570472,0.01491949,0,0,3.738094,1.189404,1.210832,0,1.210832,3.602441,60.04057,0.1538807,1.886411,0.9812298,1.7,2.415941
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.170819,85.0957,56.63097,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,130.7351,0,0,1.170819,0,0,0.8044341,0.7642124,2.527261,2.279154,1.935032,0,1.935032,5.438173,90.63604,0.1539621,0.9851224,0.9366553,1.7,3.449973
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.8930382,79.84161,59.00443,0.4488061,0.4488061,0,0,0,0.4488061,198.9808,0,0,0.8930382,0.4724275,0.4488061,0,0,0.59223,4.020682,0.4206106,0,0.4206106,5.8372,97.28646,0.1539029,0.4936868,0.7144305,0,4.91372
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,0.9865839,83.96239,60.19115,0.4933718,0.4933718,0,0,0,0.4933718,199.9676,0.2956258,0,0.9865839,0.5193387,0.4933718,0,0,0.1716194,4.399231,0.1716194,0,0.1716194,6.000012,100,0.1538787,0.542709,0.7892672,0,5.385816
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9777368,84.12062,60.53309,0.1438698,0.1438698,0,0,0,0.1438698,679.5981,0.8262949,0,0.9777368,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1538787,0.1582568,0.7821895,0,5.531426
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.672947,76.19757,60.92531,0.1022592,0.1022592,0,0,0,0.1022592,658.0799,0.5653058,0,0.672947,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1538787,0.1124851,0.5383576,0,5.226636
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.28275,65.97491,60.02018,0.8623835,0.8623835,0,0,0,0.8623835,32.78704,0,1.110223E-16,0.28275,0.9077721,0.8623835,0,0,0,4.553689,0,0.6250221,-0.6250221,5.341181,89.0195,0.1538787,0.9486218,0.2262,0,4.836439
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02811568,58.46009,57.89816,0.8169367,0.8169367,0,0,0,0.8169367,3.441599,0,0,0.02811568,0.8599333,0.8169367,0,0,0.694469,3.928667,0,0.8318176,-0.8318176,4.464368,74.40598,0.1538787,0.8986303,0.02249255,0,3.956783
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,55.8063,55.8063,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.618711,3.096849,0,1.193419,-1.193419,3.206394,53.43979,0.1538787,1.247123,0,0,3.096849
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,53.88541,53.88541,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.944732,1.90343,0,0.9327513,-0.9327513,2.223188,37.05305,0.1538787,0.9747251,0,0,1.90343
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.10532,52.10532,1.375032,1.375032,1.7,0,0.5202,1.375032,0,0,0,0,0,0,0.3249683,0.3087199,3.981122,0.9706787,0.3087199,0,0.3087199,2.516065,41.93433,0.1539254,1.512535,0,1.7,0.9706787
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,50.48615,50.48615,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.672403,1.248527,1.38,0,1.38,3.825248,63.75401,0.1540645,0.1919229,0,1.7,1.248527
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,49.53073,49.53073,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,2.292403,2.490527,1.365455,0,1.365455,5.120633,85.3437,0.1542254,0.2889467,0,1.7,2.490527
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,48.73623,48.73623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9269474,3.719436,0,0,0,5.120633,85.3437,0.1542254,0,0,0,3.719436
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.86127,47.86127,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.9269474,3.719436,0,0.1620342,-0.1620342,4.949833,82.49706,0.1542254,0.1693258,0,0,3.719436
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,47.28802,47.28802,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.106985,3.557402,0,0.1458967,-0.1458967,4.796045,79.93392,0.1542254,0.152462,0,0,3.557402
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.78517,46.78517,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.269093,3.411505,0,0.04986897,-0.04986897,4.743478,79.05782,0.1542254,0.05211307,0,0,3.411505
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.22197,46.22197,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.324503,3.361636,0,0.3029886,-0.3029886,4.4241,73.73486,0.1542254,0.3166231,0,0,3.361636
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,45.73924,45.73924,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.661157,3.058648,0,0.150813,-0.150813,4.26513,71.08535,0.1542254,0.1575996,0,0,3.058648
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01258096,45.73909,45.50793,0,0,0,0,0,0,0,0,0,0.01258096,0,0,0,0,1.828727,2.907835,0.01258096,0,0.01258096,4.277065,71.28427,0.1542237,0,0.01006477,0,2.920416
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3525851,51.94135,45.19616,1.276988,1.276988,1.7,0,0.5202,1.276988,27.61069,0,0,0.3525851,0,0,0.4230123,0.4018617,1.816146,2.919158,0.7544468,0,0.7544468,4.992796,83.2131,0.1543272,1.404686,0.2820681,1.7,3.271743
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.6986745,60.45932,46.30243,0.03316971,0.03316971,0,0,0,0.03316971,2106.363,0,0,0.6986745,0.03491548,0.03316971,0,0,1.061699,3.59816,0.6637591,0,0.6637591,5.622493,93.70803,0.1542339,0.03648668,0.5589396,0,4.296834
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,0.9989675,70.5966,48.84686,1.16113,1.16113,0,0,0,1.16113,86.03407,0,0,0.9989675,1.222242,1.16113,0,0,0.39794,4.195543,0,0.2232746,-0.2232746,5.387141,89.7855,0.1542339,1.277243,0.799174,0,5.19451
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.167893,78.83408,51.79355,0,0,0,0,0,0,0,0.5218703,0,1.167893,0,0,0,0,0.646023,3.972268,0.646023,0,0.646023,6.000012,100,0.1541431,0,0.9343146,0,5.140162
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.332018,87.53084,54.50895,0.3388053,0.3388053,0,0,0,0.3388053,393.1514,0.9753808,0,1.332018,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1541431,0.3726859,1.065614,0,5.885707
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.187136,85.93836,56.8824,0,0,0,0,0,0,0,1.187136,0,1.187136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1541431,0,0.9497086,0,5.740825
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.122818,86.92594,59.22568,0.9835886,0.9835886,0,0,0,0.9835886,114.1553,0.08746202,0,1.122818,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1541431,1.081947,0.8982548,0,5.676507
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8241337,79.67801,60.47275,0.1969844,0.1969844,0,0,0,0.1969844,418.3752,0.6167817,0,0.8241337,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1541431,0.2166828,0.6593069,0,5.377822
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6822254,76.31071,60.81468,0.4273746,0.4273746,0,0,0,0.4273746,159.6317,0.2323574,0,0.6822254,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1541431,0.4701121,0.5457804,0,5.235914
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5045065,72.33164,61.20691,0.4001484,0.4001484,0,0,0,0.4001484,126.0798,0.08329764,0,0.5045065,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1541431,0.4401633,0.4036052,0,5.058196
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2712853,65.96435,60.25149,0,0,0,0,0,0,0,0.2712853,0,0.2712853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1541431,0,0.2170282,0,4.824974
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02650635,58.62968,58.09929,0,0,0,0,0,0,0,0.02650635,0,0.02650635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1541431,0,0.02120508,0,4.580195
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.97727,55.97727,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1541431,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.99604,53.99604,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1541431,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,52.24612,52.24612,1.344131,1.344131,1.7,0,0.5202,1.344131,0,0,0,0,0,0,0.3558685,0.3380751,2.096752,2.666612,0.3380751,0,0.3380751,4.331585,72.19293,0.154194,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,50.60683,50.60683,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.758677,2.97088,1.38,0,1.38,5.640768,94.01261,0.1543336,0.1980608,0,1.7,2.97088
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,49.61119,49.61119,0.0891785,0.0891785,0,0,0,0.0891785,0,0,1.387779E-17,0,0.0938721,0.0891785,0,0,0.3786767,4.21288,0,0.0938721,-0.0938721,5.541818,92.36345,0.1543336,0.09809635,0,0,4.21288
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.81668,48.81668,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.482979,4.119008,0,0.01435882,-0.01435882,5.526682,92.11119,0.1543336,0.01500497,0,0,4.119008
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.94172,47.94172,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4989333,4.104649,0,0.1457933,-0.1457933,5.373003,89.54987,0.1543336,0.152354,0,0,4.104649
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,47.34836,47.34836,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.6609259,3.958856,0,0.21166,-0.21166,5.149893,85.83138,0.1543336,0.2211847,0,0,3.958856
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.81534,46.81534,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.8961037,3.747196,0,0.06225392,-0.06225392,5.084272,84.73769,0.1543336,0.06505535,0,0,3.747196
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,46.24209,46.24209,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.9652747,3.684942,0,0.2586649,-0.2586649,4.811615,80.19343,0.1543336,0.2703048,0,0,3.684942
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.78952,45.78952,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.25268,3.426277,0,0.1677442,-0.1677442,4.634798,77.24647,0.1543336,0.1752927,0,0,3.426277
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.019496,45.92693,45.56827,0.3229281,0.3229281,0,0,0,0.3229281,6.037257,0,0,0.019496,0.3399243,0.3229281,0,0,1.439062,3.258533,0,0.3204283,-0.3204283,4.297036,71.61713,0.1543336,0.3552209,0.0155968,0,3.278029
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.27509,50.43716,45.22633,1.226462,1.226462,0,0,0,1.226462,22.42956,0,2.220446E-16,0.27509,1.291012,1.226462,0,0,1.795094,2.938104,0,1.015922,-1.015922,3.22616,53.76923,0.1543336,1.349108,0.220072,0,3.213194
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.6945065,60.43262,46.36277,1.041432,1.041432,0,0,0,1.041432,66.68767,0,0,0.6945065,1.096244,1.041432,0,0,2.923897,1.922182,0,0.4017374,-0.4017374,2.802692,46.71144,0.1543336,1.145575,0.5556052,0,2.616688
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9845617,70.39179,48.98765,0.5307065,0.5307065,0,0,0,0.5307065,185.5191,0,0,0.9845617,0.5586385,0.5307065,0,0,3.370271,1.520445,0.4259233,0,0.4259233,3.206758,53.44586,0.1542738,0.5837772,0.7876494,0,2.505006
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.180388,79.44208,51.98464,1.076679,1.076679,0,0,0,1.076679,109.6323,0,0,1.180388,1.133346,1.076679,0,0,2.944348,1.903776,0.04704136,0,0.04704136,3.251385,54.18965,0.1542672,1.184347,0.9443102,0,3.084163
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.337343,88.01389,54.7302,0.7505615,0.7505615,0,0,0,0.7505615,178.179,0,0,1.337343,0.7900648,0.7505615,0,0,2.897307,1.946113,0.547278,0,0.547278,3.770579,62.84286,0.1541905,0.8256177,1.069874,0,3.283456
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.364615,92.27666,57.10365,0.4634584,0.4634584,0,0,0,0.4634584,294.4417,0,0,1.364615,0.4878509,0.4634584,0,0,2.350029,2.438663,0.876764,0,0.876764,4.60235,76.70568,0.1540678,0.5098042,1.091692,0,3.803278
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.186909,89.30979,59.45699,1.009123,1.009123,0,0,0,1.009123,117.6179,0,0,1.186909,1.062234,1.009123,0,0,1.473265,3.227751,0.1246747,0,0.1246747,4.720627,78.67696,0.1540504,1.110035,0.9495273,0,4.41466
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8865933,81.68872,60.70406,0.6506761,0.6506761,0,0,0,0.6506761,136.2572,0,0,0.8865933,0.6849223,0.6506761,0,0,1.34859,3.339958,0.2016711,0,0.2016711,4.911949,81.86565,0.1540222,0.7157438,0.7092746,0,4.226551
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.5990139,74.4539,61.03594,0.141328,0.141328,0,0,0,0.141328,423.8465,0,0,0.5990139,0.1487664,0.141328,0,0,1.146919,3.521462,0.4502475,0,0.4502475,5.339091,88.98468,0.1539593,0.1554608,0.4792111,0,4.120476
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4550614,71.40458,61.43822,1.154853,1.154853,0,0,0,1.154853,39.40425,0,0,0.4550614,1.215635,1.154853,0,0,0.6966715,3.926685,0,0.7605737,-0.7605737,4.537376,75.62279,0.1539593,1.270339,0.3640491,0,4.381746
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2215215,65.10947,60.47275,1.0691,1.0691,0,0,0,1.0691,20.72038,0,2.220446E-16,0.2215215,1.125368,1.0691,0,0,1.541754,3.166111,0,0.9038467,-0.9038467,3.584638,59.74385,0.1539593,1.17601,0.1772172,0,3.387632
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02449898,58.81137,58.32055,0.34856,0.34856,0,0,0,0.34856,7.028627,0,5.551115E-17,0.02449898,0.3669052,0.34856,0,0,2.546028,2.262264,0,0.3424063,-0.3424063,3.22371,53.7284,0.1539593,0.383416,0.01959919,0,2.286763
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,56.14824,56.14824,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.926479,1.919858,0,0.826161,-0.826161,2.35286,39.21426,0.1539593,0.8633382,0,0,1.919858
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,54.13684,54.13684,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.844436,1.093697,0,0.1079706,-0.1079706,2.239049,37.31741,0.1539593,0.1128292,0,0,1.093697
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,52.35675,52.35675,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.964403,0.9857262,0,0.03083883,-0.03083883,2.206542,36.77563,0.1539593,0.03222658,0,0,0.9857262
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,50.71745,50.71745,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.998668,0.9548874,0,0.157217,-0.157217,2.040821,34.01361,0.1539593,0.1642917,0,0,0.9548874
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,49.72181,49.72181,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,4.173354,0.7976705,0,0.2787125,-0.2787125,1.747032,29.11714,0.1539593,0.2912546,0,0,0.7976705
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.9072,48.9072,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,4.483035,0.518958,0,0.1300462,-0.1300462,1.609951,26.83247,0.1539593,0.1358983,0,0,0.518958
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.00206,48.00206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.62753,0.3889118,0,0,0,1.609951,26.83247,0.1539593,0,0,0,0.3889118
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,47.4087,47.4087,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,4.62753,0.3889118,0,0.1346968,-0.1346968,1.467969,24.46609,0.1539593,0.1407581,0,0,0.3889118
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.83545,46.83545,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,4.777193,0.254215,0,0.2153207,-0.2153207,1.241001,20.6833,0.1539593,0.2250102,0,0,0.254215
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,46.27226,46.27226,0.155891,0.155891,1.608523,0,0.4952267,0.155891,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.016438,0.03889426,1.38,0,1.38,2.550184,42.50297,0.154092,0.1714801,0,1.7,0.03889426
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.78952,45.78952,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.636439,1.280894,1.38,0,1.38,3.859366,64.32265,0.1541817,0,0,1.7,1.280894
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008884194,45.7315,45.56827,0.1805823,0.1805823,1.633214,0,0.5019674,0.1805823,4.919749,0,0,0.008884194,0,0,1.452632,1.38,2.256438,2.522894,1.388884,0,1.388884,5.176978,86.28279,0.1543194,0.1986405,0.007107355,1.7,2.531778
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1153287,47.39832,45.2565,0,0,0,0,0,0,0,0,0,0.1153287,0,0,0,0,0.8675544,3.77289,0.1153287,0,0.1153287,5.286388,88.10629,0.1543033,0,0.09226297,0,3.888219
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1037881,48.33212,46.39294,0.2302134,0.2302134,0,0,0,0.2302134,45.08342,0,2.775558E-17,0.1037881,0.2423299,0.2302134,0,0,0.7522256,3.876686,0,0.1385418,-0.1385418,5.140352,85.67236,0.1543033,0.2532347,0.08303047,0,3.980474
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3363649,55.69627,49.09828,0.5724223,0.5724223,0,0,0,0.5724223,58.76167,0,1.110223E-16,0.3363649,0.6025497,0.5724223,0,0,0.906161,3.738144,0,0.2661849,-0.2661849,4.859769,80.99598,0.1543033,0.6296645,0.2690919,0,4.074509
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1703547,55.49264,52.15561,0.6068493,0.6068493,0,0,0,0.6068493,28.072,0,0,0.1703547,0.6387888,0.6068493,0,0,1.201922,3.471959,0,0.468434,-0.468434,4.365996,72.76646,0.1543033,0.6675342,0.1362838,0,3.642314
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09139262,56.73669,54.93134,1.283478,1.283478,1.7,0,0.5202,1.283478,7.120701,0,0,0.09139262,0,0,0.4165221,0.395696,1.722404,3.003525,0.4870887,0,0.4870887,4.828089,80.46799,0.1543733,1.411826,0.0731141,1.7,3.094918
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1126894,59.5743,57.30479,1.107295,1.107295,0,0,0,1.107295,10.17701,0,0,0.1126894,1.165573,1.107295,0,0,1.235316,3.441905,0,1.052884,-1.052884,3.718252,61.97074,0.1543733,1.218024,0.09015155,0,3.554594
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1214187,62.16779,59.67825,0.6628458,0.6628458,0,0,0,0.6628458,18.31779,0,1.110223E-16,0.1214187,0.6977325,0.6628458,0,0,2.405186,2.389021,0,0.5763138,-0.5763138,3.110764,51.84596,0.1543733,0.7291304,0.09713498,0,2.51044
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1222927,63.51685,60.98565,1.151322,1.151322,0,0,0,1.151322,10.62194,0,0,0.1222927,1.211917,1.151322,0,0,3.045535,1.812707,0,1.089625,-1.089625,1.962198,32.70324,0.1543733,1.266454,0.09783415,0,1.935
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2015485,65.49752,61.26725,0.4239607,0.4239607,0,0,0,0.4239607,47.53943,0,0,0.2015485,0.4462744,0.4239607,0,0,4.256229,0.7230826,0,0.2447259,-0.2447259,1.704235,28.40385,0.1543733,0.4663568,0.1612388,0,0.9246311
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06360605,62.97096,61.65947,0.5636874,0.5636874,1.7,0,0.5202,0.5636874,11.28392,0,0,0.06360605,0,0,1.136313,1.079497,4.528147,0.4783567,1.143103,0,1.143103,2.788677,46.47786,0.1545416,0.6200562,0.05088484,1.7,0.5419627
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03507761,61.41955,60.70406,1.184468,1.184468,1.7,0,0.5202,1.184468,2.961465,0,0,0.03507761,0,0,0.5155319,0.4897553,3.385044,1.507149,0.5248329,0,0.5248329,3.286578,54.77618,0.1546186,1.302915,0.02806209,1.7,1.542227
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01708522,58.83386,58.49152,0,0,1.452632,0,0.4526684,0,0,0,0,0.01708522,0,0,1.452632,1.38,2.860211,1.979499,1.397085,0,1.397085,4.611969,76.866,0.1547048,0,0.01366818,1.7,1.996584
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,56.33932,56.33932,0.5503991,0.5503991,1.7,0,0.5202,0.5503991,0,0,0,0,0,0,1.149601,1.092121,1.463126,3.236876,1.092121,0,1.092121,5.648046,94.13391,0.1548666,0.6054391,0,1.7,3.236876
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,54.24746,54.24746,0.7246155,0.7246155,0,0,0,0.7246155,0,0,1.110223E-16,0,0.7627531,0.7246155,0,0,0.3710049,4.219785,0,0.7627531,-0.7627531,4.844033,80.73373,0.1548666,0.797077,0,0,4.219785
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,52.4372,52.4372,0.8968019,0.8968019,0,0,0,0.8968019,0,0,1.110223E-16,0,0.944002,0.8968019,0,0,1.218508,3.457031,0,0.944002,-0.944002,3.848968,64.14934,0.1548666,0.9864821,0,0,3.457031
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,50.76774,50.76774,0.1998691,0.1998691,0,0,0,0.1998691,0,0,2.775558E-17,0,0.2103885,0.1998691,0,0,2.2674,2.513029,0,0.2103885,-0.2103885,3.627199,60.4532,0.1548666,0.219856,0,0,2.513029
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.501164,2.302641,0,0,0,3.627199,60.4532,0.1548666,0,0,0,2.302641
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.95748,48.95748,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,2.501164,2.302641,0,0.01257067,-0.01257067,3.613948,60.23235,0.1548666,0.01313636,0,0,2.302641
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.05235,48.05235,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,2.515132,2.29007,0,0.2258556,-0.2258556,3.375876,56.26448,0.1548666,0.2360192,0,0,2.29007
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,47.43887,47.43887,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,2.766083,2.064215,0,0.1032647,-0.1032647,3.267025,54.45031,0.1548666,0.1079116,0,0,2.064215
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.86562,46.86562,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,2.880821,1.96095,0,0.04259646,-0.04259646,3.222125,53.70197,0.1548666,0.0445133,0,0,1.96095
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,46.30243,46.30243,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,2.92815,1.918353,0,0.1017194,-0.1017194,3.114903,51.91494,0.1548666,0.1062967,0,0,1.918353
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.81969,45.81969,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,3.041172,1.816634,0,0.3078174,-0.3078174,2.790435,46.50716,0.1548666,0.3216692,0,0,1.816634
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01262394,45.83053,45.59844,0,0,0,0,0,0,0,0,0,0.01262394,0,0,0,0,3.383191,1.508817,0.01262394,0,0.01262394,2.802411,46.70676,0.1548648,0,0.01009915,0,1.521441
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1103835,47.33582,45.28667,0.3821245,0.3821245,0,0,0,0.3821245,28.88679,0,0,0.1103835,0.4022363,0.3821245,0,0,3.370567,1.520178,0,0.2918528,-0.2918528,2.494771,41.57944,0.1548648,0.4203369,0.0883068,0,1.630562
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2830791,51.88695,46.4734,0,0,0,0,0,0,0,0,0,0.2830791,0,0,0,0,3.694848,1.228325,0.2830791,0,0.2830791,2.763324,46.0553,0.1548254,0,0.2264633,0,1.511405
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3802164,56.76107,49.24913,0.2820489,0.2820489,0,0,0,0.2820489,134.8051,0,0,0.3802164,0.2968936,0.2820489,0,0,3.411769,1.483097,0.08332276,0,0.08332276,2.842371,47.37275,0.1548138,0.3102538,0.3041731,0,1.863313
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4711777,61.97451,52.32658,0.302381,0.302381,0,0,0,0.302381,155.8225,0,0,0.4711777,0.3182957,0.302381,0,0,3.328446,1.558087,0.1528819,0,0.1528819,2.987407,49.79002,0.1547925,0.3326191,0.3769421,0,2.029265
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1190578,57.49646,55.13248,0.3607701,0.3607701,0,0,0,0.3607701,33.00101,0,5.551115E-17,0.1190578,0.379758,0.3607701,0,0,3.175565,1.695681,0,0.2607002,-0.2607002,2.712605,45.20999,0.1547925,0.3968471,0.09524623,0,1.814739
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1658044,60.90609,57.5361,0.3666577,0.3666577,0,0,0,0.3666577,45.2205,0,0,0.1658044,0.3859555,0.3666577,0,0,3.465231,1.434981,0,0.2201511,-0.2201511,2.480545,41.34234,0.1547925,0.4033235,0.1326436,0,1.600785
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2951713,66.19599,59.96989,1.552602,1.552602,1.7,0,0.5202,1.552602,19.01139,0,0,0.2951713,0,0,0.1473977,0.1400278,3.709844,1.21483,0.4351991,0,0.4351991,2.893411,48.22343,0.1548486,1.707862,0.236137,1.7,1.510001
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2709334,66.90022,61.15662,0.3678956,0.3678956,1.7,0,0.5202,0.3678956,73.6441,0,0,0.2709334,0,0,1.332104,1.265499,3.274645,1.606509,1.536433,0,1.536433,4.350999,72.51651,0.1549822,0.4046852,0.2167467,1.7,1.877442
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1963484,65.61301,61.4885,0.2786884,0.2786884,1.7,0,0.5202,0.2786884,70.45446,0,0,0.1963484,0,0,1.421312,1.350246,1.738212,2.989298,1.546594,0,1.546594,5.818228,96.97027,0.1551141,0.3065573,0.1570787,1.7,3.185647
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.19207,65.93463,61.89078,0.7862193,0.7862193,0,0,0,0.7862193,24.42957,0,1.110223E-16,0.19207,0.8275993,0.7862193,0,0,0.1916176,4.381233,0,0.6355293,-0.6355293,5.148321,85.80518,0.1551141,0.8648413,0.153656,0,4.573303
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1152411,63.24569,60.86497,0.2055884,0.2055884,0,0,0,0.2055884,56.05426,0,2.775558E-17,0.1152411,0.2164089,0.2055884,0,0,0.8977612,3.745704,0,0.1011678,-0.1011678,5.041681,84.02785,0.1551141,0.2261473,0.09219286,0,3.860945
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01307699,58.98513,58.72283,0.4945096,0.4945096,0,0,0,0.4945096,2.644437,0,5.551115E-17,0.01307699,0.5205364,0.4945096,0,0,1.01017,3.644536,0,0.5074595,-0.5074595,4.506772,75.11271,0.1551141,0.5439606,0.01046159,0,3.657613
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,56.51029,56.51029,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,1.574014,3.137077,0,0.5174626,-0.5174626,3.961318,66.02184,0.1551141,0.5407485,0,0,3.137077
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,54.41843,54.41843,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,2.148972,2.619614,0,0.4480615,-0.4480615,3.48902,58.15021,0.1551141,0.4682243,0,0,2.619614
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,52.55788,52.55788,1.258002,1.258002,1.7,0,0.5202,1.258002,0,0,0,0,0,0,0.4419979,0.4198979,2.646818,2.171552,0.4198979,0,0.4198979,3.88737,64.78937,0.1551759,1.383802,0,1.7,2.171552
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.85825,50.85825,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,2.22692,2.549461,1.38,0,1.38,5.196553,86.60904,0.155278,0.05974724,0,1.7,2.549461
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,49.81232,49.81232,0.129998,0.129998,0,0,0,0.129998,0,0,2.775558E-17,0,0.13684,0.129998,0,0,0.8469203,3.791461,0,0.13684,-0.13684,5.052311,84.20501,0.155278,0.1429978,0,0,3.791461
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.98765,48.98765,0.1442283,0.1442283,0,0,0,0.1442283,0,0,0,0,0.1518193,0.1442283,0,0,0.9989648,3.654621,0,0.1518193,-0.1518193,4.892279,81.53783,0.155278,0.1586511,0,0,3.654621
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.08252,48.08252,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,1.167653,3.502801,0,0.1247609,-0.1247609,4.76077,79.346,0.155278,0.1303752,0,0,3.502801
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,47.48916,47.48916,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,1.306276,3.37804,0,0.2824167,-0.2824167,4.463076,74.38446,0.155278,0.2951254,0,0,3.37804
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.92596,46.92596,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,1.620072,3.095624,0,0.02772251,-0.02772251,4.433854,73.89742,0.155278,0.02897003,0,0,3.095624
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,46.36277,46.36277,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,1.650875,3.067901,0,0.2743993,-0.2743993,4.144612,69.07673,0.155278,0.2867473,0,0,3.067901
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.88004,45.88004,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,1.955763,2.793502,0,0.3258718,-0.3258718,3.801113,63.35176,0.155278,0.340536,0,0,2.793502
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02730531,46.15177,45.64873,0.1144514,0.1144514,0,0,0,0.1144514,23.85756,0,0,0.02730531,0.1204752,0.1144514,0,0,2.317843,2.46763,0,0.09316985,-0.09316985,3.702903,61.71493,0.155278,0.1258965,0.02184424,0,2.494936
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.174403,48.60121,45.33696,0.3337803,0.3337803,0,0,0,0.3337803,52.25085,0,0,0.174403,0.3513476,0.3337803,0,0,2.421365,2.37446,0,0.1769446,-0.1769446,3.516387,58.60634,0.155278,0.3671583,0.1395224,0,2.548863
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5233702,56.88247,46.53374,0.2365168,0.2365168,0,0,0,0.2365168,221.2825,0,0,0.5233702,0.2489651,0.2365168,0,0,2.61797,2.197516,0.2744052,0,0.2744052,3.776711,62.94506,0.1552399,0.2601685,0.4186962,0,2.720886
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7115021,64.1522,49.35976,0.3621391,0.3621391,0,0,0,0.3621391,196.472,0,0,0.7115021,0.3811991,0.3621391,0,0,2.343565,2.44448,0.330303,0,0.330303,4.090064,68.16759,0.155194,0.398353,0.5692017,0,3.155982
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8240058,70.41415,52.49754,0,0,0,0,0,0,0,0,0,0.8240058,0,0,0,0,2.013262,2.741753,0.8240058,0,0.8240058,4.871784,81.19624,0.1550796,0,0.6592047,0,3.565759
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9329262,76.5527,55.32356,0.504086,0.504086,0,0,0,0.504086,185.0728,0,0,0.9329262,0.5306169,0.504086,0,0,1.189256,3.483358,0.4023094,0,0.4023094,5.253448,87.5573,0.1550239,0.5544946,0.746341,0,4.416285
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.096905,84.24603,57.75735,0,0,0,0,0,0,0,0.3099582,0,1.096905,0,0,0,0,0.7869469,3.845437,0.7869469,0,0.7869469,6.000012,100,0.1549149,0,0.8775241,0,4.942342
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,0.9983953,84.3139,60.19115,0,0,0,0,0,0,0,0.9983953,0,0.9983953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549149,0,0.7987162,0,5.552084
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9185166,83.48655,61.43822,0,0,0,0,0,0,0,0.9185166,0,0.9185166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549149,0,0.7348133,0,5.472206
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5023488,72.83843,61.71981,0.5953336,0.5953336,0,0,0,0.5953336,84.38106,0,0,0.5023488,0.6266669,0.5953336,0,0,0,4.553689,0,0.1243182,-0.1243182,5.868969,97.81596,0.1549149,0.6548669,0.401879,0,5.056038
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4041916,70.93387,62.11204,0.4969462,0.4969462,0,0,0,0.4969462,81.33507,0,0,0.4041916,0.5231013,0.4969462,0,0,0.1381313,4.429371,0,0.1189097,-0.1189097,5.743627,95.72693,0.1549149,0.5466408,0.3233532,0,4.833562
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3115062,67.73979,61.09628,0.9871678,0.9871678,0,0,0,0.9871678,31.55555,0,0,0.3115062,1.039124,0.9871678,0,0,0.2702532,4.310461,0,0.7276178,-0.7276178,4.976651,82.94402,0.1549149,1.085885,0.249205,0,4.621967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.0186349,59.26831,58.8938,0,0,0,0,0,0,0,0,0,0.0186349,0,0,0,0,1.078717,3.582843,0.0186349,0,0.0186349,4.994329,83.23866,0.1549124,0,0.01490792,0,3.601478
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,56.68126,56.68126,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,1.060083,3.599615,0,0.1273525,-0.1273525,4.860088,81.0013,0.1549124,0.1330834,0,0,3.599615
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,54.52906,54.52906,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,1.201585,3.472262,0,0.6872545,-0.6872545,4.135658,68.9275,0.1549124,0.718181,0,0,3.472262
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,52.66851,52.66851,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.965201,2.785007,0,1.256269,-1.256269,2.811434,46.85714,0.1549124,1.312801,0,0,2.785007
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.93871,50.93871,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.361056,1.528738,0,0.1624513,-0.1624513,2.640195,44.00317,0.1549124,0.1697616,0,0,1.528738
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.86261,49.86261,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.541558,1.366287,0,0.1780887,-0.1780887,2.452473,40.87447,0.1549124,0.1861027,0,0,1.366287
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.04799,49.04799,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.739434,1.188198,0,0.1767005,-0.1767005,2.266215,37.77017,0.1549124,0.184652,0,0,1.188198
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.11269,48.11269,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.935768,1.011498,0,0.1888565,-0.1888565,2.067142,34.4523,0.1549124,0.197355,0,0,1.011498
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,47.51933,47.51933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.145608,0.8226413,0,0,0,2.067142,34.4523,0.1549124,0,0,0,0.8226413
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.95613,46.95613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.145608,0.8226413,0,0,0,2.067142,34.4523,0.1549124,0,0,0,0.8226413
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,46.36277,46.36277,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,4.145608,0.8226413,0,0.05575363,-0.05575363,2.008373,33.47282,0.1549124,0.05826255,0,0,0.8226413
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.88004,45.88004,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,4.207557,0.7668876,0,0.214426,-0.214426,1.782348,29.70574,0.1549124,0.2240752,0,0,0.7668876
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01315788,45.89073,45.64873,0.06617169,0.06617169,0,0,0,0.06617169,19.88446,0,0,0.01315788,0.06965441,0.06617169,0,0,4.445808,0.5524616,0,0.05649653,-0.05649653,1.722795,28.7132,0.1549124,0.07278886,0.01052631,0,0.5656195
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2751714,50.5533,45.33696,0.381901,0.381901,0,0,0,0.381901,72.05307,0,5.551115E-17,0.2751714,0.402001,0.381901,0,0,4.508582,0.4959651,0,0.1268296,-0.1268296,1.589105,26.48503,0.1549124,0.4200911,0.2201371,0,0.7711365
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4469833,55.29826,46.55386,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,64.02146,0,0,0.4469833,0,0,1.001823,0.9517315,4.649504,0.3691354,1.398715,0,1.398715,2.916043,48.60062,0.155064,0.7679951,0.3575867,1.7,0.8161188
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3509237,56.41769,49.50056,0,0,1.452632,0,0.4526684,0,0,0,0,0.3509237,0,0,1.452632,1.38,3.250789,1.627979,1.730924,0,1.730924,4.558141,75.96886,0.1551026,0,0.280739,1.7,1.978903
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6663849,66.81721,52.69868,0.5402619,0.5402619,1.351068,0,0.4249416,0.5402619,123.3448,0,0,0.6663849,0,0,0.8108063,0.7702661,1.519865,3.18581,1.436651,0,1.436651,5.921068,98.68427,0.1551543,0.5942881,0.5331079,1.7,3.852195
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7354235,71.69591,55.55487,0,0,0,0,0,0,0,0.6522092,0,0.7354235,0,0,0,0,0.08321434,4.478796,0.08321434,0,0.08321434,6.000012,100,0.1551428,0,0.5883388,0,5.21422
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7569694,75.01617,57.98867,0.267332,0.267332,0,0,0,0.267332,283.157,0.4755672,0,0.7569694,0.2814022,0.267332,0,0,0,4.553689,0,0,0,6.000012,100,0.1551428,0.2940653,0.6055755,0,5.310658
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6257735,74.42698,60.41241,0.4080067,0.4080067,0,0,0,0.4080067,153.3734,0.1962928,0,0.6257735,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1551428,0.4488074,0.5006188,0,5.179462
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2724534,67.4584,61.65947,0.6375322,0.6375322,0,0,0,0.6375322,42.73563,0,1.110223E-16,0.2724534,0.6710865,0.6375322,0,0,0,4.553689,0,0.3986331,-0.3986331,5.579816,92.99674,0.1551428,0.7012854,0.2179627,0,4.826142
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.251472,67.34959,62.00141,0.2711267,0.2711267,0,0,0,0.2711267,92.7507,0,0,0.251472,0.2853966,0.2711267,0,0,0.4429257,4.155056,0,0.03392462,-0.03392462,5.544056,92.40075,0.1551428,0.2982394,0.2011776,0,4.406528
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3085054,68.98196,62.34335,0.8847255,0.8847255,0,0,0,0.8847255,34.87018,0,1.110223E-16,0.3085054,0.93129,0.8847255,0,0,0.4806197,4.121131,0,0.6227846,-0.6227846,4.887584,81.45956,0.1551428,0.973198,0.2468043,0,4.429636
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07124017,62.73372,61.26725,0.8859897,0.8859897,0,0,0,0.8859897,8.040745,0,0,0.07124017,0.9326207,0.8859897,0,0,1.172603,3.498347,0,0.8613805,-0.8613805,3.979609,66.32668,0.1551428,0.9745886,0.05699214,0,3.569587
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,59.11505,59.11505,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,2.129692,2.636966,0,0.1429218,-0.1429218,3.828956,63.8158,0.1551428,0.1493533,0,0,2.636966
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,56.8824,56.8824,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.288494,2.494044,0,0.3988392,-0.3988392,3.408542,56.80893,0.1551428,0.4167869,0,0,2.494044
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,54.70003,54.70003,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.731649,2.095205,0,0.3067535,-0.3067535,3.085196,51.41983,0.1551428,0.3205574,0,0,2.095205
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,52.80931,52.80931,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,3.072486,1.788452,0,0.5476257,-0.5476257,2.507948,41.79905,0.1551428,0.5722689,0,0,1.788452
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.05939,51.05939,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.680959,1.240826,0,0.1536101,-0.1536101,2.346028,39.1004,0.1551428,0.1605226,0,0,1.240826
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.98329,49.98329,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.851637,1.087216,0,0.1919653,-0.1919653,2.143679,35.72792,0.1551428,0.2006038,0,0,1.087216
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.12845,49.12845,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,4.064932,0.8952504,0,0.1480941,-0.1480941,1.987574,33.12617,0.1551428,0.1547583,0,0,0.8952504
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,48.20321,48.20321,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.229481,0.7471563,0,0.05088201,-0.05088201,1.93394,32.23227,0.1551428,0.0531717,0,0,0.7471563
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,47.57967,47.57967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.286016,0.6962743,0,0,0,1.93394,32.23227,0.1551428,0,0,0,0.6962743
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.00642,47.00642,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.286016,0.6962743,0,0.1523156,-0.1523156,1.773385,29.55636,0.1551428,0.1591698,0,0,0.6962743
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,46.39294,46.39294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.455256,0.5439587,0,0,0,1.773385,29.55636,0.1551428,0,0,0,0.5439587
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.94038,45.94038,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.455256,0.5439587,0,0.1390685,-0.1390685,1.626794,27.11318,0.1551428,0.1453266,0,0,0.5439587
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03791263,46.37838,45.6789,0.06926347,0.06926347,0,0,0,0.06926347,54.73683,0,0,0.03791263,0.07290891,0.06926347,0,0,4.609776,0.4048901,0,0.03499629,-0.03499629,1.589905,26.49836,0.1551428,0.07618981,0.0303301,0,0.4428028
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3895248,52.83293,45.33696,0.3793272,0.3793272,0,0,0,0.3793272,102.6883,0,0,0.3895248,0.3992918,0.3793272,0,0,4.648661,0.3698939,0,0.009767052,-0.009767052,1.579609,26.32677,0.1551428,0.4172599,0.3116198,0,0.7594186
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8026617,63.15543,46.58403,0,0,0,0,0,0,0,0,0,0.8026617,0,0,0,0,4.659513,0.3601268,0.8026617,0,0.8026617,2.341081,39.01794,0.1550321,0,0.6421294,0,1.162789
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9432587,70.06937,49.61119,0.5565289,0.5565289,0,0,0,0.5565289,169.4896,0,0,0.9432587,0.58582,0.5565289,0,0,3.856852,1.082522,0.3574388,0,0.3574388,2.680177,44.66953,0.1549829,0.6121818,0.754607,0,2.025781
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.174116,80.40445,52.88977,0.8643349,0.8643349,0,0,0,0.8643349,135.8404,0,0,1.174116,0.9098263,0.8643349,0,0,3.499413,1.404217,0.2642896,0,0.2642896,2.930905,48.84831,0.1549465,0.9507684,0.9392927,0,2.578333
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.302289,88.24935,55.77613,0.8045238,0.8045238,0,0,0,0.8045238,161.8709,0,0,1.302289,0.8468671,0.8045238,0,0,3.235123,1.642078,0.4554224,0,0.4554224,3.362956,56.04916,0.1548838,0.8849761,1.041832,0,2.944367
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.283521,90.92341,58.20992,0.4683661,0.4683661,0,0,0,0.4683661,274.0422,0,0,1.283521,0.4930169,0.4683661,0,0,2.779701,2.051958,0.7905038,0,0.7905038,4.112894,68.5481,0.1547752,0.5152026,1.026817,0,3.335479
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.169606,90.3014,60.64371,0,0,0,0,0,0,0,0,0,1.169606,0,0,0,0,1.989197,2.763412,1.169606,0,1.169606,5.222479,87.04115,0.1546148,0,0.9356846,0,3.933017
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9421597,84.79137,61.94107,0.6078361,0.6078361,0,0,0,0.6078361,155.0023,0,0,0.9421597,0.6398275,0.6078361,0,0,0.8195914,3.816057,0.3023322,0,0.3023322,5.509297,91.82143,0.1545734,0.6686198,0.7537277,0,4.758216
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8544248,82.60042,62.23272,0.5303001,0.5303001,0,0,0,0.5303001,161.121,0,0,0.8544248,0.5582106,0.5303001,0,0,0.5172592,4.088156,0.2962142,0,0.2962142,5.79031,96.50497,0.1545328,0.5833301,0.6835398,0,4.94258
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5529497,75.00146,62.5646,0.1931971,0.1931971,0,0,0,0.1931971,286.2101,0.1285392,0,0.5529497,0.2033654,0.1931971,0,0,0.2210451,4.354748,0.2210451,0,0.2210451,6.000012,100,0.1545025,0.2125168,0.4423597,0,4.907698
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1936509,65.55466,61.4885,0.07002433,0.07002433,0,0,0,0.07002433,276.548,0.119941,0,0.1936509,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1545025,0.07702675,0.1549207,0,4.74734
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,59.28602,59.28602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545025,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.05336,57.05336,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1545025,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,54.84083,54.84083,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1545025,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.91994,52.91994,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1545025,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.13985,51.13985,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1545025,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.06375,50.06375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1545025,0,0,0,2.145385
