Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,49.18879,49.18879,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1545025,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,48.25349,48.25349,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1545025,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,47.62996,47.62996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1545025,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.03659,47.03659,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1545025,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,46.41306,46.41306,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1545025,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.94038,45.94038,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1545025,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04773556,46.56064,45.6789,0.2071942,0.2071942,0,0,0,0.2071942,23.03904,2.775558E-17,0,0.04773556,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1703636,-0.1703636,2.552621,42.5436,0.1545025,0.2279136,0.03818845,0,1.501306
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.342177,51.88041,45.33696,0.1082933,0.1082933,0,0,0,0.1082933,315.9725,0,0,0.342177,0.113993,0.1082933,0,0,3.633869,1.283207,0.2281841,0,0.2281841,2.769095,46.1515,0.1544713,0.1191226,0.2737416,0,1.625384
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5799594,58.1837,46.6142,0.530005,0.530005,0,0,0,0.530005,109.4253,0,0,0.5799594,0.5579,0.530005,0,0,3.405685,1.488572,0.02205938,0,0.02205938,2.790023,46.50029,0.1544683,0.5830055,0.4639675,0,2.068532
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7621987,65.74791,49.72181,0.9222107,0.9222107,0,0,0,0.9222107,82.64909,0,1.110223E-16,0.7621987,0.9707481,0.9222107,0,0,3.383626,1.508426,0,0.2085494,-0.2085494,2.570192,42.83645,0.1544683,1.014432,0.609759,0,2.270624
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9152488,73.40292,53.06074,0.4792523,0.4792523,0,0,0,0.4792523,190.9743,0,0,0.9152488,0.5044761,0.4792523,0,0,3.615347,1.299876,0.4107727,0,0.4107727,2.959886,49.33133,0.1544121,0.5271775,0.7321991,0,2.215125
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9539943,77.91022,55.97727,0.5042053,0.5042053,0,0,0,0.5042053,189.2075,0,0,0.9539943,0.5307424,0.5042053,0,0,3.204575,1.669572,0.4232519,0,0.4232519,3.361418,56.02351,0.1543543,0.5546258,0.7631954,0,2.623566
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.077067,84.50401,58.44123,0.1876162,0.1876162,0,0,0,0.1876162,574.0801,0,0,1.077067,0.1974907,0.1876162,0,0,2.781323,2.050498,0.8795765,0,0.8795765,4.195857,69.93081,0.1542343,0.2063778,0.8616538,0,3.127566
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.017529,85.72784,60.86497,0.2575965,0.2575965,0,0,0,0.2575965,395.0089,0,0,1.017529,0.2711542,0.2575965,0,0,1.901746,2.842117,0.7463747,0,0.7463747,4.90393,81.73201,0.1541325,0.2833561,0.8140231,0,3.859646
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.028199,87.69648,62.17238,0.6894497,0.6894497,0,0,0,0.6894497,149.1333,0,0,1.028199,0.7257366,0.6894497,0,0,1.155372,3.513855,0.3024626,0,0.3024626,5.190872,86.51435,0.1540914,0.7583947,0.8225594,0,4.542054
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8602114,83.02853,62.45398,1.097531,1.097531,0,0,0,1.097531,78.37698,0,2.220446E-16,0.8602114,1.155295,1.097531,0,0,0.8529089,3.786071,0,0.2950839,-0.2950839,4.879826,81.33027,0.1540914,1.207284,0.6881691,0,4.646282
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5068122,74.0545,62.73557,0,0,0,0,0,0,0,0,0,0.5068122,0,0,0,0,1.18078,3.490987,0.5068122,0,0.5068122,5.36063,89.34366,0.1540224,0,0.4054497,0,3.997799
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2718508,67.44501,61.65947,0.6419572,0.6419572,0,0,0,0.6419572,42.34718,0,0,0.2718508,0.6757445,0.6419572,0,0,0.6739678,3.947118,0,0.4038937,-0.4038937,4.934889,82.24798,0.1540224,0.706153,0.2174806,0,4.218969
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,59.45699,59.45699,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,1.122739,3.543224,0,0.7653057,-0.7653057,4.128186,68.80296,0.1540224,0.7997445,0,0,3.543224
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,57.19416,57.19416,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.973078,2.777919,0,0.3557444,-0.3557444,3.753198,62.55318,0.1540224,0.3717529,0,0,2.777919
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.96151,54.96151,0.4569878,0.4569878,0,0,0,0.4569878,0,0,5.551115E-17,0,0.4810398,0.4569878,0,0,2.36835,2.422174,0,0.4810398,-0.4810398,3.246138,54.10219,0.1540224,0.5026866,0,0,2.422174
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.03057,53.03057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.902838,1.941134,0,0,0,3.246138,54.10219,0.1540224,0,0,0,1.941134
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,51.22031,51.22031,0.06021045,0.06021045,0,0,0,0.06021045,0,0,0,0,0.06337942,0.06021045,0,0,2.902838,1.941134,0,0.06337942,-0.06337942,3.17933,52.98872,0.1540224,0.0662315,0,0,1.941134
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.12409,50.12409,0.1190564,0.1190564,0,0,0,0.1190564,0,0,1.387779E-17,0,0.1253226,0.1190564,0,0,2.97326,1.877755,0,0.1253226,-0.1253226,3.047228,50.78704,0.1540224,0.1309621,0,0,1.877755
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,49.26925,49.26925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112507,1.752432,0,0,0,3.047228,50.78704,0.1540224,0,0,0,1.752432
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,48.31383,48.31383,0.1040075,0.1040075,0,0,0,0.1040075,0,0,1.387779E-17,0,0.1094816,0.1040075,0,0,3.112507,1.752432,0,0.1094816,-0.1094816,2.931825,48.86364,0.1540224,0.1144083,0,0,1.752432
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,47.66013,47.66013,0.04188432,0.04188432,0,0,0,0.04188432,0,0,6.938894E-18,0,0.04408876,0.04188432,0,0,3.234154,1.642951,0,0.04408876,-0.04408876,2.885351,48.08908,0.1540224,0.04607275,0,0,1.642951
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.06676,47.06676,0.03516859,0.03516859,0,0,0,0.03516859,0,0,6.938894E-18,0,0.03701957,0.03516859,0,0,3.283141,1.598862,0,0.03701957,-0.03701957,2.846329,47.43872,0.1540224,0.03868545,0,0,1.598862
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.44323,46.44323,0.108966,0.108966,0,0,0,0.108966,0,0,1.387779E-17,0,0.114701,0.108966,0,0,3.324274,1.561842,0,0.114701,-0.114701,2.725423,45.42363,0.1540224,0.1198626,0,0,1.561842
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.96049,45.96049,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0.0959888,0.09118936,0,0,3.45172,1.447141,0,0.0959888,-0.0959888,2.624242,43.73729,0.1540224,0.1003083,0,0,1.447141
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03404325,46.33699,45.70907,0.09063905,0.09063905,0,0,0,0.09063905,37.55914,0,0,0.03404325,0.09540953,0.09063905,0,0,3.558374,1.351153,0,0.06136628,-0.06136628,2.559556,42.65919,0.1540224,0.09970295,0.0272346,0,1.385196
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09277887,47.0867,45.36713,0.6943603,0.6943603,0,0,0,0.6943603,13.36178,0,1.110223E-16,0.09277887,0.7309055,0.6943603,0,0,3.626559,1.289786,0,0.6381267,-0.6381267,1.886912,31.44847,0.1540224,0.7637963,0.07422309,0,1.382565
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2506944,51.42398,46.64437,0.2469468,0.2469468,0,0,0,0.2469468,101.5176,0,0,0.2506944,0.259944,0.2469468,0,0,4.335588,0.6516597,0,0.009249566,-0.009249566,1.877162,31.28597,0.1540224,0.2716414,0.2005555,0,0.9023541
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1638498,53.01963,49.86261,0.6144925,0.6144925,1.7,0,0.5202,0.6144925,26.66424,0,0,0.1638498,0,0,1.085508,1.031232,4.345865,0.6424102,1.195082,0,1.195082,3.010916,50.18184,0.1541921,0.6759418,0.1310798,1.7,0.8062599
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3529196,60.37877,53.2317,1.10821,1.10821,1.7,0,0.5202,1.10821,31.8459,0,0,0.3529196,0,0,0.5917897,0.5622002,3.150784,1.717984,0.9151198,0,0.9151198,3.879075,64.65112,0.1543156,1.219031,0.2823357,1.7,2.070904
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4124105,64.81272,56.19852,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,57.59178,0,0,0.4124105,0,0,0.9839073,0.9347119,2.235664,2.541592,1.347123,0,1.347123,5.157068,85.95096,0.1544731,0.787702,0.3299284,1.7,2.954002
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.002723,82.55721,58.66249,0.242007,0.242007,0,0,0,0.242007,414.3362,0,0,1.002723,0.2547442,0.242007,0,0,0.8885412,3.754002,0.7479783,0,0.7479783,5.866663,97.77751,0.1543714,0.2662077,0.802178,0,4.756724
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8439134,81.02901,61.15662,1.254391,1.254391,0,0,0,1.254391,67.27676,0,0,0.8439134,1.320411,1.254391,0,0,0.1405628,4.427182,0,0.4764978,-0.4764978,5.364389,89.40632,0.1543714,1.37983,0.6751307,0,5.271096
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5355321,74.38329,62.39363,0.6893823,0.6893823,0,0,0,0.6893823,77.6829,0,0,0.5355321,0.7256655,0.6893823,0,0,0.6700048,3.950685,0,0.1901334,-0.1901334,5.163971,86.06602,0.1543714,0.7583205,0.4284257,0,4.486217
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3361968,69.96122,62.67523,0.2966328,0.2966328,0,0,0,0.2966328,113.3377,0,0,0.3361968,0.312245,0.2966328,0,0,0.8812641,3.760551,0.0239518,0,0.0239518,5.186694,86.44473,0.1543682,0.3262961,0.2689575,0,4.096748
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3854936,71.40996,62.96688,0.9316095,0.9316095,0,0,0,0.9316095,41.37931,0,1.110223E-16,0.3854936,0.9806415,0.9316095,0,0,0.8573123,3.782108,0,0.595148,-0.595148,4.559353,75.98907,0.1543682,1.02477,0.3083949,0,4.167602
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2485049,67.16904,61.89078,0.7012454,0.7012454,0,0,0,0.7012454,35.43764,0,1.110223E-16,0.2485049,0.7381531,0.7012454,0,0,1.518588,3.18696,0,0.4896483,-0.4896483,4.043219,67.38684,0.1543682,0.77137,0.1988039,0,3.435465
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,59.67825,59.67825,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0.760704,0.7226688,0,0,2.062641,2.697312,0,0.760704,-0.760704,3.241366,54.02266,0.1543682,0.7949358,0,0,2.697312
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,57.36513,57.36513,0.5002652,0.5002652,0,0,0,0.5002652,0,0,1.110223E-16,0,0.5265949,0.5002652,0,0,2.907868,1.936608,0,0.5265949,-0.5265949,2.686286,44.77135,0.1543682,0.5502917,0,0,1.936608
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,55.13248,55.13248,0.3126605,0.3126605,0,0,0,0.3126605,0,0,0,0,0.3291163,0.3126605,0,0,3.492974,1.410013,0,0.3291163,-0.3291163,2.339367,38.98938,0.1543682,0.3439266,0,0,1.410013
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,53.20153,53.20153,0.1530621,0.1530621,0,0,0,0.1530621,0,0,2.775558E-17,0,0.161118,0.1530621,0,0,3.858659,1.080896,0,0.161118,-0.161118,2.169534,36.15882,0.1543682,0.1683683,0,0,1.080896
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,51.3611,51.3611,0.05361972,0.05361972,0,0,0,0.05361972,0,0,6.938894E-18,0,0.05644181,0.05361972,0,0,4.037678,0.9197783,0,0.05644181,-0.05644181,2.110039,35.16725,0.1543682,0.05898169,0,0,0.9197783
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,50.26489,50.26489,0.3179583,0.3179583,0,0,0,0.3179583,0,0,0,0,0.334693,0.3179583,0,0,4.100391,0.8633365,0,0.334693,-0.334693,1.757242,29.2873,0.1543682,0.3497542,0,0,0.8633365
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,49.38993,49.38993,0.2028834,0.2028834,0,0,0,0.2028834,0,0,2.775558E-17,0,0.2135615,0.2028834,0,0,4.472273,0.5286435,0,0.2135615,-0.2135615,1.532128,25.53542,0.1543682,0.2231717,0,0,0.5286435
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,48.42446,48.42446,0.1803377,0.1803377,0,0,0,0.1803377,0,0,0,0,0.1898291,0.1803377,0,0,4.709563,0.3150821,0,0.1898291,-0.1898291,1.332031,22.20047,0.1543682,0.1983714,0,0,0.3150821
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,47.72047,47.72047,0.08199593,0.08199593,0,0,0,0.08199593,0,0,0,0,0.08631151,0.08199593,0,0,4.920485,0.1252529,0,0.08631151,-0.08631151,1.24105,20.68413,0.1543682,0.09019553,0,0,0.1252529
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.12711,47.12711,0.1458739,0.1458739,1.598505,0,0.492492,0.1458739,0,0,0,0,0,0,1.452632,1.38,5.016386,0.03894142,1.38,0,1.38,2.550233,42.5038,0.1544937,0.1604613,0,1.7,0.03894142
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,46.50357,46.50357,0.1121733,0.1121733,1.564805,0,0.4832917,0.1121733,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.636386,1.280941,1.38,0,1.38,3.859416,64.32347,0.1546101,0.1233907,0,1.7,1.280941
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.99067,45.99067,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.256386,2.522941,1.38,0,1.38,5.168599,86.14314,0.1547131,0.06953316,0,1.7,2.522941
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05831753,46.81823,45.73924,0.1269295,0.1269295,0,0,0,0.1269295,45.94482,0,0,0.05831753,0.13361,0.1269295,0,0,0.8763861,3.764941,0,0.07529245,-0.07529245,5.089234,84.8204,0.1547131,0.1396224,0.04665402,0,3.823259
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3660553,52.39086,45.36713,1.007466,1.007466,0,0,0,1.007466,36.33426,0,0,0.3660553,1.06049,1.007466,0,0,0.9600444,3.689649,0,0.694435,-0.694435,4.357235,72.62044,0.1547131,1.108212,0.2928442,0,4.055704
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7553679,62.18432,46.69466,0.2405107,0.2405107,0,0,0,0.2405107,314.0683,0,0,0.7553679,0.2531692,0.2405107,0,0,1.731639,2.995214,0.5021988,0,0.5021988,4.833663,80.56088,0.154645,0.2645618,0.6042944,0,3.750582
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.026448,72.67446,49.98329,0.07119537,0.07119537,0,0,0,0.07119537,1441.734,0,0,1.026448,0.0749425,0.07119537,0,0,1.22944,3.447193,0.9515054,0,0.9515054,5.73634,95.60548,0.1545162,0.07831491,0.8211583,0,4.473641
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.062828,77.82127,53.40268,0.5272283,0.5272283,0,0,0,0.5272283,201.5878,0.2299162,0,1.062828,0.5549772,0.5272283,0,0,0.2779347,4.303548,0.2779347,0,0.2779347,6.000012,100,0.1544786,0.5799512,0.8502625,0,5.366376
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.228048,86.62206,56.39966,0.03876287,0.03876287,0,0,0,0.03876287,3168.103,1.187245,0,1.228048,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1544786,0.04263915,0.9824381,0,5.781736
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.17726,88.24935,58.8938,0.07737785,0.07737785,0,0,0,0.07737785,1521.443,1.09581,0,1.17726,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1544786,0.08511563,0.9418081,0,5.730949
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.137065,90.18218,61.37788,0.3301843,0.3301843,0,0,0,0.3301843,344.3728,0.7895025,0,1.137065,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1544786,0.3632028,0.9096519,0,5.690754
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,0.9863657,86.9669,62.62494,0.475016,0.475016,0,0,0,0.475016,207.6489,0.4863489,0,0.9863657,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1544786,0.5225176,0.7890926,0,5.540055
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8824433,84.21024,62.90654,0,0,0,0,0,0,0,0.8824433,0,0.8824433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544786,0,0.7059547,0,5.436132
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6446401,78.02138,63.18814,0.6025081,0.6025081,0,0,0,0.6025081,106.9928,0.01042104,0,0.6446401,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1544786,0.6627589,0.5157121,0,5.198329
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2818972,68.08888,62.06175,0,0,0,0,0,0,0,0.2818972,0,0.2818972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544786,0,0.2255178,0,4.835586
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,59.84921,59.84921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544786,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,57.5361,57.5361,0.01877658,0.01877658,0,0,0,0.01877658,0,0,3.469447E-18,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1544786,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,55.27328,55.27328,0.8800598,0.8800598,0,0,0,0.8800598,0,0,1.110223E-16,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1544786,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,53.32222,53.32222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1544786,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,51.48178,51.48178,0.07579356,0.07579356,0,0,0,0.07579356,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1544786,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37552,50.37552,0.1288744,0.1288744,0,0,0,0.1288744,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1544786,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,49.47039,49.47039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1544786,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,48.4848,48.4848,0.1882024,0.1882024,0,0,0,0.1882024,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1544786,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,47.77076,47.77076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1544786,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.17739,47.17739,0.1205233,0.1205233,0,0,0,0.1205233,0,0,1.387779E-17,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1544786,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,46.53374,46.53374,0.2118452,0.2118452,0,0,0,0.2118452,0,0,2.775558E-17,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1544786,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.05101,46.05101,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1544786,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04595821,46.61864,45.76941,0.07414272,0.07414272,0,0,0,0.07414272,61.98615,0,0,0.04595821,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03208675,-0.03208675,4.016351,66.93904,0.1544786,0.08155698,0.03676657,0,2.749867
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2769446,50.68186,45.42747,1.459811,1.459811,1.7,0,0.5202,1.459811,18.97127,0,0,0.2769446,0,0,0.2401891,0.2281797,2.090963,2.671823,0.5051243,0,0.5051243,4.495553,74.92574,0.1545439,1.605792,0.2215557,1.7,2.948767
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6006551,58.75391,46.72483,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,74.31004,0,0,0.6006551,0,0,0.8916906,0.847106,1.585838,3.126434,1.447761,0,1.447761,5.86902,97.81681,0.1546863,0.8891404,0.4805241,1.7,3.727089
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9872527,71.7746,50.09392,0.1939741,0.1939741,0,0,0,0.1939741,508.9611,0.6449922,0,0.9872527,0.2041833,0.1939741,0,0,0.1380773,4.42942,0.1380773,0,0.1380773,6.000012,100,0.1546676,0.2133715,0.7898022,0,5.416672
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.193815,81.90846,53.60381,0.7873742,0.7873742,0,0,0,0.7873742,151.6197,0.3649996,0,1.193815,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1546676,0.8661116,0.9550516,0,5.747503
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.058341,81.6413,56.6008,0.4253117,0.4253117,0,0,0,0.4253117,248.8389,0.6106443,0,1.058341,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1546676,0.4678429,0.8466727,0,5.61203
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.019098,83.52479,59.05471,0.256541,0.256541,0,0,0,0.256541,397.2455,0.7490545,0,1.019098,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1546676,0.2821952,0.8152782,0,5.572787
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.151277,90.96134,61.60918,0.7363778,0.7363778,0,0,0,0.7363778,156.3433,0.3761428,0,1.151277,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1546676,0.8100156,0.9210219,0,5.704967
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.133886,92.08616,62.90654,1.337344,1.337344,0.425,0,0.172125,1.337344,84.78641,0.1735239,0,1.133886,0.9603618,0.9123437,0,0,0,4.553689,0,0,0,6.000012,100,0.1546676,1.471078,0.9071085,1.7,5.687574
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9087862,85.24899,63.1278,0.7840981,0.7840981,0,0,0,0.7840981,115.9021,0.08341984,0,0.9087862,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1546676,0.8625079,0.727029,0,5.462475
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5744983,76.4858,63.41945,0.8247836,0.8247836,0,0,0,0.8247836,69.65443,0,0,0.5744983,0.8681933,0.8247836,0,0,0,4.553689,0,0.293695,-0.293695,5.69043,94.84032,0.1546676,0.907262,0.4595986,0,5.128187
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3343778,69.50567,62.283,0.219446,0.219446,0,0,0,0.219446,152.3736,0,0,0.3343778,0.2309958,0.219446,0,0,0.3263278,4.259994,0.103382,0,0.103382,5.788507,96.47492,0.1546537,0.2413906,0.2675022,0,4.594372
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,60.02018,60.02018,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,1.040258,0.9882454,0,0,0.2229458,4.353038,0,1.040258,-1.040258,4.691978,78.19949,0.1546537,1.08707,0,0,4.353038
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,57.72718,57.72718,0.2846107,0.2846107,0,0,0,0.2846107,0,0,5.551115E-17,0,0.2995902,0.2846107,0,0,1.378788,3.312779,0,0.2995902,-0.2995902,4.376183,72.93623,0.1546537,0.3130718,0,0,3.312779
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,55.44424,55.44424,0.1255905,0.1255905,0,0,0,0.1255905,0,0,0,0,0.1322005,0.1255905,0,0,1.711666,3.013189,0,0.1322005,-0.1322005,4.236831,70.61371,0.1546537,0.1381495,0,0,3.013189
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,53.46302,53.46302,0.3265722,0.3265722,0,0,0,0.3265722,0,0,0,0,0.3437602,0.3265722,0,0,1.858556,2.880989,0,0.3437602,-0.3437602,3.874476,64.57447,0.1546537,0.3592294,0,0,2.880989
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,51.59241,51.59241,0.2188138,0.2188138,0,0,0,0.2188138,0,0,2.775558E-17,0,0.2303303,0.2188138,0,0,2.240512,2.537228,0,0.2303303,-0.2303303,3.631686,60.52799,0.1546537,0.2406951,0,0,2.537228
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,50.46603,50.46603,0.1772455,0.1772455,0,0,0,0.1772455,0,0,0,0,0.1865742,0.1772455,0,0,2.496434,2.306898,0,0.1865742,-0.1865742,3.43502,57.25022,0.1546537,0.1949701,0,0,2.306898
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,49.55085,49.55085,0.05664814,0.05664814,0,0,0,0.05664814,0,0,6.938894E-18,0,0.05962962,0.05664814,0,0,2.703739,2.120324,0,0.05962962,-0.05962962,3.372165,56.20264,0.1546537,0.06231296,0,0,2.120324
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,48.53509,48.53509,0.1037888,0.1037888,0,0,0,0.1037888,0,0,1.387779E-17,0,0.1092513,0.1037888,0,0,2.769994,2.060694,0,0.1092513,-0.1092513,3.257004,54.28329,0.1546537,0.1141676,0,0,2.060694
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.8311,47.8311,0.09877367,0.09877367,0,0,0,0.09877367,0,0,0,0,0.1039723,0.09877367,0,0,2.891384,1.951443,0,0.1039723,-0.1039723,3.147408,52.45668,0.1546537,0.108651,0,0,1.951443
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.20756,47.20756,0.04597607,0.04597607,0,0,0,0.04597607,0,0,6.938894E-18,0,0.04839586,0.04597607,0,0,3.006909,1.847471,0,0.04839586,-0.04839586,3.096394,51.60646,0.1546537,0.05057368,0,0,1.847471
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,46.55386,46.55386,0.1933132,0.1933132,0,0,0,0.1933132,0,0,2.775558E-17,0,0.2034876,0.1933132,0,0,3.060682,1.799075,0,0.2034876,-0.2034876,2.881899,48.03156,0.1546537,0.2126445,0,0,1.799075
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.05101,46.05101,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0.09086511,0.08632185,0,0,3.28678,1.595587,0,0.09086511,-0.09086511,2.786119,46.43522,0.1546537,0.09495404,0,0,1.595587
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04839581,46.66394,45.76941,0.1422661,0.1422661,0,0,0,0.1422661,34.0178,0,0,0.04839581,0.1497538,0.1422661,0,0,3.387741,1.504722,0,0.101358,-0.101358,2.679278,44.65454,0.1546537,0.1564927,0.03871664,0,1.553118
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2212888,49.56517,45.3973,0.9188496,0.9188496,0,0,0,0.9188496,24.08324,0,0,0.2212888,0.9672102,0.9188496,0,0,3.500361,1.403364,0,0.7459214,-0.7459214,1.893008,31.55007,0.1546537,1.010735,0.177031,0,1.624653
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6436886,59.76578,46.78517,0.1963734,0.1963734,0,0,0,0.1963734,327.788,0,0,0.6436886,0.2067089,0.1963734,0,0,4.329163,0.6574427,0.4369797,0,0.4369797,2.307563,38.45931,0.1545947,0.2160108,0.5149509,0,1.301131
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6306207,63.26415,50.23472,0.3168276,0.3168276,0,0,0,0.3168276,199.0422,0,0,0.6306207,0.3335027,0.3168276,0,0,3.892183,1.050724,0.297118,0,0.297118,2.589434,43.15715,0.1545546,0.3485104,0.5044966,0,1.681345
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.00906,76.79927,53.7949,0.5470305,0.5470305,0,0,0,0.5470305,184.4613,0,0,1.00906,0.5758216,0.5470305,0,0,3.595065,1.318131,0.433238,0,0.433238,3.00044,50.00723,0.1544961,0.6017335,0.8072476,0,2.32719
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.051458,81.71371,56.82206,0.8947666,0.8947666,0,0,0,0.8947666,117.512,0,0,1.051458,0.9418595,0.8947666,0,0,3.161827,1.708045,0.1095981,0,0.1095981,3.104414,51.74012,0.1544814,0.9842433,0.8411662,0,2.759502
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.167771,88.5323,59.34636,0.7934077,0.7934077,0,0,0,0.7934077,147.1843,0,0,1.167771,0.835166,0.7934077,0,0,3.052229,1.806683,0.3326053,0,0.3326053,3.419951,56.99907,0.1544366,0.8727485,0.934217,0,2.974454
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9536996,84.99874,61.83044,0.3187753,0.3187753,0,0,0,0.3187753,299.1761,0,0,0.9536996,0.3355529,0.3187753,0,0,2.719623,2.106028,0.6181467,0,0.6181467,4.006376,66.7728,0.1543533,0.3506528,0.7629597,0,3.059727
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6343038,77.68603,63.1278,0.2844861,0.2844861,0,0,0,0.2844861,222.9648,0,0,0.6343038,0.2994591,0.2844861,0,0,2.101477,2.66236,0.3348447,0,0.3348447,4.324038,72.06715,0.1543083,0.3129347,0.5074431,0,3.296664
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5139884,74.91191,63.3591,0.5067116,0.5067116,0,0,0,0.5067116,101.4361,0,0,0.5139884,0.5333806,0.5067116,0,0,1.766632,2.96372,0,0.01939228,-0.01939228,4.303596,71.72646,0.1543083,0.5573828,0.4111907,0,3.477709
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1494016,66.80578,63.6407,0.9340944,0.9340944,0,0,0,0.9340944,15.99428,0,1.110223E-16,0.1494016,0.9832572,0.9340944,0,0,1.788179,2.944328,0,0.8338556,-0.8338556,3.424636,57.07714,0.1543083,1.027504,0.1195213,0,3.093729
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.06833518,63.93285,62.51432,0.6716262,0.6716262,0,0,0,0.6716262,10.17458,0,1.110223E-16,0.06833518,0.706975,0.6716262,0,0,2.714685,2.110472,0,0.6386398,-0.6386398,2.75145,45.85741,0.1543083,0.7387888,0.05466814,0,2.178807
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,60.25149,60.25149,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0.162629,0.1544976,0,0,3.424285,1.471833,0,0.162629,-0.162629,2.580024,43.00032,0.1543083,0.1699473,0,0,1.471833
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,57.93838,57.93838,0.9320349,0.9320349,0,0,0,0.9320349,0,0,1.110223E-16,0,0.9810894,0.9320349,0,0,3.604984,1.309204,0,0.9810894,-0.9810894,1.545865,25.76437,0.1543083,1.025238,0,0,1.309204
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,55.60516,55.60516,1.151971,1.151971,1.7,0,0.5202,1.151971,0,0,0,0,0,0,0.5480294,0.5206279,4.695083,0.3281141,0.5206279,0,0.5206279,2.039776,33.9962,0.1543831,1.267168,0,1.7,0.3281141
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,53.62393,53.62393,1.618616,1.618616,1.7,0,0.5202,1.618616,0,0,0,0,0,0,0.08138349,0.07731432,4.174455,0.7966793,0.07731432,0,0.07731432,2.113123,35.21864,0.1543942,1.780478,0,1.7,0.7966793
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,51.73321,51.73321,0.2483201,0.2483201,1.7,0,0.5202,0.2483201,0,0,0,0,0,0,1.45168,1.379096,4.097141,0.8662621,1.379096,0,1.379096,3.421448,57.02402,0.1545455,0.2731521,0,1.7,0.8662621
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,50.54649,50.54649,0.1943309,0.1943309,1.646963,0,0.5057207,0.1943309,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.718045,2.107448,1.38,0,1.38,4.730631,78.8437,0.1546822,0.213764,0,1.7,2.107448
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,49.64136,49.64136,0.1765897,0.1765897,1.585058,0,0.4888209,0.1765897,0,0,0,0,0,0,1.408468,1.338045,1.338045,3.349448,1.338045,0,1.338045,6.000012,100,0.154808,0.1942486,0,1.7,3.349448
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,48.6256,48.6256,0.1005647,0.1005647,0,0,0,0.1005647,0,0,1.387779E-17,0,0.1058576,0.1005647,0,0,0,4.553689,0,0.1058576,-0.1058576,5.888428,98.14027,0.154808,0.1106212,0,0,4.553689
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.86127,47.86127,0.1709485,0.1709485,0,0,0,0.1709485,0,0,2.775558E-17,0,0.1799458,0.1709485,0,0,0.1176196,4.447831,0,0.1799458,-0.1799458,5.698749,94.97896,0.154808,0.1880434,0,0,4.447831
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,47.23773,47.23773,0.04824638,0.04824638,0,0,0,0.04824638,0,0,6.938894E-18,0,0.05078566,0.04824638,0,0,0.3175594,4.267886,0,0.05078566,-0.05078566,5.645216,94.08675,0.154808,0.05307102,0,0,4.267886
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,46.55386,46.55386,0.0171655,0.0171655,0,0,0,0.0171655,0,0,0,0,0.01806894,0.0171655,0,0,0.3739879,4.2171,0,0.01806894,-0.01806894,5.62617,93.7693,0.154808,0.01888205,0,0,4.2171
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.05101,46.05101,0.1874088,0.1874088,0,0,0,0.1874088,0,0,2.775558E-17,0,0.1972725,0.1874088,0,0,0.3940645,4.199031,0,0.1972725,-0.1972725,5.418226,90.30359,0.154808,0.2061497,0,0,4.199031
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04464231,46.59419,45.76941,0,0,0,0,0,0,0,0,0,0.04464231,0,0,0,0,0.6132562,4.001759,0.04464231,0,0.04464231,5.460577,91.00945,0.154802,0,0.03571385,0,4.046401
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2246166,49.62963,45.3973,0,0,0,0,0,0,0,0,0,0.2246166,0,0,0,0,0.5686138,4.041936,0.2246166,0,0.2246166,5.673667,94.56094,0.1547718,0,0.1796933,0,4.266553
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4882989,56.44187,46.81534,0,0,0,0,0,0,0,0.1443016,0,0.4882989,0,0,0,0,0.3439973,4.244092,0.3439973,0,0.3439973,6.000012,100,0.1547256,0,0.3906391,0,4.73239
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.7845664,66.98804,50.34535,0.2305212,0.2305212,0,0,0,0.2305212,340.3446,0.5419125,0,0.7845664,0.2426539,0.2305212,0,0,0,4.553689,0,0,0,6.000012,100,0.1547256,0.2535733,0.6276531,0,5.338255
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9486233,75.39531,53.99604,0.1461207,0.1461207,0,0,0,0.1461207,649.2051,0.794812,0,0.9486233,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1547256,0.1607328,0.7588986,0,5.502312
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.175169,85.7801,57.05336,0.9873621,0.9873621,0,0,0,0.9873621,119.0211,0.1358408,0,1.175169,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1547256,1.086098,0.9401355,0,5.728858
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9482899,82.08135,59.56762,1.023751,1.023751,0,0,0,1.023751,92.62901,0,0,0.9482899,1.077632,1.023751,0,0,0,4.553689,0,0.1293422,-0.1293422,5.863673,97.72769,0.1547256,1.126126,0.7586319,0,5.501979
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4348185,71.5983,62.06175,1.31988,1.31988,1.04333,0,0.3409291,1.31988,32.9438,1.94289E-16,0,0.4348185,0.2911049,0.2765497,0,0,0.1437136,4.424347,0.1437136,0,0.1437136,6.000012,100,0.1547423,1.451868,0.3478548,1.7,4.859165
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6723592,78.9389,63.3591,0.514377,0.514377,0,0,0,0.514377,130.7133,0.1309098,0,0.6723592,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1547423,0.5658147,0.5378874,0,5.226048
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7259964,80.6223,63.58036,0.2577443,0.2577443,0,0,0,0.2577443,281.6732,0.4546866,0,0.7259964,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1547423,0.2835187,0.5807971,0,5.279685
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6624547,79.26012,63.87201,0.4071953,0.4071953,0,0,0,0.4071953,162.6872,0.2338281,0,0.6624547,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1547423,0.4479148,0.5299638,0,5.216144
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2807772,68.70511,62.67523,0.6527117,0.6527117,0,0,0,0.6527117,43.01704,0,0,0.2807772,0.687065,0.6527117,0,0,0,4.553689,0,0.4062877,-0.4062877,5.571747,92.86227,0.1547423,0.7179829,0.2246218,0,4.834466
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,60.41241,60.41241,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0.1667381,0.1584012,0,0,0.4514308,4.147401,0,0.1667381,-0.1667381,5.39599,89.93298,0.1547423,0.1742413,0,0,4.147401
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,58.03895,58.03895,0.5525104,0.5525104,0,0,0,0.5525104,0,0,1.110223E-16,0,0.5815899,0.5525104,0,0,0.6366954,3.980663,0,0.5815899,-0.5815899,4.78294,79.71551,0.1547423,0.6077614,0,0,3.980663
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,55.74596,55.74596,0.0599601,0.0599601,0,0,0,0.0599601,0,0,6.938894E-18,0,0.06311589,0.0599601,0,0,1.282906,3.399073,0,0.06311589,-0.06311589,4.71641,78.60668,0.1547423,0.06595611,0,0,3.399073
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,53.74461,53.74461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353035,3.335957,0,0,0,4.71641,78.60668,0.1547423,0,0,0,3.335957
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,51.81367,51.81367,0.04763385,0.04763385,0,0,0,0.04763385,0,0,6.938894E-18,0,0.0501409,0.04763385,0,0,1.353035,3.335957,0,0.0501409,-0.0501409,4.663557,77.72579,0.1547423,0.05239724,0,0,3.335957
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.65711,50.65711,0.117732,0.117732,0,0,0,0.117732,0,0,0,0,0.1239284,0.117732,0,0,1.408747,3.285816,0,0.1239284,-0.1239284,4.532925,75.5486,0.1547423,0.1295052,0,0,3.285816
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,49.72181,49.72181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.546445,3.161888,0,0,0,4.532925,75.5486,0.1547423,0,0,0,3.161888
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,48.67588,48.67588,0.2277535,0.2277535,0,0,0,0.2277535,0,0,2.775558E-17,0,0.2397405,0.2277535,0,0,1.546445,3.161888,0,0.2397405,-0.2397405,4.280216,71.3368,0.1547423,0.2505288,0,0,3.161888
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.89144,47.89144,0.1733934,0.1733934,0,0,0,0.1733934,0,0,0,0,0.1825194,0.1733934,0,0,1.812824,2.922148,0,0.1825194,-0.1825194,4.087824,68.13026,0.1547423,0.1907327,0,0,2.922148
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,47.2679,47.2679,0.3033182,0.3033182,0,0,0,0.3033182,0,0,0,0,0.3192824,0.3033182,0,0,2.015623,2.739628,0,0.3192824,-0.3192824,3.751271,62.52106,0.1547423,0.3336501,0,0,2.739628
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,46.58403,46.58403,0.1138876,0.1138876,0,0,0,0.1138876,0,0,1.387779E-17,0,0.1198817,0.1138876,0,0,2.370381,2.420346,0,0.1198817,-0.1198817,3.624905,60.41496,0.1547423,0.1252763,0,0,2.420346
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.05101,46.05101,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0.2299452,0.2184479,0,0,2.503583,2.300464,0,0.2299452,-0.2299452,3.382521,56.37524,0.1547423,0.2402927,0,0,2.300464
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05632009,46.78103,45.73924,0.2104651,0.2104651,0,0,0,0.2104651,26.75982,0,0,0.05632009,0.2215422,0.2104651,0,0,2.759078,2.070519,0,0.1652221,-0.1652221,3.208362,53.47259,0.1547423,0.2315116,0.04505607,0,2.126839
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.354513,52.15896,45.36713,0,0,0,0,0,0,0,0,0,0.354513,0,0,0,0,2.942658,1.905297,0.354513,0,0.354513,3.544682,59.07792,0.1546947,0,0.2836104,0,2.25981
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6626331,60.18655,46.78517,0.8347626,0.8347626,0,0,0,0.8347626,79.37982,0,0,0.6626331,0.8786974,0.8347626,0,0,2.588145,2.224359,0,0.2160644,-0.2160644,3.31693,55.28206,0.1546947,0.9182388,0.5301064,0,2.886992
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6634382,64.23729,50.43586,0.6643633,0.6643633,0,0,0,0.6643633,99.86075,0,0,0.6634382,0.6993298,0.6643633,0,0,2.828216,2.008294,0,0.03589161,-0.03589161,3.279097,54.65151,0.1546947,0.7307997,0.5307506,0,2.671732
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,0.9960437,76.85384,54.13684,0,0,0,0,0,0,0,0,0,0.9960437,0,0,0,0,2.868096,1.972403,0.9960437,0,0.9960437,4.224027,70.40031,0.1545612,0,0.7968349,0,2.968446
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8324326,76.10255,57.22433,0.5923498,0.5923498,0,0,0,0.5923498,140.5306,0,0,0.8324326,0.6235262,0.5923498,0,0,1.872052,2.868842,0.2089065,0,0.2089065,4.422214,73.70341,0.1545332,0.6515848,0.6659461,0,3.701275
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.201551,90.17455,59.73859,0.3008181,0.3008181,0,0,0,0.3008181,399.4277,0,0,1.201551,0.3166506,0.3008181,0,0,1.663146,3.056858,0.8849003,0,0.8849003,5.261703,87.69489,0.1544149,0.3308999,0.9612407,0,4.258409
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.167793,92.41856,62.283,0,0,0,0,0,0,0,0.3895479,0,1.167793,0,0,0,0,0.7782455,3.853268,0.7782455,0,0.7782455,6.000012,100,0.1543109,0,0.9342347,0,5.021061
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.091859,91.55465,63.58036,0,0,0,0,0,0,0,1.091859,0,1.091859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543109,0,0.8734869,0,5.645547
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8143563,83.33668,63.81167,0.6086819,0.6086819,0,0,0,0.6086819,133.7901,0.1736386,0,0.8143563,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1543109,0.66955,0.6514851,0,5.368045
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4211182,73.40267,64.04298,0.5668197,0.5668197,0,0,0,0.5668197,74.29491,0,0,0.4211182,0.5966523,0.5668197,0,0,0,4.553689,0,0.1755342,-0.1755342,5.814983,96.91618,0.1543109,0.6235017,0.3368945,0,4.974807
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2126758,67.4323,62.90654,0,0,0,0,0,0,0,0.01763785,0,0.2126758,0,0,0,0,0.195038,4.378155,0.195038,0,0.195038,6.000012,100,0.1542849,0,0.1701407,0,4.590831
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,60.58337,60.58337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542849,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,58.20992,58.20992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542849,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,55.86664,55.86664,0.921436,0.921436,0,0,0,0.921436,0,0,1.110223E-16,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1542849,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,53.85524,53.85524,0.1945927,0.1945927,0,0,0,0.1945927,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1542849,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.90418,51.90418,0.07770029,0.07770029,0,0,0,0.07770029,0,0,1.387779E-17,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1542849,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,50.74762,50.74762,0.03265597,0.03265597,0,0,0,0.03265597,0,0,6.938894E-18,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1542849,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1542849,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,48.73623,48.73623,0.1882131,0.1882131,0,0,0,0.1882131,0,0,2.775558E-17,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1542849,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.94172,47.94172,0.07249928,0.07249928,0,0,0,0.07249928,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1542849,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,47.2679,47.2679,0.05634497,0.05634497,0,0,0,0.05634497,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1542849,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,46.58403,46.58403,0.1009585,0.1009585,0,0,0,0.1009585,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1542849,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.05101,46.05101,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1542849,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004381325,45.81979,45.73924,0.1618991,0.1618991,0,0,0,0.1618991,2.706208,0,0,0.004381325,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660387,-0.1660387,3.831789,63.86301,0.1542849,0.178089,0.00350506,0,2.667152
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03699654,46.01796,45.33696,1.129092,1.129092,0,0,0,1.129092,3.276663,0,0,0.03699654,1.188518,1.129092,0,0,2.285508,2.496732,0,1.151521,-1.151521,2.617978,43.63288,0.1542849,1.242001,0.02959723,0,2.533728
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.00825409,46.9682,46.81534,1.014388,1.014388,0,0,0,1.014388,0.8137015,0,2.220446E-16,0.00825409,1.067777,1.014388,0,0,3.564976,1.34521,0,1.059523,-1.059523,1.501143,25.01901,0.1542849,1.115827,0.006603272,0,1.353464
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06586167,51.80533,50.54649,0.8686007,0.8686007,1.7,0,0.5202,0.8686007,7.582503,0,0,0.06586167,0,0,0.8313993,0.7898293,4.742224,0.2856874,0.855691,0,0.855691,2.312923,38.54864,0.1544052,0.9554608,0.05268934,1.7,0.3515491
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2382229,59.12076,54.33797,0,0,1.452632,0,0.4526684,0,0,0,0,0.2382229,0,0,1.452632,1.38,3.886533,1.055809,1.618223,0,1.618223,3.848104,64.13494,0.1544585,0,0.1905783,1.7,1.294032
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1707219,60.88485,57.41542,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,47.49058,0,0,0.1707219,0,0,1.340514,1.273489,2.26831,2.51221,1.44421,0,1.44421,5.218203,86.96986,0.1545996,0.3954344,0.1365775,1.7,2.682932
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2609191,65.44421,59.96989,0.566364,0.566364,0,0,0,0.566364,46.06915,0,0,0.2609191,0.5961726,0.566364,0,0,0.8240997,3.811999,0,0.3352536,-0.3352536,4.864814,81.08007,0.1545996,0.6230004,0.2087353,0,4.072918
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.138853,65.42723,62.51432,0.4001811,0.4001811,0,0,0,0.4001811,34.69754,0,0,0.138853,0.4212433,0.4001811,0,0,1.196604,3.476746,0,0.2823903,-0.2823903,4.567149,76.11899,0.1545996,0.4401993,0.1110824,0,3.615599
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.05919939,65.05027,63.81167,0.03698726,0.03698726,0,0,0,0.03698726,160.0535,0,0,0.05919939,0.03893396,0.03698726,0,0,1.510371,3.194355,0.02026543,0,0.02026543,4.586374,76.43941,0.1545969,0.04068599,0.04735951,0,3.253555
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2218857,68.81179,64.04298,0.572782,0.572782,0,0,0,0.572782,38.73825,0,0,0.2218857,0.6029284,0.572782,0,0,1.490105,3.212594,0,0.3810427,-0.3810427,4.18472,69.74519,0.1545969,0.6300602,0.1775085,0,3.43448
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1210016,66.88953,64.32458,0.5609111,0.5609111,0,0,0,0.5609111,21.57234,0,1.110223E-16,0.1210016,0.5904327,0.5609111,0,0,1.913486,2.831552,0,0.4694311,-0.4694311,3.689896,61.49814,0.1545969,0.6170022,0.09680132,0,2.952553
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07726967,64.74094,63.1278,0,0,0,0,0,0,0,0,0,0.07726967,0,0,0,0,2.435076,2.36212,0.07726967,0,0.07726967,3.763201,62.71988,0.1545866,0,0.06181573,0,2.43939
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,60.81468,60.81468,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,1.065458,1.012185,0,0,2.357806,2.431663,0,1.065458,-1.065458,2.64011,44.00174,0.1545866,1.113403,0,0,2.431663
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,58.44123,58.44123,1.444527,1.444527,1.7,0,0.5202,1.444527,0,0,0,0,0,0,0.2554735,0.2426998,3.541648,1.366206,0.2426998,0,0.2426998,2.870355,47.83915,0.1546211,1.588979,0,1.7,1.366206
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.03761,56.03761,0.5226653,0.5226653,1.7,0,0.5202,0.5226653,0,0,0,0,0,0,1.177335,1.118468,3.298948,1.584635,1.118468,0,1.118468,3.931427,65.52365,0.1547796,0.5749318,0,1.7,1.584635
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.96587,53.96587,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.18048,2.591257,1.38,0,1.38,5.24061,87.34332,0.154864,0,0,1.7,2.591257
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.01481,52.01481,0.1433477,0.1433477,0,0,0,0.1433477,0,0,0,0,0.1508924,0.1433477,0,0,0.8004803,3.833257,0,0.1508924,-0.1508924,5.081555,84.69242,0.154864,0.1576825,0,0,3.833257
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,50.82808,50.82808,0.1711102,0.1711102,0,0,0,0.1711102,0,0,2.775558E-17,0,0.180116,0.1711102,0,0,0.9681385,3.682364,0,0.180116,-0.180116,4.891696,81.52811,0.154864,0.1882212,0,0,3.682364
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.84249,49.84249,0.02684217,0.02684217,0,0,0,0.02684217,0,0,0,0,0.02825492,0.02684217,0,0,1.168267,3.502248,0,0.02825492,-0.02825492,4.861913,81.03172,0.154864,0.02952639,0,0,3.502248
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,48.79657,48.79657,0.02856568,0.02856568,0,0,0,0.02856568,0,0,3.469447E-18,0,0.03006914,0.02856568,0,0,1.199662,3.473994,0,0.03006914,-0.03006914,4.830217,80.50346,0.154864,0.03142225,0,0,3.473994
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.97189,47.97189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.233072,3.443924,0,0,0,4.830217,80.50346,0.154864,0,0,0,3.443924
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,47.31819,47.31819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.233072,3.443924,0,0,0,4.830217,80.50346,0.154864,0,0,0,3.443924
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,46.6142,46.6142,0.0661239,0.0661239,0,0,0,0.0661239,0,0,0,0,0.06960411,0.0661239,0,0,1.233072,3.443924,0,0.06960411,-0.06960411,4.756848,79.28065,0.154864,0.07273629,0,0,3.443924
