Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.05101,46.05101,0.04370546,0.04370546,0,0,0,0.04370546,0,0,6.938894E-18,0,0.04600575,0.04370546,0,0,1.31041,3.37432,0,0.04600575,-0.04600575,4.708354,78.4724,0.154864,0.04807601,0,0,3.37432
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01819446,46.04403,45.70907,0.2611195,0.2611195,0,0,0,0.2611195,6.96787,0,0,0.01819446,0.2748626,0.2611195,0,0,1.361527,3.328315,0,0.2566681,-0.2566681,4.437802,73.96322,0.154864,0.2872314,0.01455557,0,3.346509
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1784789,48.65863,45.31684,0.6871769,0.6871769,0,0,0,0.6871769,25.97278,0,1.110223E-16,0.1784789,0.7233441,0.6871769,0,0,1.646714,3.071646,0,0.5448652,-0.5448652,3.863464,64.39093,0.154864,0.7558946,0.1427832,0,3.250125
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4290581,55.20374,46.81534,0,0,0,0,0,0,0,0,0,0.4290581,0,0,0,0,2.25212,2.526781,0.4290581,0,0.4290581,4.270504,71.17492,0.1548069,0,0.3432465,0,2.955839
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5090639,60.97893,50.62694,0.5504161,0.5504161,0,0,0,0.5504161,92.4871,0,0,0.5090639,0.5793854,0.5504161,0,0,1.823062,2.912933,0,0.07032149,-0.07032149,4.196378,69.9395,0.1548069,0.6054577,0.4072511,0,3.421997
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.7959931,71.95187,54.4486,0.4990541,0.4990541,0,0,0,0.4990541,159.5004,0,0,0.7959931,0.5253201,0.4990541,0,0,1.901197,2.842612,0.2706731,0,0.2706731,4.453161,74.21921,0.1547709,0.5489595,0.6367945,0,3.638605
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4795071,67.78609,57.55622,0.8411168,0.8411168,0,0,0,0.8411168,57.00838,0,1.110223E-16,0.4795071,0.8853861,0.8411168,0,0,1.630524,3.086218,0,0.405879,-0.405879,4.025327,67.08865,0.1547709,0.9252285,0.3836057,0,3.565725
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.856284,80.09991,60.08052,1.195866,1.195866,0,0,0,1.195866,71.60365,0,0,0.856284,1.258807,1.195866,0,0,2.0815,2.680339,0,0.4025227,-0.4025227,3.601031,60.01707,0.1547709,1.315453,0.6850272,0,3.536623
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7444465,80.07684,62.67523,0.9896914,0.9896914,0,0,0,0.9896914,75.22006,0,1.110223E-16,0.7444465,1.04178,0.9896914,0,0,2.528748,2.277816,0,0.297334,-0.297334,3.287614,54.79345,0.1547709,1.088661,0.5955572,0,3.022263
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5475728,76.4315,63.98264,0.08790817,0.08790817,0,0,0,0.08790817,622.8918,0,0,0.5475728,0.09253491,0.08790817,0,0,2.859119,1.980482,0.4550379,0,0.4550379,3.719301,61.98822,0.1547104,0.09669898,0.4380582,0,2.528055
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.2941422,70.67188,64.26424,0.4173075,0.4173075,0,0,0,0.4173075,70.48572,0,5.551115E-17,0.2941422,0.4392711,0.4173075,0,0,2.404081,2.390016,0,0.1451289,-0.1451289,3.566321,59.43857,0.1547104,0.4590383,0.2353138,0,2.684158
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2681812,70.32281,64.49554,0.5585933,0.5585933,0,0,0,0.5585933,48.0101,0,1.110223E-16,0.2681812,0.5879929,0.5585933,0,0,2.565335,2.244887,0,0.3198117,-0.3198117,3.22921,53.82006,0.1547104,0.6144525,0.214545,0,2.513068
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1356535,66.15938,63.29876,0.4055281,0.4055281,0,0,0,0.4055281,33.45107,0,0,0.1356535,0.4268716,0.4055281,0,0,2.920681,1.925076,0,0.2912182,-0.2912182,2.922239,48.70389,0.1547104,0.4460809,0.1085228,0,2.060729
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,60.98565,60.98565,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0.6674077,0.6340373,0,0,3.244257,1.633857,0,0.6674077,-0.6674077,2.21873,36.97876,0.1547104,0.697441,0,0,1.633857
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,58.60215,58.60215,1.016957,1.016957,1.7,0,0.5202,1.016957,0,0,0,0,0,0,0.6830427,0.6488906,3.985821,0.9664497,0.6488906,0,0.6488906,2.834321,47.23859,0.1548021,1.118653,0,1.7,0.9664497
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,56.14824,56.14824,0.6829111,0.6829111,1.7,0,0.5202,0.6829111,0,0,0,0,0,0,1.017089,0.9662344,3.336931,1.550451,0.9662344,0,0.9662344,3.750972,62.51607,0.1549384,0.7512022,0,1.7,1.550451
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.0765,54.0765,0.4921758,0.4921758,1.7,0,0.5202,0.4921758,0,0,0,0,0,0,1.207824,1.147433,2.370697,2.420062,1.147433,0,1.147433,4.839522,80.65855,0.1551,0.5413933,0,1.7,2.420062
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.07515,52.07515,0.3043752,0.3043752,0,0,0,0.3043752,0,0,5.551115E-17,0,0.320395,0.3043752,0,0,1.223263,3.452752,0,0.320395,-0.320395,4.501796,75.02979,0.1551,0.3348128,0,0,3.452752
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.85825,50.85825,0.1216258,0.1216258,0,0,0,0.1216258,0,0,1.387779E-17,0,0.1280271,0.1216258,0,0,1.579258,3.132357,0,0.1280271,-0.1280271,4.366844,72.78059,0.1551,0.1337884,0,0,3.132357
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.84249,49.84249,0.1268944,0.1268944,0,0,0,0.1268944,0,0,0,0,0.1335731,0.1268944,0,0,1.72151,3.00433,0,0.1335731,-0.1335731,4.226046,70.43395,0.1551,0.1395839,0,0,3.00433
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,48.79657,48.79657,0.02024542,0.02024542,0,0,0,0.02024542,0,0,0,0,0.02131096,0.02024542,0,0,1.869925,2.870757,0,0.02131096,-0.02131096,4.203582,70.05956,0.1551,0.02226996,0,0,2.870757
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.94172,47.94172,0.07033891,0.07033891,0,0,0,0.07033891,0,0,0,0,0.07404096,0.07033891,0,0,1.893604,2.849446,0,0.07404096,-0.07404096,4.125536,68.7588,0.1551,0.0773728,0,0,2.849446
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,47.28802,47.28802,0.06473934,0.06473934,0,0,0,0.06473934,0,0,0,0,0.06814668,0.06473934,0,0,1.975871,2.775405,0,0.06814668,-0.06814668,4.053703,67.56158,0.1551,0.07121328,0,0,2.775405
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,46.58403,46.58403,0.1393012,0.1393012,0,0,0,0.1393012,0,0,2.775558E-17,0,0.1466328,0.1393012,0,0,2.05159,2.707258,0,0.1466328,-0.1466328,3.899138,64.98551,0.1551,0.1532313,0,0,2.707258
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.99067,45.99067,0.1836272,0.1836272,0,0,0,0.1836272,0,0,2.775558E-17,0,0.1932918,0.1836272,0,0,2.214515,2.560625,0,0.1932918,-0.1932918,3.695391,61.58973,0.1551,0.2019899,0,0,2.560625
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003228889,45.70805,45.64873,0.0608481,0.0608481,0,0,0,0.0608481,5.306476,0,0,0.003228889,0.06405063,0.0608481,0,0,2.429284,2.367333,0,0.06082174,-0.06082174,3.631279,60.5212,0.1551,0.06693291,0.002583112,0,2.370562
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03343396,45.87135,45.2565,0.04287142,0.04287142,0,0,0,0.04287142,77.9866,0,6.938894E-18,0.03343396,0.04512781,0.04287142,0,0,2.496864,2.306512,0,0.01169385,-0.01169385,3.618953,60.31576,0.1551,0.04715856,0.02674717,0,2.339946
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.06944273,48.08052,46.78517,0,0,0,0,0,0,0,0,0,0.06944273,0,0,0,0,2.509857,2.294818,0.06944273,0,0.06944273,3.684832,61.41375,0.1550908,0,0.05555419,0,2.364261
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1445736,53.48146,50.68728,0.9264085,0.9264085,0,0,0,0.9264085,15.60581,0,1.110223E-16,0.1445736,0.9751668,0.9264085,0,0,2.440414,2.357316,0,0.8305932,-0.8305932,2.80931,46.82174,0.1550908,1.019049,0.1156589,0,2.50189
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1115382,56.82417,54.61957,0.4678566,0.4678566,0,0,0,0.4678566,23.84025,0,0,0.1115382,0.4924806,0.4678566,0,0,3.363295,1.526723,0,0.3809424,-0.3809424,2.407761,40.12928,0.1550908,0.5146422,0.08923054,0,1.638261
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1764033,61.3539,57.75735,0,0,0,0,0,0,0,0,0,0.1764033,0,0,0,0,3.786565,1.145781,0.1764033,0,0.1764033,2.575112,42.91845,0.1550673,0,0.1411226,0,1.322184
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08644759,62.07311,60.30178,0.7945297,0.7945297,0,0,0,0.7945297,10.88035,0,1.110223E-16,0.08644759,0.8363471,0.7945297,0,0,3.610161,1.304544,0,0.7498995,-0.7498995,1.784649,29.74409,0.1550673,0.8739827,0.06915808,0,1.390991
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1621634,66.33035,62.90654,0.7184041,0.7184041,1.7,0,0.5202,0.7184041,22.57273,0,0,0.1621634,0,0,0.9815959,0.9325161,4.443383,0.5546442,1.094679,0,1.094679,2.823153,47.05246,0.1552169,0.7902445,0.1297307,1.7,0.7168077
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3036025,70.82502,64.2039,0.2504763,0.2504763,1.7,0,0.5202,0.2504763,121.2101,0,0,0.3036025,0,0,1.449524,1.377048,3.348704,1.539856,1.68065,0,1.68065,4.417558,73.62581,0.1553245,0.275524,0.242882,1.7,1.843458
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1739681,68.15656,64.4352,0,0,1.452632,0,0.4526684,0,0,0,0,0.1739681,0,0,1.452632,1.38,1.668054,3.052441,1.553968,0,1.553968,5.891781,98.19615,0.1553845,0,0.1391745,1.7,3.226409
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1108849,67.07034,64.7168,0,0,0,0,0,0,0,0,0,0.1108849,0,0,0,0,0.1140854,4.451012,0.1108849,0,0.1108849,5.996976,99.94939,0.1553698,0,0.08870796,0,4.561897
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.04941545,64.49962,63.46973,0.8197495,0.8197495,0,0,0,0.8197495,6.028116,0,1.110223E-16,0.04941545,0.8628942,0.8197495,0,0,0.003200444,4.550808,0,0.8134788,-0.8134788,5.139494,85.65806,0.1553698,0.9017245,0.03953236,0,4.600224
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,61.15662,61.15662,1.166688,1.166688,0,0,0,1.166688,0,0,0,0,1.228093,1.166688,0,0,0.9070657,3.73733,0,1.228093,-1.228093,3.844971,64.08272,0.1553698,1.283357,0,0,3.73733
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,58.77311,58.77311,0.1637567,0.1637567,0,0,0,0.1637567,0,0,2.775558E-17,0,0.1723755,0.1637567,0,0,2.271613,2.509237,0,0.1723755,-0.1723755,3.663271,61.05439,0.1553698,0.1801324,0,0,2.509237
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,56.28903,56.28903,0.009912843,0.009912843,0,0,0,0.009912843,0,0,0,0,0.01043457,0.009912843,0,0,2.463141,2.336862,0,0.01043457,-0.01043457,3.652272,60.87108,0.1553698,0.01090413,0,0,2.336862
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,54.19718,54.19718,0.1867929,0.1867929,0,0,0,0.1867929,0,0,2.775558E-17,0,0.1966241,0.1867929,0,0,2.474735,2.326427,0,0.1966241,-0.1966241,3.445012,57.41675,0.1553698,0.2054722,0,0,2.326427
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,52.15561,52.15561,0.2064701,0.2064701,0,0,0,0.2064701,0,0,2.775558E-17,0,0.217337,0.2064701,0,0,2.693207,2.129803,0,0.217337,-0.217337,3.215919,53.59854,0.1553698,0.2271172,0,0,2.129803
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.91859,50.91859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.934692,1.912466,0,0,0,3.215919,53.59854,0.1553698,0,0,0,1.912466
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.89278,49.89278,0.08373452,0.08373452,0,0,0,0.08373452,0,0,1.387779E-17,0,0.0881416,0.08373452,0,0,2.934692,1.912466,0,0.0881416,-0.0881416,3.123009,52.05005,0.1553698,0.09210797,0,0,1.912466
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.81668,48.81668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032627,1.824324,0,0,0,3.123009,52.05005,0.1553698,0,0,0,1.824324
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.94172,47.94172,0.2749088,0.2749088,0,0,0,0.2749088,0,0,5.551115E-17,0,0.2893777,0.2749088,0,0,3.032627,1.824324,0,0.2893777,-0.2893777,2.817978,46.96621,0.1553698,0.3023997,0,0,1.824324
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,47.2679,47.2679,0.04058089,0.04058089,0,0,0,0.04058089,0,0,6.938894E-18,0,0.04271673,0.04058089,0,0,3.354158,1.534947,0,0.04271673,-0.04271673,2.772951,46.21576,0.1553698,0.04463898,0,0,1.534947
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,46.53374,46.53374,0.1763561,0.1763561,0,0,0,0.1763561,0,0,2.775558E-17,0,0.185638,0.1763561,0,0,3.401621,1.49223,0,0.185638,-0.185638,2.577271,42.95444,0.1553698,0.1939917,0,0,1.49223
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.94038,45.94038,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0.179392,0.1704224,0,0,3.607885,1.306592,0,0.179392,-0.179392,2.388175,39.80285,0.1553698,0.1874646,0,0,1.306592
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06773285,46.8215,45.56827,0.2015504,0.2015504,0,0,0,0.2015504,33.60592,0,0,0.06773285,0.2121583,0.2015504,0,0,3.80721,1.1272,0,0.1444254,-0.1444254,2.235938,37.26556,0.1553698,0.2217054,0.05418628,0,1.194933
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4010724,52.89755,45.17605,1.019758,1.019758,1.7,0,0.5202,1.019758,39.33015,0,0,0.4010724,0,0,0.6802419,0.6462299,3.967683,0.9827746,1.047302,0,1.047302,3.229496,53.82483,0.1555056,1.121734,0.3208579,1.7,1.383847
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7187069,61.44785,46.78517,0.7169708,0.7169708,1.7,0,0.5202,0.7169708,100.2421,0,0,0.7187069,0,0,0.9830292,0.9338778,2.92038,1.925347,1.652585,0,1.652585,4.797276,79.95443,0.1556161,0.7886679,0.5749655,1.7,2.644053
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8244584,68.4397,50.76774,1.007457,1.007457,1.428627,0,0.4461152,1.007457,81.83562,0,0,0.8244584,0,0,0.4211705,0.400112,1.267796,3.412673,1.22457,0,1.22457,5.959005,99.31655,0.1557129,1.108202,0.6595667,1.7,4.237131
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.8961876,74.93787,54.79054,0.8087259,0.8087259,0,0,0,0.8087259,110.8148,0.001671767,0,0.8961876,0.8512904,0.8087259,0,0,0.04322539,4.514786,0.04322539,0,0.04322539,6.000012,100,0.1557072,0.8895985,0.7169501,0,5.410974
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.055694,83.22809,57.93838,1.074576,1.074576,0,0,0,1.074576,98.24283,0,0,1.055694,1.131132,1.074576,0,0,0,4.553689,0,0.07543875,-0.07543875,5.920493,98.67468,0.1557072,1.182033,0.8445548,0,5.609383
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.096131,87.75681,60.53309,0.8982279,0.8982279,0,0,0,0.8982279,122.0326,0.0668072,0,1.096131,0.9455031,0.8982279,0,0,0.08382083,4.47825,0.08382083,0,0.08382083,6.000012,100,0.1556961,0.9880507,0.8769048,0,5.574381
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.127994,92.17801,63.1278,0.2791929,0.2791929,0,0,0,0.2791929,404.0197,0.834107,0,1.127994,0.2938872,0.2791929,0,0,0,4.553689,0,0,0,6.000012,100,0.1556961,0.3071121,0.9023954,0,5.681683
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,0.9992192,89.63402,64.4352,0.8893645,0.8893645,0,0,0,0.8893645,112.352,0.06304603,0,0.9992192,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1556961,0.978301,0.7993754,0,5.552908
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.7922776,83.70767,64.65646,0.2393493,0.2393493,0,0,0,0.2393493,331.0131,0.5403309,0,0.7922776,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1556961,0.2632843,0.6338221,0,5.345966
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.4919513,76.09399,64.93806,0.6929141,0.6929141,0,0,0,0.6929141,70.99744,0,0,0.4919513,0.7293833,0.6929141,0,0,0,4.553689,0,0.237432,-0.237432,5.749737,95.82875,0.1556961,0.7622055,0.3935611,0,5.04564
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2415705,68.89608,63.70104,0.9894905,0.9894905,0,0,0,0.9894905,24.41362,0,1.110223E-16,0.2415705,1.041569,0.9894905,0,0,0.2638133,4.316257,0,0.7999985,-0.7999985,4.906464,81.77424,0.1556961,1.08844,0.1932564,0,4.557827
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,61.31754,61.31754,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0.004424186,0.004202977,1.152701,3.516258,0.004202977,0,0.004202977,4.910451,81.8407,0.1556967,1.865133,0,1.7,3.516258
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,58.8938,58.8938,0.4117483,0.4117483,0,0,0,0.4117483,0,0,5.551115E-17,0,0.4334193,0.4117483,0,0,1.148498,3.520041,0,0.4334193,-0.4334193,4.453588,74.22631,0.1556967,0.4529231,0,0,3.520041
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,56.42983,56.42983,0.1037924,0.1037924,0,0,0,0.1037924,0,0,0,0,0.1092552,0.1037924,0,0,1.630075,3.086622,0,0.1092552,-0.1092552,4.338422,72.30689,0.1556967,0.1141717,0,0,3.086622
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,54.3078,54.3078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751469,2.977367,0,0,0,4.338422,72.30689,0.1556967,0,0,0,2.977367
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,52.24612,52.24612,0.03242934,0.03242934,0,0,0,0.03242934,0,0,0,0,0.03413615,0.03242934,0,0,1.751469,2.977367,0,0.03413615,-0.03413615,4.30244,71.70718,0.1556967,0.03567228,0,0,2.977367
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.99905,50.99905,0.2190625,0.2190625,0,0,0,0.2190625,0,0,2.775558E-17,0,0.2305921,0.2190625,0,0,1.789398,2.943231,0,0.2305921,-0.2305921,4.059374,67.65611,0.1556967,0.2409688,0,0,2.943231
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.95312,49.95312,0.006852786,0.006852786,0,0,0,0.006852786,0,0,8.673617E-19,0,0.007213458,0.006852786,0,0,2.045612,2.712638,0,0.007213458,-0.007213458,4.051771,67.52937,0.1556967,0.007538064,0,0,2.712638
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.84686,48.84686,0.1056269,0.1056269,0,0,0,0.1056269,0,0,1.387779E-17,0,0.1111863,0.1056269,0,0,2.053627,2.705425,0,0.1111863,-0.1111863,3.93457,65.57603,0.1556967,0.1161896,0,0,2.705425
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.97189,47.97189,0.1002889,0.1002889,0,0,0,0.1002889,0,0,0,0,0.1055673,0.1002889,0,0,2.177167,2.594239,0,0.1055673,-0.1055673,3.823292,63.72141,0.1556967,0.1103178,0,0,2.594239
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,47.2679,47.2679,0.067918,0.067918,0,0,0,0.067918,0,0,1.387779E-17,0,0.07149263,0.067918,0,0,2.294464,2.488671,0,0.07149263,-0.07149263,3.747932,62.46542,0.1556967,0.0747098,0,0,2.488671
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,46.53374,46.53374,0.03132744,0.03132744,0,0,0,0.03132744,0,0,0,0,0.03297625,0.03132744,0,0,2.3739,2.417179,0,0.03297625,-0.03297625,3.713172,61.88609,0.1556967,0.03446018,0,0,2.417179
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.91021,45.91021,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0.04388295,0.04168881,0,0,2.410541,2.384202,0,0.04388295,-0.04388295,3.666916,61.11514,0.1556967,0.04585769,0,0,2.384202
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04047158,46.28434,45.5381,0.03944871,0.03944871,0,0,0,0.03944871,102.5929,0,0,0.04047158,0.04152495,0.03944871,0,0,2.459299,2.340319,0,0.001053377,-0.001053377,3.665805,61.09663,0.1556967,0.04339358,0.03237726,0,2.380791
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3836265,52.48097,45.1157,0.8051004,0.8051004,0,0,0,0.8051004,47.64952,0,0,0.3836265,0.8474741,0.8051004,0,0,2.46047,2.339266,0,0.4638476,-0.4638476,3.176867,52.94768,0.1556967,0.8856104,0.3069012,0,2.722893
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7126308,61.31001,46.78517,0.4512161,0.4512161,0,0,0,0.4512161,157.9356,0,0,0.7126308,0.4749643,0.4512161,0,0,2.975856,1.875419,0.2376665,0,0.2376665,3.402337,56.70551,0.1556652,0.4963377,0.5701047,0,2.588049
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9875305,72.6919,50.85825,0.3943109,0.3943109,0,0,0,0.3943109,250.4446,0,0,0.9875305,0.4150641,0.3943109,0,0,2.738189,2.089319,0.5724664,0,0.5724664,3.945427,65.75698,0.1555895,0.433742,0.7900244,0,3.076849
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9121346,75.56365,54.96151,0.1590871,0.1590871,0,0,0,0.1590871,573.3555,0,0,0.9121346,0.1674601,0.1590871,0,0,2.165723,2.604538,0.7446744,0,0.7446744,4.651887,77.5313,0.1554911,0.1749958,0.7297077,0,3.516673
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.029714,82.71851,58.14958,0.5411656,0.5411656,0,0,0,0.5411656,190.2771,0,0,1.029714,0.569648,0.5411656,0,0,1.421049,3.274745,0.460066,0,0.460066,5.088344,84.80556,0.1554303,0.5952822,0.8237712,0,4.304459
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.248685,93.11531,60.70406,0.1869677,0.1869677,0,0,0,0.1869677,667.861,0.09089386,0,1.248685,0.1968081,0.1869677,0,0,0.9609826,3.688805,0.9609826,0,0.9609826,6.000012,100,0.1553036,0.2056645,0.9989476,0,4.937489
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.910697,85.51317,63.29876,0.8447171,0.8447171,0,0,0,0.8447171,107.8109,0.02152113,0,0.910697,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1553036,0.9291888,0.7285576,0,5.464386
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.002391,89.95069,64.60617,1.297942,1.297942,0.425,0,0.172125,1.297942,77.22931,0.08350543,0,1.002391,0.9188861,0.8729417,0,0,0,4.553689,0,0,0,6.000012,100,0.1553036,1.427736,0.8019132,1.7,5.55608
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7812541,83.66804,64.88777,0.3802092,0.3802092,0,0,0,0.3802092,205.48,0.3810338,0,0.7812541,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1553036,0.4182302,0.6250033,0,5.334943
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.530116,77.23438,65.10902,0.4304055,0.4304055,0,0,0,0.4304055,123.1666,0.0770576,0,0.530116,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1553036,0.473446,0.4240928,0,5.083805
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2063525,68.29034,63.87201,0.4228191,0.4228191,0,0,0,0.4228191,48.80396,0,5.551115E-17,0.2063525,0.4450728,0.4228191,0,0,0,4.553689,0,0.2387203,-0.2387203,5.748379,95.80612,0.1553036,0.4651011,0.165082,0,4.760041
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,61.4885,61.4885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2652448,4.314969,0,0,0,5.748379,95.80612,0.1553036,0,0,0,4.314969
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,59.05471,59.05471,0.2334274,0.2334274,0,0,0,0.2334274,0,0,2.775558E-17,0,0.245713,0.2334274,0,0,0.2652448,4.314969,0,0.245713,-0.245713,5.489375,91.4894,0.1553036,0.2567701,0,0,4.314969
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,56.54046,56.54046,1.267636,1.267636,1.7,0,0.5202,1.267636,0,0,0,0,0,0,0.4323643,0.4107461,0.5382592,4.069256,0.4107461,0,0.4107461,5.879043,97.98384,0.1553607,1.394399,0,1.7,4.069256
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,54.41843,54.41843,0.552246,0.552246,0,0,0,0.552246,0,0,0,0,0.5813116,0.552246,0,0,0.1275131,4.438927,0,0.5813116,-0.5813116,5.266286,87.77126,0.1553607,0.6074706,0,0,4.438927
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,52.32658,52.32658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7734149,3.857615,0,0,0,5.266286,87.77126,0.1553607,0,0,0,3.857615
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.02922,51.02922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7734149,3.857615,0,0,0,5.266286,87.77126,0.1553607,0,0,0,3.857615
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.98329,49.98329,0.2179663,0.2179663,0,0,0,0.2179663,0,0,2.775558E-17,0,0.2294382,0.2179663,0,0,0.7734149,3.857615,0,0.2294382,-0.2294382,5.024437,83.74045,0.1553607,0.2397629,0,0,3.857615
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.84686,48.84686,0.06300173,0.06300173,0,0,0,0.06300173,0,0,0,0,0.06631761,0.06300173,0,0,1.028346,3.628177,0,0.06631761,-0.06631761,4.954532,82.57537,0.1553607,0.0693019,0,0,3.628177
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.97189,47.97189,0.07829619,0.07829619,0,0,0,0.07829619,0,0,1.387779E-17,0,0.08241704,0.07829619,0,0,1.102033,3.56186,0,0.08241704,-0.08241704,4.867657,81.12746,0.1553607,0.08612581,0,0,3.56186
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,47.2679,47.2679,0.1806169,0.1806169,0,0,0,0.1806169,0,0,0,0,0.1901231,0.1806169,0,0,1.193607,3.479443,0,0.1901231,-0.1901231,4.66725,77.78734,0.1553607,0.1986786,0,0,3.479443
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,46.4734,46.4734,0.01948736,0.01948736,0,0,0,0.01948736,0,0,0,0,0.02051301,0.01948736,0,0,1.404855,3.28932,0,0.02051301,-0.02051301,4.645627,77.42696,0.1553607,0.0214361,0,0,3.28932
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.81969,45.81969,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0.14656,0.139232,0,0,1.427647,3.268806,0,0.14656,-0.14656,4.491139,74.85217,0.1553607,0.1531552,0,0,3.268806
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08132871,46.9638,45.45764,0.2930408,0.2930408,0,0,0,0.2930408,27.75338,0,0,0.08132871,0.308464,0.2930408,0,0,1.590492,3.122247,0,0.2271353,-0.2271353,4.251718,70.86182,0.1553607,0.3223449,0.06506297,0,3.203575
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3914906,52.54461,45.02519,0.805893,0.805893,0,0,0,0.805893,48.57848,0,1.110223E-16,0.3914906,0.8483084,0.805893,0,0,1.842864,2.895111,0,0.4568179,-0.4568179,3.770189,62.83636,0.1553607,0.8864823,0.3131925,0,3.286602
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7512618,62.12381,46.72483,0.4319316,0.4319316,0,0,0,0.4319316,173.9308,0,0,0.7512618,0.4546648,0.4319316,0,0,2.35044,2.438293,0.2965971,0,0.2965971,4.051566,67.52596,0.1553217,0.4751247,0.6010095,0,3.189555
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8660032,69.64318,50.91859,0.7619374,0.7619374,0,0,0,0.7619374,113.6581,0,0,0.8660032,0.8020393,0.7619374,0,0,2.053843,2.705231,0.06396389,0,0.06396389,4.112247,68.53732,0.1553132,0.8381311,0.6928025,0,3.571234
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8555813,74.2012,55.07214,0,0,0,0,0,0,0,0,0,0.8555813,0,0,0,0,1.989879,2.762798,0.8555813,0,0.8555813,4.923923,82.06522,0.1552007,0,0.6844651,0,3.61838
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.733349,74.73138,58.27026,0,0,0,0,0,0,0,0,0,0.733349,0,0,0,0,1.134297,3.532821,0.733349,0,0.733349,5.619639,93.66047,0.1551043,0,0.5866792,0,4.266171
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9041891,82.38218,60.86497,0.2418135,0.2418135,0,0,0,0.2418135,373.9201,0.2487004,0,0.9041891,0.2545405,0.2418135,0,0,0.4009482,4.192836,0.4009482,0,0.4009482,6.000012,100,0.1550516,0.2659948,0.7233512,0,5.097024
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9101583,85.70499,63.46973,1.401488,1.401488,0.5368377,0,0.2026567,1.401488,64.94228,0,0,0.9101583,0.9101583,0.8646503,0,0,0,4.553689,0,0,0,6.000012,100,0.1550516,1.541637,0.7281266,1.7,5.463847
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.8806983,86.47615,64.82743,0.4464823,0.4464823,0,0,0,0.4464823,197.2527,0.4107169,0,0.8806983,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1550516,0.4911305,0.7045586,0,5.434387
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.6957287,81.50195,65.05874,0.08985986,0.08985986,0,0,0,0.08985986,774.2375,0.6011394,0,0.6957287,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1550516,0.09884585,0.556583,0,5.249418
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4735768,76.01269,65.27999,0.7562687,0.7562687,0,0,0,0.7562687,62.62018,0,0,0.4735768,0.7960723,0.7562687,0,0,0,4.553689,0,0.3224955,-0.3224955,5.660072,94.33434,0.1550516,0.8318955,0.3788614,0,5.027266
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1630097,67.51387,64.04298,0.537777,0.537777,0,0,0,0.537777,30.31177,0,0,0.1630097,0.566081,0.537777,0,0,0.3583283,4.231194,0,0.4030713,-0.4030713,5.235198,87.25311,0.1550516,0.5915547,0.1304078,0,4.394203
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,61.60918,61.60918,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0.3297987,0.3133088,0,0,0.8061854,3.828122,0,0.3297987,-0.3297987,4.887559,81.45915,0.1550516,0.3446397,0,0,3.828122
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,59.17539,59.17539,0.6139235,0.6139235,0,0,0,0.6139235,0,0,1.110223E-16,0,0.6462353,0.6139235,0,0,1.172628,3.498323,0,0.6462353,-0.6462353,4.206367,70.10598,0.1550516,0.6753159,0,0,3.498323
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,56.63097,56.63097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890668,2.852088,0,0,0,4.206367,70.10598,0.1550516,0,0,0,2.852088
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,54.47877,54.47877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890668,2.852088,0,0,0,4.206367,70.10598,0.1550516,0,0,0,2.852088
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,52.38692,52.38692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890668,2.852088,0,0,0,4.206367,70.10598,0.1550516,0,0,0,2.852088
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.05939,51.05939,0.1626185,0.1626185,0,0,0,0.1626185,0,0,0,0,0.1711774,0.1626185,0,0,1.890668,2.852088,0,0.1711774,-0.1711774,4.02593,67.09871,0.1550516,0.1788803,0,0,2.852088
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.98329,49.98329,0.1232913,0.1232913,0,0,0,0.1232913,0,0,1.387779E-17,0,0.1297804,0.1232913,0,0,2.080865,2.680911,0,0.1297804,-0.1297804,3.88913,64.8187,0.1550516,0.1356205,0,0,2.680911
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.87703,48.87703,0.104944,0.104944,0,0,0,0.104944,0,0,1.387779E-17,0,0.1104673,0.104944,0,0,2.225065,2.55113,0,0.1104673,-0.1104673,3.772687,62.87799,0.1550516,0.1154383,0,0,2.55113
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.97189,47.97189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.347806,2.440663,0,0,0,3.772687,62.87799,0.1550516,0,0,0,2.440663
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,47.2679,47.2679,0.1621227,0.1621227,0,0,0,0.1621227,0,0,2.775558E-17,0,0.1706555,0.1621227,0,0,2.347806,2.440663,0,0.1706555,-0.1706555,3.592801,59.87989,0.1550516,0.178335,0,0,2.440663
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,46.4734,46.4734,0.2836894,0.2836894,0,0,0,0.2836894,0,0,0,0,0.2986204,0.2836894,0,0,2.537424,2.270008,0,0.2986204,-0.2986204,3.278027,54.63367,0.1550516,0.3120583,0,0,2.270008
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.869224,1.971387,0,0,0,3.278027,54.63367,0.1550516,0,0,0,1.971387
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05164244,46.34992,45.3973,0.01856448,0.01856448,0,0,0,0.01856448,278.1788,0,0,0.05164244,0.01954155,0.01856448,0,0,2.869224,1.971387,0.03210089,0,0.03210089,3.308481,55.14123,0.1550474,0.02042092,0.04131396,0,2.02303
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3354785,51.36864,44.97491,0.2731199,0.2731199,0,0,0,0.2731199,122.832,0,0,0.3354785,0.2874946,0.2731199,0,0,2.837123,2.000278,0.04798393,0,0.04798393,3.354002,55.89992,0.1550411,0.3004318,0.2683828,0,2.335757
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6512433,59.81164,46.67454,0,0,0,0,0,0,0,0,0,0.6512433,0,0,0,0,2.789139,2.043463,0.6512433,0,0.6512433,3.971826,66.19696,0.1549557,0,0.5209947,0,2.694707
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8830096,70.09352,50.93871,0.634733,0.634733,0,0,0,0.634733,139.1151,0,0,0.8830096,0.6681399,0.634733,0,0,2.137896,2.629582,0.2148696,0,0.2148696,4.175669,69.59435,0.1549276,0.6982062,0.7064077,0,3.512592
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9733939,77.49049,55.18276,0,0,0,0,0,0,0,0,0,0.9733939,0,0,0,0,1.923026,2.822965,0.9733939,0,0.9733939,5.099112,84.98502,0.1548001,0,0.7787151,0,3.796359
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.260566,90.44253,58.44123,0.1352802,0.1352802,0,0,0,0.1352802,931.8185,0.168533,0,1.260566,0.1424002,0.1352802,0,0,0.9496325,3.69902,0.9496325,0,0.9496325,6.000012,100,0.154676,0.1488082,1.008453,0,4.959585
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.286099,94.93437,61.03594,0,0,0,0,0,0,0,1.286099,0,1.286099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154676,0,1.02888,0,5.839788
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.237624,96.86395,63.70104,0.9975058,0.9975058,0,0,0,0.9975058,124.0719,0.1876179,0,1.237624,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.154676,1.097256,0.9900993,0,5.791313
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.076022,92.87085,64.9984,0,0,0,0,0,0,0,1.076022,0,1.076022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154676,0,0.8608175,0,5.629711
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9063094,87.73502,65.22971,0.5525957,0.5525957,0,0,0,0.5525957,164.0095,0.3246298,0,0.9063094,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.154676,0.6078553,0.7250475,0,5.459998
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5819221,79.00201,65.5113,0.5903041,0.5903041,0,0,0,0.5903041,98.58006,1.110223E-16,0,0.5819221,0.6213727,0.5903041,0,0,0,4.553689,0,0.03945057,-0.03945057,5.958427,99.30692,0.154676,0.6493344,0.4655377,0,5.135611
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.235184,69.27548,64.2039,0.08458395,0.08458395,0,0,0,0.08458395,278.048,0.1023143,0,0.235184,0.08903574,0.08458395,0,0,0.04383397,4.514238,0.04383397,0,0.04383397,6.000012,100,0.1546703,0.09304235,0.1881472,0,4.749423
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,61.78016,61.78016,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1546703,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,59.28602,59.28602,0.2381026,0.2381026,0,0,0,0.2381026,0,0,5.551115E-17,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1546703,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,56.77177,56.77177,0.1611058,0.1611058,0,0,0,0.1611058,0,0,2.775558E-17,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1546703,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1546703,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,52.4372,52.4372,0.1660768,0.1660768,0,0,0,0.1660768,0,0,2.775558E-17,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1546703,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.10968,51.10968,0.07470419,0.07470419,0,0,0,0.07470419,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1546703,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.03358,50.03358,0.06037564,0.06037564,0,0,0,0.06037564,0,0,1.387779E-17,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1546703,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.9072,48.9072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1546703,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.97189,47.97189,0.3046816,0.3046816,0,0,0,0.3046816,0,0,5.551115E-17,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1546703,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,47.23773,47.23773,0.1197917,0.1197917,0,0,0,0.1197917,0,0,1.387779E-17,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1546703,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,46.41306,46.41306,0.1406075,0.1406075,0,0,0,0.1406075,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1546703,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,45.73924,45.73924,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1546703,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01844629,45.67576,45.33696,0.1855711,0.1855711,0,0,0,0.1855711,9.940282,0,2.775558E-17,0.01844629,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1768917,-0.1768917,3.413833,56.89711,0.1546703,0.2041282,0.01475703,0,2.295563
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2944441,50.49409,44.91457,0.7222613,0.7222613,0,0,0,0.7222613,40.76697,0,0,0.2944441,0.760275,0.7222613,0,0,2.726072,2.100224,0,0.465831,-0.465831,2.922805,48.71331,0.1546703,0.7944874,0.2355552,0,2.394669
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6161985,59.03899,46.67454,0,0,0,0,0,0,0,0,0,0.6161985,0,0,0,0,3.243661,1.634394,0.6161985,0,0.6161985,3.507382,58.45625,0.1545899,0,0.4929588,0,2.250592
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.004059,73.33389,51.02922,0,0,0,0,0,0,0,0,0,1.004059,0,0,0,0,2.627463,2.188972,1.004059,0,1.004059,4.459916,74.33179,0.154459,0,0.8032476,0,3.193032
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9560638,77.18314,55.32356,0.4786741,0.4786741,0,0,0,0.4786741,199.7317,0,0,0.9560638,0.5038674,0.4786741,0,0,1.623403,3.092626,0.4521964,0,0.4521964,4.888907,81.48163,0.1544001,0.5265415,0.764851,0,4.04869
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.219723,89.27039,58.60215,0.6646158,0.6646158,0,0,0,0.6646158,183.523,0,0,1.219723,0.6995955,0.6646158,0,0,1.171207,3.499603,0.520127,0,0.520127,5.382343,89.70554,0.1543324,0.7310773,0.975778,0,4.719325
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.221285,92.83181,61.20691,0.7760049,0.7760049,0,0,0,0.7760049,157.3811,0,0,1.221285,0.8168472,0.7760049,0,0,0.6510801,3.967717,0.4044377,0,0.4044377,5.766026,96.10025,0.1542799,0.8536053,0.9770279,0,5.189002
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.02845,89.77832,63.81167,0.4450492,0.4450492,0,0,0,0.4450492,231.0868,0.3133348,0,1.02845,0.4684728,0.4450492,0,0,0.2466424,4.331711,0.2466424,0,0.2466424,6.000012,100,0.1542478,0.4895541,0.82276,0,5.360161
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7678522,83.62057,65.16936,0,0,0,0,0,0,0,0.7678522,0,0.7678522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542478,0,0.6142818,0,5.321541
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6086219,79.57221,65.40067,0.9741681,0.9741681,0,0,0,0.9741681,62.47607,0,1.110223E-16,0.6086219,1.02544,0.9741681,0,0,0,4.553689,0,0.4168182,-0.4168182,5.560647,92.67727,0.1542478,1.071585,0.4868975,0,5.162311
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2621756,71.36208,65.62193,0,0,0,0,0,0,0,0,0,0.2621756,0,0,0,0,0.4631313,4.136871,0.2621756,0,0.2621756,5.809369,96.82262,0.1542138,0,0.2097404,0,4.399046
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1881604,68.35527,64.32458,0.4833294,0.4833294,0,0,0,0.4833294,38.93005,0,0,0.1881604,0.5087678,0.4833294,0,0,0.2009558,4.372829,0,0.3206074,-0.3206074,5.471419,91.19013,0.1542138,0.5316623,0.1505283,0,4.560989
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,61.89078,61.89078,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,1.241977,1.179878,0,0,0.5571862,4.052221,0,1.241977,-1.241977,4.16226,69.37086,0.1542138,1.297866,0,0,4.052221
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,59.39665,59.39665,0.9767329,0.9767329,0,0,0,0.9767329,0,0,1.110223E-16,0,1.02814,0.9767329,0,0,1.93716,2.810245,0,1.02814,-1.02814,3.078506,51.30833,0.1542138,1.074406,0,0,2.810245
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,56.85223,56.85223,1.105227,1.105227,0,0,0,1.105227,0,0,0,0,1.163397,1.105227,0,0,3.079538,1.782105,0,1.163397,-1.163397,1.852178,30.86957,0.1542138,1.21575,0,0,1.782105
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,54.64974,54.64974,0.9208012,0.9208012,1.7,0,0.5202,0.9208012,0,0,0,0,0,0,0.7791988,0.7402388,4.372201,0.6187078,0.7402388,0,0.7402388,2.55443,42.57375,0.1543166,1.012881,0,1.7,0.6187078
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,52.49754,52.49754,0.08525942,0.08525942,1.537891,0,0.4759443,0.08525942,0,0,0,0,0,0,1.452632,1.38,3.631963,1.284923,1.38,0,1.38,3.863613,64.39342,0.1544213,0.09378537,0,1.7,1.284923
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.13985,51.13985,0.04979543,0.04979543,1.502427,0,0.4662626,0.04979543,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.251962,2.526923,1.38,0,1.38,5.172796,86.21309,0.1545168,0.05477498,0,1.7,2.526923
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.03358,50.03358,0.1130923,0.1130923,0,0,0,0.1130923,0,0,0,0,0.1190446,0.1130923,0,0,0.8719625,3.768923,0,0.1190446,-0.1190446,5.047312,84.1217,0.1545168,0.1244016,0,0,3.768923
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.87703,48.87703,0.06325907,0.06325907,0,0,0,0.06325907,0,0,0,0,0.0665885,0.06325907,0,0,1.004234,3.649878,0,0.0665885,-0.0665885,4.977121,82.95186,0.1545168,0.06958498,0,0,3.649878
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.94172,47.94172,0.1340979,0.1340979,0,0,0,0.1340979,0,0,2.775558E-17,0,0.1411557,0.1340979,0,0,1.078221,3.58329,0,0.1411557,-0.1411557,4.82833,80.47201,0.1545168,0.1475077,0,0,3.58329
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.17739,47.17739,0.1030882,0.1030882,0,0,0,0.1030882,0,0,1.387779E-17,0,0.1085139,0.1030882,0,0,1.235061,3.442134,0,0.1085139,-0.1085139,4.713946,78.56562,0.1545168,0.113397,0,0,3.442134
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,46.39294,46.39294,0.1379155,0.1379155,0,0,0,0.1379155,0,0,0,0,0.1451742,0.1379155,0,0,1.355632,3.33362,0,0.1451742,-0.1451742,4.560919,76.01517,0.1545168,0.151707,0,0,3.33362
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,45.6789,45.6789,0.05008141,0.05008141,0,0,0,0.05008141,0,0,6.938894E-18,0,0.05271727,0.05008141,0,0,1.516937,3.188446,0,0.05271727,-0.05271727,4.505351,75.08903,0.1545168,0.05508955,0,0,3.188446
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02640808,45.74174,45.2565,0.13817,0.13817,0,0,0,0.13817,19.11274,0,2.775558E-17,0.02640808,0.1454421,0.13817,0,0,1.575511,3.135729,0,0.119034,-0.119034,4.379878,72.99782,0.1545168,0.151987,0.02112646,0,3.162137
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1714751,48.00091,44.80394,0.5914565,0.5914565,0,0,0,0.5914565,28.992,0,0,0.1714751,0.6225858,0.5914565,0,0,1.707772,3.016695,0,0.4511107,-0.4511107,3.904365,65.07262,0.1545168,0.6506021,0.1371801,0,3.18817
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4891798,56.21304,46.58403,0.5508182,0.5508182,0,0,0,0.5508182,88.80966,0,1.110223E-16,0.4891798,0.5798087,0.5508182,0,0,2.209006,2.565584,0,0.09062885,-0.09062885,3.808834,63.48044,0.1545168,0.6059,0.3913438,0,3.054764
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.012718,73.60098,51.05939,0.4344673,0.4344673,0,0,0,0.4344673,233.0941,0,0,1.012718,0.457334,0.4344673,0,0,2.309704,2.474955,0.5553838,0,0.5553838,4.335717,72.26181,0.1544448,0.4779141,0.8101743,0,3.487673
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9168859,76.22705,55.41407,0.6048128,0.6048128,0,0,0,0.6048128,151.5983,0,0,0.9168859,0.636645,0.6048128,0,0,1.754321,2.974801,0.2802408,0,0.2802408,4.601577,76.6928,0.1544085,0.6652941,0.7335086,0,3.891686
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.002273,82.61825,58.72283,0.534978,0.534978,0,0,0,0.534978,187.3484,0,0,1.002273,0.5631347,0.534978,0,0,1.47408,3.227017,0.4391381,0,0.4391381,5.01818,83.63617,0.1543516,0.5884758,0.8018183,0,4.22929
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.033161,86.85089,61.37788,0.4765639,0.4765639,0,0,0,0.4765639,216.7939,0,0,1.033161,0.5016462,0.4765639,0,0,1.034942,3.622241,0.5315152,0,0.5315152,5.52242,92.04015,0.1542829,0.5242203,0.8265291,0,4.655403
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.151714,94.13414,63.98264,0.2901636,0.2901636,0,0,0,0.2901636,396.919,0.3428527,0,1.151714,0.3054354,0.2901636,0,0,0.5034264,4.100605,0.5034264,0,0.5034264,6.000012,100,0.1542178,0.3191799,0.9213715,0,5.252319
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.612924,79.54918,65.27999,0.5499987,0.5499987,0,0,0,0.5499987,111.441,0.03397806,0,0.612924,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1542178,0.6049986,0.4903392,0,5.166613
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6202729,80.00196,65.5113,0.2175288,0.2175288,0,0,0,0.2175288,285.1452,0.3912952,0,0.6202729,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1542178,0.2392817,0.4962183,0,5.173962
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2725043,71.71427,65.73256,0.3007623,0.3007623,0,0,0,0.3007623,90.60455,0,0,0.2725043,0.3165919,0.3007623,0,0,0,4.553689,0,0.04408759,-0.04408759,5.953539,99.22546,0.1542178,0.3308386,0.2180035,0,4.826193
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.13427,67.28957,64.4352,0,0,0,0,0,0,0,0.08528379,0,0.13427,0,0,0,0,0.04898621,4.509601,0.04898621,0,0.04898621,6.000012,100,0.1542115,0,0.107416,0,4.643871
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,61.94107,61.94107,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1542115,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,59.51733,59.51733,0.5137653,0.5137653,0,0,0,0.5137653,0,0,1.110223E-16,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1542115,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,56.94274,56.94274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1542115,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,54.7302,54.7302,0.796852,0.796852,0,0,0,0.796852,0,0,1.110223E-16,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1542115,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,52.52771,52.52771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1542115,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,51.17002,51.17002,0.09750031,0.09750031,0,0,0,0.09750031,0,0,1.387779E-17,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1542115,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.03358,50.03358,0.05082002,0.05082002,0,0,0,0.05082002,0,0,6.938894E-18,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1542115,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.87703,48.87703,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1542115,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.91155,47.91155,0.2201969,0.2201969,0,0,0,0.2201969,0,0,2.775558E-17,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1542115,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.14722,47.14722,0.1148762,0.1148762,0,0,0,0.1148762,0,0,1.387779E-17,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1542115,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,46.30243,46.30243,0.002921937,0.002921937,0,0,0,0.002921937,0,0,4.336809E-19,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1542115,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,45.59844,45.59844,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1542115,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03966502,45.87533,45.14588,0,0,0,0,0,0,0,0,0,0.03966502,0,0,0,0,2.706863,2.117512,0.03966502,0,0.03966502,3.469686,57.82798,0.1542064,0,0.03173202,0,2.157177
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2484071,49.36587,44.69331,0.618488,0.618488,0,0,0,0.618488,40.16361,0,0,0.2484071,0.65104,0.618488,0,0,2.667198,2.153211,0,0.4026329,-0.4026329,3.045274,50.75446,0.1542064,0.6803368,0.1987257,0,2.401618
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4011437,54.29884,46.50357,0,0,0,0,0,0,0,0,0,0.4011437,0,0,0,0,3.114568,1.750578,0.4011437,0,0.4011437,3.425832,57.09708,0.1541545,0,0.320915,0,2.151722
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8396462,69.14928,51.05939,1.159623,1.159623,0,0,0,1.159623,72.40684,0,0,0.8396462,1.220656,1.159623,0,0,2.713424,2.111607,0,0.3810094,-0.3810094,3.024213,50.40345,0.1541545,1.275585,0.671717,0,2.951254
