Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9321508,76.73528,55.49453,0.3006704,0.3006704,0,0,0,0.3006704,310.0241,0,0,0.9321508,0.3164952,0.3006704,0,0,3.136768,1.730598,0.6156556,0,0.6156556,3.608275,60.13779,0.1540751,0.3307375,0.7457206,0,2.662749
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4361033,68.16254,58.83345,1.040393,1.040393,0,0,0,1.040393,41.91718,0,0,0.4361033,1.09515,1.040393,0,0,2.521112,2.284688,0,0.6590468,-0.6590468,2.913579,48.55955,0.1540751,1.144432,0.3488826,0,2.720791
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8003058,80.2159,61.4885,1.517385,1.517385,1.7,0,0.5202,1.517385,52.74242,0,0,0.8003058,0,0,0.1826146,0.1734839,3.253386,1.625641,0.9737898,0,0.9737898,3.837397,63.95648,0.1541888,1.669124,0.6402447,1.7,2.425947
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8600362,85.05605,64.15361,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,115.6257,0,0,0.8600362,0,0,0.9561895,0.90838,2.279597,2.502052,1.768416,0,1.768416,5.515064,91.91754,0.1542841,0.8181916,0.6880289,1.7,3.362088
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.558211,78.39214,65.5113,0.8892797,0.8892797,0,0,0,0.8892797,62.77115,0,0,0.558211,0.9360839,0.8892797,0,0,0.5111806,4.093626,0,0.3778728,-0.3778728,5.116751,85.27901,0.1542841,0.9782076,0.4465688,0,4.651837
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4589077,76.08845,65.68227,0.5141419,0.5141419,0,0,0,0.5141419,89.25702,0,0,0.4589077,0.5412019,0.5141419,0,0,0.9310392,3.715754,0,0.08229424,-0.08229424,5.030005,83.83324,0.1542841,0.565556,0.3671262,0,4.174661
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4569017,76.2791,65.90353,0.7733766,0.7733766,0,0,0,0.7733766,59.07882,0,0,0.4569017,0.8140807,0.7733766,0,0,1.022477,3.633459,0,0.3571789,-0.3571789,4.653505,77.55827,0.1542841,0.8507143,0.3655214,0,4.090361
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2479268,69.91713,64.54583,0,0,0,0,0,0,0,0,0,0.2479268,0,0,0,0,1.419343,3.27628,0.2479268,0,0.2479268,4.888709,81.47832,0.1542522,0,0.1983415,0,3.524207
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,62.06175,62.06175,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0.7106707,0.6751371,0,0,1.171416,3.499415,0,0.7106707,-0.7106707,4.139596,68.99314,0.1542522,0.7426508,0,0,3.499415
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,59.56762,59.56762,0.6155305,0.6155305,0,0,0,0.6155305,0,0,1.110223E-16,0,0.6479268,0.6155305,0,0,1.96105,2.788744,0,0.6479268,-0.6479268,3.456622,57.61025,0.1542522,0.6770835,0,0,2.788744
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.99302,56.99302,0.5877259,0.5877259,0,0,0,0.5877259,0,0,0,0,0.6186588,0.5877259,0,0,2.680969,2.140817,0,0.6186588,-0.6186588,2.804498,46.74154,0.1542522,0.6464985,0,0,2.140817
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,54.76037,54.76037,0.9890965,0.9890965,0,0,0,0.9890965,0,0,2.220446E-16,0,1.041154,0.9890965,0,0,3.368367,1.522158,0,1.041154,-1.041154,1.707025,28.45036,0.1542522,1.088006,0,0,1.522158
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,52.52771,52.52771,0.07748906,0.07748906,0,0,0,0.07748906,0,0,1.387779E-17,0,0.08156743,0.07748906,0,0,4.525205,0.4810041,0,0.08156743,-0.08156743,1.621046,27.01737,0.1542522,0.08523796,0,0,0.4810041
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.13985,51.13985,0.07362967,0.07362967,0,0,0,0.07362967,0,0,1.387779E-17,0,0.07750491,0.07362967,0,0,4.615836,0.3994367,0,0.07750491,-0.07750491,1.539348,25.65575,0.1542522,0.08099264,0,0,0.3994367
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.00341,50.00341,0.3357452,0.3357452,1.7,0,0.5202,0.3357452,0,0,0,0,0,0,1.364255,1.296042,4.701952,0.3219317,1.296042,0,1.296042,2.768882,46.14794,0.154408,0.3693198,0,1.7,0.3219317
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.84686,48.84686,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.40591,1.48837,1.38,0,1.38,4.078064,67.96761,0.1544901,0,0,1.7,1.48837
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.89144,47.89144,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.02591,2.73037,1.38,0,1.38,5.387248,89.78728,0.1545721,0,0,1.7,2.73037
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.09694,47.09694,0.02142199,0.02142199,0,0,0,0.02142199,0,0,0,0,0.02254946,0.02142199,0,0,0.6459104,3.97237,0,0.02254946,-0.02254946,5.363478,89.39113,0.1545721,0.02356419,0,0,3.97237
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,46.24209,46.24209,0.1947957,0.1947957,0,0,0,0.1947957,0,0,0,0,0.2050481,0.1947957,0,0,0.6709654,3.94982,0,0.2050481,-0.2050481,5.147339,85.7888,0.1545721,0.2142753,0,0,3.94982
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,45.50793,45.50793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8987966,3.744772,0,0,0,5.147339,85.7888,0.1545721,0,0,0,3.744772
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09408195,46.79582,45.05536,0,0,0,0,0,0,0,0,0,0.09408195,0,0,0,0,0.8987966,3.744772,0.09408195,0,0.09408195,5.236593,87.27637,0.15456,0,0.07526556,0,3.838854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4011792,52.29562,44.6028,0,0,0,0,0,0,0,0,0,0.4011792,0,0,0,0,0.8047147,3.829446,0.4011792,0,0.4011792,5.617185,93.61956,0.1545084,0,0.3209434,0,4.230625
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6149624,58.72635,46.41306,0.6454372,0.6454372,0,0,0,0.6454372,95.27843,0,0,0.6149624,0.6794076,0.6454372,0,0,0.4035354,4.190507,0,0.06444518,-0.06444518,5.549253,92.48737,0.1545084,0.7099809,0.4919699,0,4.80547
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9578164,72.15204,51.05939,0.7507489,0.7507489,0,0,0,0.7507489,127.5814,0,0,0.9578164,0.790262,0.7507489,0,0,0.4751412,4.126062,0.1675543,0,0.1675543,5.70821,95.13663,0.1544869,0.8258238,0.7662531,0,5.083878
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7408309,71.86494,55.58504,1.046994,1.046994,0,0,0,1.046994,70.75787,0,0,0.7408309,1.102099,1.046994,0,0,0.3075868,4.276861,0,0.3612684,-0.3612684,5.327399,88.78981,0.1544869,1.151694,0.5926647,0,5.017692
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8637114,78.96128,58.94408,1.021853,1.021853,0,0,0,1.021853,84.52399,0,0,0.8637114,1.075635,1.021853,0,0,0.7089962,3.915592,0,0.2119239,-0.2119239,5.104012,85.06669,0.1544869,1.124039,0.690969,0,4.779304
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.075436,88.53919,61.65947,0.6223574,0.6223574,0,0,0,0.6223574,172.8004,0,0,1.075436,0.655113,0.6223574,0,0,0.9444672,3.703668,0.4203228,0,0.4203228,5.502765,91.71256,0.1544329,0.6845931,0.8603486,0,4.779104
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.000779,89.54417,64.32458,0.6863282,0.6863282,0,0,0,0.6863282,145.8164,0,0,1.000779,0.7224507,0.6863282,0,0,0.5241444,4.081959,0.2783282,0,0.2783282,5.76681,96.11331,0.1543972,0.754961,0.8006231,0,5.082738
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.067266,93.38755,65.62193,0.3025156,0.3025156,0,0,0,0.3025156,352.7969,0.5030118,0,1.067266,0.3184374,0.3025156,0,0,0.2458162,4.332454,0.2458162,0,0.2458162,6.000012,100,0.1543657,0.3327671,0.8538124,0,5.39972
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8827118,87.70733,65.7929,0,0,0,0,0,0,0,0.8827118,0,0.8827118,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543657,0,0.7061695,0,5.436401
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.5998052,80.02964,66.01415,0.8752858,0.8752858,0,0,0,0.8752858,68.52679,0,0,0.5998052,0.9213535,0.8752858,0,0,0,4.553689,0,0.3215483,-0.3215483,5.66107,94.35098,0.1543657,0.9628144,0.4798442,0,5.153494
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2605639,70.31802,64.65646,0.4800315,0.4800315,0,0,0,0.4800315,54.28059,0,0,0.2605639,0.5052963,0.4800315,0,0,0.3572758,4.232141,0,0.2447324,-0.2447324,5.4031,90.05148,0.1543657,0.5280347,0.2084512,0,4.492704
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,62.11204,62.11204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6292008,3.987408,0,0,0,5.4031,90.05148,0.1543657,0,0,0,3.987408
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,59.62796,59.62796,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.6292008,3.987408,0,0.1794879,-0.1794879,5.213903,86.89821,0.1543657,0.1875649,0,0,3.987408
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.02319,57.02319,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.8286318,3.80792,0,0.2363289,-0.2363289,4.96479,82.74634,0.1543657,0.2469637,0,0,3.80792
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,54.79054,54.79054,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,1.091219,3.571591,0,0.8845352,-0.8845352,4.032408,67.20667,0.1543657,0.9243393,0,0,3.571591
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,52.55788,52.55788,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,2.074036,2.687056,0,0.2311623,-0.2311623,3.788742,63.14557,0.1543657,0.2415646,0,0,2.687056
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.10968,51.10968,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.330883,2.455894,0,0.1176079,-0.1176079,3.664772,61.07942,0.1543657,0.1229002,0,0,2.455894
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.98329,49.98329,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.461559,2.338286,0,0.1522922,-0.1522922,3.504242,58.40392,0.1543657,0.1591454,0,0,2.338286
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.81668,48.81668,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.630772,2.185994,0,0.1132881,-0.1132881,3.384826,56.41365,0.1543657,0.118386,0,0,2.185994
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.8311,47.8311,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.756648,2.072706,0,0.02988607,-0.02988607,3.353323,55.88861,0.1543657,0.03123094,0,0,2.072706
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.03659,47.03659,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.789855,2.04282,0,0.08050623,-0.08050623,3.268462,54.47427,0.1543657,0.08412901,0,0,2.04282
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.1918,46.1918,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.879306,1.962313,0,0.08563748,-0.08563748,3.178193,52.96977,0.1543657,0.08949117,0,0,1.962313
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,45.42747,45.42747,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.974459,1.876676,0,0.08176748,-0.08176748,3.092002,51.53326,0.1543657,0.08544702,0,0,1.876676
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02706,45.47126,44.97491,0.05247307,0.05247307,0,0,0,0.05247307,51.56931,0,0,0.02706,0.05523481,0.05247307,0,0,3.065312,1.794909,0,0.02817481,-0.02817481,3.062303,51.03828,0.1543657,0.05772038,0.021648,0,1.821969
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2367929,48.90268,44.462,0.1214868,0.1214868,0,0,0,0.1214868,194.9124,0,0,0.2367929,0.1278808,0.1214868,0,0,3.096617,1.766734,0.108912,0,0.108912,3.165626,52.76033,0.1543517,0.1336355,0.1894343,0,2.003526
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6039279,58.43073,46.36277,0.9231111,0.9231111,0,0,0,0.9231111,65.4231,0,0,0.6039279,0.9716959,0.9231111,0,0,2.987705,1.864755,0,0.367768,-0.367768,2.777965,46.29932,0.1543517,1.015422,0.4831423,0,2.468683
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9136406,71.01174,51.05939,0.5974646,0.5974646,0,0,0,0.5974646,152.9196,0,0,0.9136406,0.6289101,0.5974646,0,0,3.396336,1.496987,0.2847304,0,0.2847304,3.048084,50.80129,0.1543152,0.6572111,0.7309124,0,2.410627
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.040334,79.92493,55.63533,0.7595764,0.7595764,0,0,0,0.7595764,136.9624,0,0,1.040334,0.7995542,0.7595764,0,0,3.111606,1.753244,0.2407798,0,0.2407798,3.276507,54.60835,0.1542843,0.8355341,0.8322672,0,2.793578
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.16996,88.22169,59.05471,0.2773331,0.2773331,0,0,0,0.2773331,421.8611,0,0,1.16996,0.2919295,0.2773331,0,0,2.870826,1.969946,0.8780308,0,0.8780308,4.10948,68.4912,0.1541719,0.3050664,0.9359683,0,3.139906
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.111655,89.86829,61.78016,0.2815336,0.2815336,0,0,0,0.2815336,394.8568,0,0,1.111655,0.2963512,0.2815336,0,0,1.992795,2.760173,0.8153034,0,0.8153034,4.882945,81.38226,0.1540677,0.309687,0.8893237,0,3.871828
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9162143,87.06352,64.4352,0,0,0,0,0,0,0,0,0,0.9162143,0,0,0,0,1.177492,3.493946,0.9162143,0,0.9162143,5.752142,95.86885,0.1539507,0,0.7329714,0,4.410161
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9031466,88.32761,65.7929,0.09762705,0.09762705,0,0,0,0.09762705,925.0987,0.5391039,0,0.9031466,0.1027653,0.09762705,0,0,0.2612774,4.318539,0.2612774,0,0.2612774,6.000012,100,0.1539174,0.1073898,0.7225173,0,5.221686
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6371835,80.9602,65.96387,0.6822093,0.6822093,0,0,0,0.6822093,93.4,0,0,0.6371835,0.718115,0.6822093,0,0,0,4.553689,0,0.08093155,-0.08093155,5.914703,98.57818,0.1539174,0.7504302,0.5097468,0,5.190872
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2753386,72.20039,66.13483,0.317565,0.317565,0,0,0,0.317565,86.70306,0,0,0.2753386,0.3342789,0.317565,0,0,0.08992394,4.472757,0,0.05894035,-0.05894035,5.852574,97.54271,0.1539174,0.3493215,0.2202709,0,4.748096
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1950047,68.97311,64.77714,0.3499173,0.3499173,0,0,0,0.3499173,55.72878,0,0,0.1950047,0.368334,0.3499173,0,0,0.1554132,4.413817,0,0.1733294,-0.1733294,5.669869,94.49763,0.1539174,0.3849091,0.1560037,0,4.608822
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,62.23272,62.23272,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.3480014,4.240488,0,0.2088237,-0.2088237,5.449749,90.82897,0.1539174,0.2182208,0,0,4.240488
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,59.73859,59.73859,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.5800278,4.031664,0,0.113749,-0.113749,5.329847,88.83061,0.1539174,0.1188677,0,0,4.031664
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,57.10365,57.10365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7064155,3.917915,0,0,0,5.329847,88.83061,0.1539174,0,0,0,3.917915
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,54.82071,54.82071,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.7064155,3.917915,0,0.1755791,-0.1755791,5.144771,85.74601,0.1539174,0.1834802,0,0,3.917915
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,52.55788,52.55788,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.9015034,3.742336,0,0.10063,-0.10063,5.038697,83.97812,0.1539174,0.1051584,0,0,3.742336
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.10968,51.10968,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,1.013315,3.641706,0,0.05732196,-0.05732196,4.978275,82.97108,0.1539174,0.05990145,0,0,3.641706
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.98329,49.98329,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,1.077006,3.584384,0,0.1701143,-0.1701143,4.798958,79.98248,0.1539174,0.1777694,0,0,3.584384
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,48.79657,48.79657,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.266021,3.414269,0,0.06167431,-0.06167431,4.733948,78.89898,0.1539174,0.06444965,0,0,3.414269
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,47.77076,47.77076,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.334549,3.352595,0,0.09832608,-0.09832608,4.630303,77.17157,0.1539174,0.1027508,0,0,3.352595
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.95613,46.95613,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.4438,3.254269,0,0.02513206,-0.02513206,4.603812,76.73004,0.1539174,0.02626301,0,0,3.254269
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.10129,46.10129,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.471724,3.229137,0,0.2297512,-0.2297512,4.361633,72.69373,0.1539174,0.24009,0,0,3.229137
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,45.31684,45.31684,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.727003,2.999386,0,0.097357,-0.097357,4.259009,70.98335,0.1539174,0.1017381,0,0,2.999386
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04118256,45.59008,44.83411,0.07033569,0.07033569,0,0,0,0.07033569,58.55143,0,0,0.04118256,0.07403757,0.07033569,0,0,1.835178,2.902029,0,0.03285502,-0.03285502,4.224377,70.40614,0.1539174,0.07736926,0.03294605,0,2.943212
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.322153,50.42295,44.3212,0.379284,0.379284,0,0,0,0.379284,84.93715,0,5.551115E-17,0.322153,0.3992463,0.379284,0,0,1.871683,2.869174,0,0.07709331,-0.07709331,4.143114,69.05176,0.1539174,0.4172124,0.2577224,0,3.191327
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7007829,60.47324,46.27226,0.73866,0.73866,0,0,0,0.73866,94.87219,0,0,0.7007829,0.7775368,0.73866,0,0,1.957343,2.792081,0,0.07675389,-0.07675389,4.062208,67.70333,0.1539174,0.812526,0.5606263,0,3.492863
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.910937,70.90736,51.02922,0.7223108,0.7223108,0,0,0,0.7223108,126.1143,0,0,0.910937,0.7603272,0.7223108,0,0,2.042625,2.715327,0.1506098,0,0.1506098,4.205089,70.08468,0.1538981,0.7945419,0.7287496,0,3.626264
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9555558,77.57916,55.6655,0.6171448,0.6171448,0,0,0,0.6171448,154.8349,0,0,0.9555558,0.6496261,0.6171448,0,0,1.892015,2.850875,0.3059297,0,0.3059297,4.495319,74.92184,0.1538592,0.6788593,0.7644446,0,3.806431
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9550134,81.79888,59.17539,1.39456,1.39456,1.7,0,0.5202,1.39456,68.48137,0,0,0.9550134,0,0,0.3054405,0.2901685,1.586085,3.126212,1.245182,0,1.245182,5.676603,94.60986,0.154005,1.534015,0.7640107,1.7,4.081225
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8774682,82.84847,61.89078,0.5442771,0.5442771,0,0,0,0.5442771,161.2172,0,0,0.8774682,0.5729233,0.5442771,0,0,0.3409033,4.246876,0.3045449,0,0.3045449,5.965519,99.42513,0.1539662,0.5987048,0.7019746,0,5.124344
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7383546,82.07446,64.54583,0,0,0,0,0,0,0,0.7019962,0,0.7383546,0,0,0,0,0.03635841,4.520967,0.03635841,0,0.03635841,6.000012,100,0.1539616,0,0.5906837,0,5.259321
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6398957,80.96415,65.90353,0,0,0,0,0,0,0,0.6398957,0,0.6398957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539616,0,0.5119166,0,5.193584
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5889036,79.81223,66.07449,0,0,0,0,0,0,0,0.5889036,0,0.5889036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539616,0,0.4711229,0,5.142592
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.3981072,75.21387,66.24546,1.061968,1.061968,0,0,0,1.061968,37.48769,0,0,0.3981072,1.117861,1.061968,0,0,0,4.553689,0,0.7197537,-0.7197537,5.241325,87.35524,0.1539616,1.168165,0.3184858,0,4.951796
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2285721,69.83687,64.88777,0.7083625,0.7083625,0,0,0,0.7083625,32.26767,0,1.110223E-16,0.2285721,0.7456447,0.7083625,0,0,0.7997263,3.833935,0,0.5170726,-0.5170726,4.696282,78.27122,0.1539616,0.7791987,0.1828576,0,4.062507
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,62.283,62.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374251,3.316863,0,0,0,4.696282,78.27122,0.1539616,0,0,0,3.316863
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,59.79893,59.79893,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.374251,3.316863,0,0.1960741,-0.1960741,4.489603,74.82655,0.1539616,0.2048974,0,0,3.316863
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,57.13382,57.13382,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.592112,3.120789,0,0.8320316,-0.8320316,3.612564,60.20928,0.1539616,0.869473,0,0,3.120789
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,54.84083,54.84083,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.516591,2.288757,0,0.5460498,-0.5460498,3.036977,50.61618,0.1539616,0.5706221,0,0,2.288757
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,52.55788,52.55788,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,3.123313,1.742707,0,0.04160903,-0.04160903,2.993117,49.88519,0.1539616,0.04348144,0,0,1.742707
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.10968,51.10968,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.169545,1.701098,0,0.006950296,-0.006950296,2.985791,49.76308,0.1539616,0.00726306,0,0,1.701098
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.95312,49.95312,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.177268,1.694148,0,0.06212309,-0.06212309,2.920307,48.67169,0.1539616,0.06491863,0,0,1.694148
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,48.7664,48.7664,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.246294,1.632025,0,0.1280585,-0.1280585,2.785322,46.42194,0.1539616,0.1338211,0,0,1.632025
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,47.72047,47.72047,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.388581,1.503966,0,0.1486128,-0.1486128,2.62867,43.81108,0.1539616,0.1553004,0,0,1.503966
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.89579,46.89579,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.553706,1.355353,0,0.2466188,-0.2466188,2.368711,39.47844,0.1539616,0.2577167,0,0,1.355353
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.02084,46.02084,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.827727,1.108734,0,0.09290702,-0.09290702,2.270778,37.84623,0.1539616,0.09708784,0,0,1.108734
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.19616,45.19616,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.930957,1.015827,0,0.2927016,-0.2927016,1.962244,32.704,0.1539616,0.3058732,0,0,1.015827
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.03994561,45.42581,44.69331,0.08556791,0.08556791,0,0,0,0.08556791,46.68293,0,0,0.03994561,0.09007148,0.08556791,0,0,4.256181,0.7231258,0,0.05012587,-0.05012587,1.909407,31.82338,0.1539616,0.0941247,0.03195649,0,0.7630714
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3849156,51.52385,44.1804,0.209586,0.209586,0,0,0,0.209586,183.6552,0,0,0.3849156,0.2206168,0.209586,0,0,4.311877,0.6729999,0.1642988,0,0.1642988,2.065274,34.42117,0.1539406,0.2305446,0.3079325,0,1.057916
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6481783,59.18039,46.16163,0.5941092,0.5941092,0,0,0,0.5941092,109.1009,0,0,0.6481783,0.6253781,0.5941092,0,0,4.147578,0.8208688,0.02280024,0,0.02280024,2.086904,34.78167,0.1539377,0.6535201,0.5185426,0,1.469047
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6306195,64.07237,50.96888,0,0,0,0,0,0,0,0,0,0.6306195,0,0,0,0,4.124778,0.841389,0.6306195,0,0.6306195,2.685163,44.75262,0.1538575,0,0.5044956,0,1.472008
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.59568,68.46629,55.69567,0,0,0,0,0,0,0,0,0,0.59568,0,0,0,0,3.494158,1.408947,0.59568,0,0.59568,3.250274,54.17113,0.1537818,0,0.476544,0,2.004627
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8673974,79.39529,59.22568,0.516938,0.516938,0,0,0,0.516938,167.7952,0,0,0.8673974,0.5441453,0.516938,0,0,2.898478,1.945059,0.3232521,0,0.3232521,3.556938,59.28218,0.1537407,0.5686318,0.6939179,0,2.812456
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.233527,94.27202,61.94107,0.4831437,0.4831437,0,0,0,0.4831437,255.3126,0,0,1.233527,0.5085723,0.4831437,0,0,2.575226,2.235986,0.7249547,0,0.7249547,4.24469,70.7447,0.1536487,0.5314581,0.9868217,0,3.469512
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.103484,93.35696,64.65646,0.5572446,0.5572446,0,0,0,0.5572446,198.0251,0,0,1.103484,0.5865732,0.5572446,0,0,1.850271,2.888445,0.5169108,0,0.5169108,4.735075,78.91776,0.1535832,0.612969,0.8827872,0,3.991929
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.080413,94.28472,65.96387,0.5583856,0.5583856,0,0,0,0.5583856,193.4888,0,0,1.080413,0.5877743,0.5583856,0,0,1.333361,3.353664,0.4926391,0,0.4926391,5.202434,86.70705,0.1535208,0.6142241,0.8643308,0,4.434078
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8660147,87.61948,66.13483,0,0,0,0,0,0,0,0.02529316,0,0.8660147,0,0,0,0,0.8407215,3.79704,0.8407215,0,0.8407215,6.000012,100,0.1534144,0,0.6928117,0,4.663054
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4450592,76.41257,66.29575,0.7785548,0.7785548,0,0,0,0.7785548,57.16479,0,0,0.4450592,0.8195314,0.7785548,0,0,0,4.553689,0,0.3744722,-0.3744722,5.605284,93.42121,0.1534144,0.8564103,0.3560474,0,4.998748
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.1979465,69.15256,64.88777,0.06000447,0.06000447,0,0,0,0.06000447,329.8862,0,0,0.1979465,0.0631626,0.06000447,0,0,0.4160802,4.179217,0.1347839,0,0.1347839,5.733151,95.55232,0.1533974,0.06600492,0.1583572,0,4.377163
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,62.283,62.283,1.41887,1.41887,1.7,0,0.5202,1.41887,0,0,0,0,0,0,0.2811303,0.2670738,0.2812963,4.300522,0.2670738,0,0.2670738,5.986519,99.77512,0.1534339,1.560757,0,1.7,4.300522
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,59.73859,59.73859,0.7143189,0.7143189,0,0,0,0.7143189,0,0,0,0,0.7519147,0.7143189,0,0,0.01422246,4.540889,0,0.7519147,-0.7519147,5.193932,86.56535,0.1534339,0.7857509,0,0,4.540889
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,57.10365,57.10365,1.335426,1.335426,1.7,0,0.5202,1.335426,0,0,0,0,0,0,0.3645737,0.346345,0.8496832,3.788974,0.346345,0,0.346345,5.522503,92.04154,0.1534812,1.468969,0,1.7,3.788974
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,54.82071,54.82071,0.2105175,0.2105175,0,0,0,0.2105175,0,0,2.775558E-17,0,0.2215974,0.2105175,0,0,0.5033382,4.100685,0,0.2215974,-0.2215974,5.288919,88.14848,0.1534812,0.2315693,0,0,4.100685
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,52.52771,52.52771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7495576,3.879087,0,0,0,5.288919,88.14848,0.1534812,0,0,0,3.879087
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.05939,51.05939,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.7495576,3.879087,0,0.2258624,-0.2258624,5.050839,84.18049,0.1534812,0.2360262,0,0,3.879087
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.89278,49.89278,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,1.000516,3.653225,0,0.05416057,-0.05416057,4.993749,83.22899,0.1534812,0.05659779,0,0,3.653225
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,48.70605,48.70605,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,1.060694,3.599064,0,0.09484698,-0.09484698,4.893772,81.5627,0.1534812,0.0991151,0,0,3.599064
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,47.66013,47.66013,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,1.16608,3.504217,0,0.01074437,-0.01074437,4.882446,81.37394,0.1534812,0.01122786,0,0,3.504217
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.81534,46.81534,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,1.178018,3.493473,0,0.1286792,-0.1286792,4.746806,79.11328,0.1534812,0.1344698,0,0,3.493473
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.94038,45.94038,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,1.320995,3.364794,0,0.1111755,-0.1111755,4.629617,77.16013,0.1534812,0.1161784,0,0,3.364794
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.08553,45.08553,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,1.444523,3.253618,0,0.07730021,-0.07730021,4.548135,75.80211,0.1534812,0.08077872,0,0,3.253618
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01668142,44.8573,44.55251,0.1632921,0.1632921,0,0,0,0.1632921,10.2157,0,0,0.01668142,0.1718864,0.1632921,0,0,1.530412,3.176318,0,0.155205,-0.155205,4.384535,73.07544,0.1534812,0.1796213,0.01334514,0,3.192999
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1379006,46.58726,44.03961,0.005285114,0.005285114,0,0,0,0.005285114,2609.226,0,0,0.1379006,0.005563277,0.005285114,0,0,1.702862,3.021113,0.1323373,0,0.1323373,4.510081,75.16787,0.1534645,0.005813625,0.1103204,0,3.159014
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1027208,47.96569,46.05101,1.186406,1.186406,0,0,0,1.186406,8.658153,0,2.220446E-16,0.1027208,1.248848,1.186406,0,0,1.570525,3.140217,0,1.146127,-1.146127,3.301957,55.03251,0.1534645,1.305046,0.08217666,0,3.242937
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3435824,57.77366,50.93871,0.1049904,0.1049904,0,0,0,0.1049904,327.2513,0,0,0.3435824,0.1105162,0.1049904,0,0,2.844,1.994089,0.2330662,0,0.2330662,3.523063,58.7176,0.153435,0.1154894,0.2748659,0,2.337672
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2249129,60.27742,55.72584,0,0,0,0,0,0,0,0,0,0.2249129,0,0,0,0,2.610934,2.203849,0.2249129,0,0.2249129,3.736434,62.27377,0.1534066,0,0.1799303,0,2.428761
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3717145,67.18199,59.28602,0.6365929,0.6365929,0,0,0,0.6365929,58.39124,0,0,0.3717145,0.6700978,0.6365929,0,0,2.386021,2.40627,0,0.2983833,-0.2983833,3.42191,57.03173,0.1534066,0.7002522,0.2973716,0,2.777985
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1657845,65.54248,62.06175,0,0,0,0,0,0,0,0,0,0.1657845,0,0,0,0,2.717558,2.107887,0.1657845,0,0.1657845,3.579187,59.653,0.1533857,0,0.1326276,0,2.273671
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3030198,71.35065,64.7168,0.1367441,0.1367441,0,0,0,0.1367441,221.5962,0,0,0.3030198,0.1439412,0.1367441,0,0,2.551773,2.257093,0.1590786,0,0.1590786,3.730103,62.16825,0.1533656,0.1504185,0.2424158,0,2.560113
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2917883,72.4541,66.01415,0,0,0,0,0,0,0,0,0,0.2917883,0,0,0,0,2.392695,2.400264,0.2917883,0,0.2917883,4.006917,66.78182,0.1533288,0,0.2334307,0,2.692052
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.199069,70.51678,66.18512,0.07531067,0.07531067,0,0,0,0.07531067,264.3304,0,0,0.199069,0.07927439,0.07531067,0,0,2.100906,2.662873,0.1197946,0,0.1197946,4.120564,68.67593,0.1533137,0.08284174,0.1592552,0,2.861942
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2354018,71.51586,66.35609,0.8474033,0.8474033,0,0,0,0.8474033,27.7792,0,0,0.2354018,0.8920035,0.8474033,0,0,1.981112,2.770688,0,0.6566017,-0.6566017,3.428445,57.14064,0.1533137,0.9321437,0.1883215,0,3.00609
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1430333,67.99411,64.93806,0.6164393,0.6164393,0,0,0,0.6164393,23.20315,0,0,0.1430333,0.6488835,0.6164393,0,0,2.710669,2.114087,0,0.5058501,-0.5058501,2.895232,48.25378,0.1533137,0.6780832,0.1144267,0,2.25712
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,62.283,62.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.272725,1.608237,0,0,0,2.895232,48.25378,0.1533137,0,0,0,1.608237
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,59.73859,59.73859,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,3.272725,1.608237,0,0.2780167,-0.2780167,2.602177,43.36953,0.1533137,0.2905275,0,0,1.608237
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,57.08353,57.08353,1.323742,1.323742,1.7,0,0.5202,1.323742,0,5.551115E-17,0,0,0,0,0.3762582,0.3574453,3.581632,1.33022,0.3574453,0,0.3574453,2.94128,49.02123,0.1533625,1.456116,0,1.7,1.33022
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,54.79054,54.79054,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,3.224187,1.651921,0.8246468,0,0.8246468,3.723608,62.06001,0.1534749,0.9151458,0,1.7,1.651921
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,52.49754,52.49754,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.39954,2.394103,1.38,0,1.38,5.032791,83.87968,0.1535826,0.1132743,0,1.7,2.394103
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.02922,51.02922,0.1313822,0.1313822,0,0,0,0.1313822,0,0,2.775558E-17,0,0.1382971,0.1313822,0,0,1.01954,3.636103,0,0.1382971,-0.1382971,4.887013,81.45006,0.1535826,0.1445204,0,0,3.636103
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.86261,49.86261,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,1.173204,3.497806,0,0.2891109,-0.2891109,4.582263,76.37091,0.1535826,0.3021209,0,0,3.497806
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,48.65577,48.65577,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,1.494438,3.208695,0,0.1615679,-0.1615679,4.411956,73.53246,0.1535826,0.1688385,0,0,3.208695
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,47.59978,47.59978,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,1.673958,3.047127,0,0.196036,-0.196036,4.205316,70.08846,0.1535826,0.2048576,0,0,3.047127
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,46.755,46.755,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,1.891776,2.851091,0,0.227351,-0.227351,3.965667,66.09432,0.1535826,0.2375818,0,0,2.851091
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.84986,45.84986,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,2.144388,2.62374,0,0.1809978,-0.1809978,3.774879,62.91452,0.1535826,0.1891428,0,0,2.62374
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.97491,44.97491,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,2.345497,2.442742,0,0.2181107,-0.2181107,3.54497,59.08271,0.1535826,0.2279257,0,0,2.442742
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02264583,44.84556,44.43183,0.1285681,0.1285681,0,0,0,0.1285681,17.61387,0,0,0.02264583,0.1353349,0.1285681,0,0,2.587842,2.224631,0,0.112689,-0.112689,3.426185,57.10297,0.1535826,0.1414249,0.01811666,0,2.247277
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1764474,47.17088,43.89881,0.5481569,0.5481569,0,0,0,0.5481569,32.18922,0,0,0.1764474,0.5770072,0.5481569,0,0,2.713052,2.111942,0,0.4005598,-0.4005598,3.003958,50.06586,0.1535826,0.6029725,0.1411579,0,2.28839
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2794943,51.28429,45.96049,0.004362209,0.004362209,0,0,0,0.004362209,6407.173,0,0,0.2794943,0.004591799,0.004362209,0,0,3.158118,1.711383,0.2749025,0,0.2749025,3.264753,54.41245,0.153548,0.00479843,0.2235954,0,1.990877
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5811836,62.89569,50.91859,0.6271958,0.6271958,0,0,0,0.6271958,92.66382,0,0,0.5811836,0.6602062,0.6271958,0,0,2.883216,1.958795,0,0.07902255,-0.07902255,3.181456,53.02417,0.153548,0.6899155,0.4649469,0,2.539978
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7287916,71.7247,55.72584,0.8243536,0.8243536,0,0,0,0.8243536,88.40764,0,0,0.7287916,0.8677407,0.8243536,0,0,2.971019,1.879772,0,0.1389491,-0.1389491,3.034991,50.58308,0.153548,0.906789,0.5830333,0,2.608564
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7685649,76.80891,59.28602,0,0,0,0,0,0,0,0,0,0.7685649,0,0,0,0,3.125407,1.740823,0.7685649,0,0.7685649,3.764116,62.73514,0.1534511,0,0.614852,0,2.509388
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.102842,89.94469,62.06175,0,0,0,0,0,0,0,0,0,1.102842,0,0,0,0,2.356842,2.432532,1.102842,0,1.102842,4.810363,80.17256,0.1533124,0,0.8822735,0,3.535373
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8715827,86.07224,64.7168,1.094718,1.094718,0,0,0,1.094718,79.6171,0,0,0.8715827,1.152335,1.094718,0,0,1.254,3.425089,0,0.2807521,-0.2807521,4.514425,75.24026,0.1533124,1.20419,0.6972662,0,4.296672
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4117236,75.35979,66.07449,0.3746382,0.3746382,0,0,0,0.3746382,109.899,0,0,0.4117236,0.394356,0.3746382,0,0,1.565946,3.144337,0.01736759,0,0.01736759,4.530901,75.51487,0.1533103,0.412102,0.3293789,0,3.556061
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4829452,77.29713,66.24546,0,0,0,0,0,0,0,0,0,0.4829452,0,0,0,0,1.548579,3.159968,0.4829452,0,0.4829452,4.989063,83.15089,0.1532496,0,0.3863562,0,3.642913
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3259278,73.61131,66.35609,0,0,0,0,0,0,0,0,0,0.3259278,0,0,0,0,1.065634,3.594619,0.3259278,0,0.3259278,5.298265,88.30424,0.1532087,0,0.2607423,0,3.920547
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2425499,70.26657,64.9984,0.3253857,0.3253857,0,0,0,0.3253857,74.54228,0,5.551115E-17,0.2425499,0.3425113,0.3253857,0,0,0.7397059,3.887954,0,0.09996133,-0.09996133,5.192897,86.54811,0.1532087,0.3579243,0.1940399,0,4.130504
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,62.283,62.283,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.850774,3.787992,0,0.4021089,-0.4021089,4.769037,79.48379,0.1532087,0.4202038,0,0,3.787992
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,59.73859,59.73859,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,1.297562,3.385884,0,1.209326,-1.209326,3.494295,58.23813,0.1532087,1.263746,0,0,3.385884
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,57.08353,57.08353,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,2.641258,2.176557,0,0.2326413,-0.2326413,3.249069,54.15105,0.1532087,0.2431102,0,0,2.176557
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,54.79054,54.79054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.899748,1.943916,0,0,0,3.249069,54.15105,0.1532087,0,0,0,1.943916
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,52.46737,52.46737,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.899748,1.943916,0,0.1915616,-0.1915616,3.047146,50.78566,0.1532087,0.2001819,0,0,1.943916
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.96888,50.96888,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,3.112594,1.752354,0,0.09898502,-0.09898502,2.942806,49.04668,0.1532087,0.1034393,0,0,1.752354
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,49.78215,49.78215,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,3.222578,1.653369,0,0.0874713,-0.0874713,2.850604,47.50996,0.1532087,0.09140751,0,0,1.653369
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,48.59543,48.59543,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,3.319768,1.565898,0,0.1424783,-0.1424783,2.700418,45.00688,0.1532087,0.1488899,0,0,1.565898
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,47.51933,47.51933,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,3.478077,1.423419,0,0.1159753,-0.1159753,2.57817,42.96941,0.1532087,0.1211942,0,0,1.423419
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,46.67454,46.67454,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,3.606939,1.307444,0,0.06422693,-0.06422693,2.510468,41.84106,0.1532087,0.06711714,0,0,1.307444
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.76941,45.76941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.678302,1.243217,0,0,0,2.510468,41.84106,0.1532087,0,0,0,1.243217
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.8844,44.8844,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,3.678302,1.243217,0,0.1419162,-0.1419162,2.360876,39.34785,0.1532087,0.1483024,0,0,1.243217
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1065083,46.28508,44.3212,0.02913968,0.02913968,0,0,0,0.02913968,365.5094,0,0,0.1065083,0.03067335,0.02913968,0,0,3.835987,1.101301,0.07583494,0,0.07583494,2.432819,40.5469,0.1531992,0.03205365,0.08520664,0,1.207809
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4536378,52.49862,43.78818,0.4305786,0.4305786,0,0,0,0.4305786,105.3554,0,0,0.4536378,0.4532407,0.4305786,0,0,3.760152,1.169552,0.0003971763,0,0.0003971763,2.433196,40.55318,0.1531991,0.4736365,0.3629103,0,1.62319
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7863045,61.94737,45.84986,0.5424997,0.5424997,0,0,0,0.5424997,144.941,0,0,0.7863045,0.5710524,0.5424997,0,0,3.759754,1.16991,0.2152522,0,0.2152522,2.637402,43.95661,0.1531721,0.5967497,0.6290436,0,1.956214
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.097803,75.67471,50.85825,0.7397031,0.7397031,0,0,0,0.7397031,148.4113,0,0,1.097803,0.7786349,0.7397031,0,0,3.544502,1.363637,0.3191684,0,0.3191684,2.940192,49.00309,0.1531321,0.8136734,0.8782426,0,2.46144
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.08307,81.27945,55.72584,0,0,0,0,0,0,0,0,0,1.08307,0,0,0,0,3.225334,1.650888,1.08307,0,1.08307,3.967682,66.12789,0.1529964,0,0.8664557,0,2.733958
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.237913,90.88827,59.34636,1.20632,1.20632,0,0,0,1.20632,102.6189,0,0,1.237913,1.269811,1.20632,0,0,2.142264,2.625651,0,0.0318983,-0.0318983,3.934058,65.5675,0.1529964,1.326952,0.9903301,0,3.863564
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.245499,94.94263,62.11204,0.2181197,0.2181197,0,0,0,0.2181197,571.0162,0,0,1.245499,0.2295997,0.2181197,0,0,2.177707,2.593753,1.015899,0,1.015899,4.897824,81.63024,0.1528694,0.2399316,0.9963989,0,3.839251
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.157252,95.40057,64.77714,0.761292,0.761292,0,0,0,0.761292,152.0116,0,0,1.157252,0.80136,0.761292,0,0,1.161808,3.508062,0.3558919,0,0.3558919,5.235453,87.25737,0.152825,0.8374212,0.9258015,0,4.665314
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9168512,89.09435,66.07449,0.9887942,0.9887942,0,0,0,0.9887942,92.72417,0,0,0.9168512,1.040836,0.9887942,0,0,0.8059161,3.828364,0,0.1239848,-0.1239848,5.104762,85.07919,0.152825,1.087674,0.733481,0,4.745216
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.798031,85.74816,66.24546,0.4847929,0.4847929,0,0,0,0.4847929,164.6128,0,0,0.798031,0.5103083,0.4847929,0,0,0.9436769,3.70438,0.2877227,0,0.2877227,5.377719,89.62847,0.1527891,0.5332721,0.6384248,0,4.502411
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5781738,79.91448,66.41644,0.4592071,0.4592071,0,0,0,0.4592071,125.907,0,0,0.5781738,0.4833759,0.4592071,0,0,0.6559542,3.96333,0.09479792,0,0.09479792,5.467652,91.12736,0.1527772,0.5051278,0.462539,0,4.541504
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2259002,69.89159,64.9984,1.591476,1.591476,1.7,0,0.5202,1.591476,14.19438,0,0,0.2259002,0,0,0.108524,0.1030978,0.5611563,4.048648,0.328998,0,0.328998,5.779768,96.32926,0.1528162,1.750624,0.1807202,1.7,4.274549
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,62.283,62.283,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,0.2321583,4.344747,0,0.6588249,-0.6588249,5.085305,84.75491,0.1528162,0.688472,0,0,4.344747
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,59.73859,59.73859,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,0.964186,3.685922,0,0.3297215,-0.3297215,4.737748,78.96231,0.1528162,0.3445589,0,0,3.685922
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.05336,57.05336,1.392771,1.392771,1.7,0,0.5202,1.392771,0,0,0,0,0,0,0.307229,0.2918676,1.330543,3.3562,0.2918676,0,0.2918676,5.014638,83.57713,0.1528559,1.532048,0,1.7,3.3562
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,54.76037,54.76037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038676,3.618881,0,0,0,5.014638,83.57713,0.1528559,0,0,0,3.618881
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,52.41709,52.41709,0.06721399,0.06721399,0,0,0,0.06721399,0,0,1.387779E-17,0,0.07075157,0.06721399,0,0,1.038676,3.618881,0,0.07075157,-0.07075157,4.940059,82.33415,0.1528559,0.07393539,0,0,3.618881
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.88842,50.88842,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,1.117288,3.548129,0,0.1806682,-0.1806682,4.749618,79.16014,0.1528559,0.1887983,0,0,3.548129
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,49.72181,49.72181,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,1.318031,3.367461,0,0.1136314,-0.1136314,4.62984,77.16385,0.1528559,0.1187448,0,0,3.367461
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,48.50492,48.50492,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,1.444288,3.25383,0,0.05863627,-0.05863627,4.568032,76.13371,0.1528559,0.0612749,0,0,3.25383
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,47.43887,47.43887,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,1.509439,3.195194,0,0.1433076,-0.1433076,4.416973,73.61607,0.1528559,0.1497565,0,0,3.195194
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,46.55386,46.55386,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.66867,3.051886,0,0.1877422,-0.1877422,4.219075,70.31777,0.1528559,0.1961906,0,0,3.051886
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,45.64873,45.64873,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.877272,2.864144,0,0.1226809,-0.1226809,4.089758,68.16249,0.1528559,0.1282016,0,0,2.864144
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.7436,44.7436,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,2.013585,2.741463,0,0.1567966,-0.1567966,3.92448,65.40787,0.1528559,0.1638524,0,0,2.741463
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08197044,45.68604,44.1804,0.143328,0.143328,0,0,0,0.143328,57.1908,0,0,0.08197044,0.1508716,0.143328,0,0,2.187803,2.584666,0,0.06890117,-0.06890117,3.851851,64.1974,0.1528559,0.1576608,0.06557635,0,2.666636
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3340443,49.955,43.64738,0,0,0,0,0,0,0,0,0,0.3340443,0,0,0,0,2.26436,2.515765,0.3340443,0,0.3340443,4.168754,69.47909,0.1528142,0,0.2672355,0,2.849809
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4131313,53.70557,45.70907,0.1326485,0.1326485,0,0,0,0.1326485,311.448,0,0,0.4131313,0.13963,0.1326485,0,0,1.930316,2.816405,0.2735012,0,0.2735012,4.42822,73.80352,0.1527801,0.1459134,0.330505,0,3.229536
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4895595,60.70422,50.76774,0,0,0,0,0,0,0,0,0,0.4895595,0,0,0,0,1.656814,3.062556,0.4895595,0,0.4895595,4.892657,81.54412,0.1527191,0,0.3916476,0,3.552115
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6751634,70.33761,55.6655,0.6085704,0.6085704,0,0,0,0.6085704,110.9425,0,0,0.6751634,0.6406004,0.6085704,0,0,1.167255,3.50316,0.03456302,0,0.03456302,4.925446,82.09061,0.1527148,0.6694275,0.5401308,0,4.178323
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.467586,69.37658,59.28602,0.8155633,0.8155633,0,0,0,0.8155633,57.33289,0,0,0.467586,0.8584877,0.8155633,0,0,1.132692,3.534266,0,0.3909017,-0.3909017,4.5134,75.22318,0.1527148,0.8971197,0.3740688,0,4.001853
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4617544,72.23666,62.06175,0,0,0,0,0,0,0,0,0,0.4617544,0,0,0,0,1.567027,3.143365,0.4617544,0,0.4617544,4.951458,82.52414,0.1526573,0,0.3694035,0,3.605119
