Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4731749,75.45599,64.77714,0.3742025,0.3742025,0,0,0,0.3742025,126.4489,0,0,0.4731749,0.3938974,0.3742025,0,0,1.105273,3.558944,0.07927758,0,0.07927758,5.026668,83.77763,0.1526474,0.4116227,0.3785399,0,4.032118
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.5943665,79.9549,66.07449,0.6230152,0.6230152,0,0,0,0.6230152,95.40161,0,0,0.5943665,0.6558054,0.6230152,0,0,1.025995,3.630293,0,0.06143892,-0.06143892,4.961905,82.69826,0.1526474,0.6853167,0.4754932,0,4.22466
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5517369,79.04013,66.24546,0.2280873,0.2280873,0,0,0,0.2280873,241.8972,0,0,0.5517369,0.2400919,0.2280873,0,0,1.094261,3.568854,0.311645,0,0.311645,5.257558,87.62579,0.1526087,0.2508961,0.4413895,0,4.120591
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.229753,71.44996,66.41644,0,0,0,0,0,0,0,0,0,0.229753,0,0,0,0,0.7826156,3.849335,0.229753,0,0.229753,5.475521,91.25849,0.1525801,0,0.1838024,0,4.079088
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.06986994,66.41412,64.93806,0,0,0,0,0,0,0,0,0,0.06986994,0,0,0,0,0.5528625,4.056113,0.06986994,0,0.06986994,5.541805,92.36324,0.1525714,0,0.05589595,0,4.125983
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,62.23272,62.23272,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0.4829926,4.118996,0,0.9245849,-0.9245849,4.567207,76.11996,0.1525714,0.9661912,0,0,4.118996
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,59.67825,59.67825,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.510309,3.194411,0,0.9876524,-0.9876524,3.52613,58.76871,0.1525714,1.032097,0,0,3.194411
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.02319,57.02319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.607701,2.206758,0,0,0,3.52613,58.76871,0.1525714,0,0,0,2.206758
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,54.70003,54.70003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.607701,2.206758,0,0,0,3.52613,58.76871,0.1525714,0,0,0,2.206758
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,52.38692,52.38692,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.607701,2.206758,0,0.2182743,-0.2182743,3.296049,54.93404,0.1525714,0.2280966,0,0,2.206758
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.85825,50.85825,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.850228,1.988484,0,0.2056532,-0.2056532,3.079271,51.32108,0.1525714,0.2149076,0,0,1.988484
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,49.67153,49.67153,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,3.078731,1.782831,0,0.06216702,-0.06216702,3.013741,50.22892,0.1525714,0.06496453,0,0,1.782831
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,48.45463,48.45463,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,3.147806,1.720664,0,0.03778341,-0.03778341,2.973914,49.56514,0.1525714,0.03948367,0,0,1.720664
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,47.34836,47.34836,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,3.189787,1.682881,0,0.2489495,-0.2489495,2.711498,45.19155,0.1525714,0.2601522,0,0,1.682881
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,46.4734,46.4734,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,3.466398,1.433931,0,0.00142853,-0.00142853,2.709993,45.16645,0.1525714,0.001492814,0,0,1.433931
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,45.56827,45.56827,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,3.467985,1.432503,0,0.0296468,-0.0296468,2.678742,44.64561,0.1525714,0.0309809,0,0,1.432503
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,44.63297,44.63297,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.500926,1.402856,0,0.09536534,-0.09536534,2.578218,42.97022,0.1525714,0.09965678,0,0,1.402856
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03816022,44.73629,44.03961,0.1428221,0.1428221,0,0,0,0.1428221,26.71871,0,0,0.03816022,0.150339,0.1428221,0,0,3.606887,1.30749,0,0.1121788,-0.1121788,2.459971,40.99944,0.1525714,0.1571043,0.03052817,0,1.345651
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1930918,47.05445,43.47641,0.199762,0.199762,0,0,0,0.199762,96.66095,0,0,0.1930918,0.2102758,0.199762,0,0,3.73153,1.195312,0,0.01718394,-0.01718394,2.441858,40.69755,0.1525714,0.2197382,0.1544735,0,1.388403
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3650097,52.58075,45.56827,0.6620812,0.6620812,0,0,0,0.6620812,55.13065,0,0,0.3650097,0.6969277,0.6620812,0,0,3.750624,1.178128,0,0.3319179,-0.3319179,2.091986,34.86636,0.1525714,0.7282894,0.2920078,0,1.543137
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6105164,63.23875,50.62694,0.2018133,0.2018133,0,0,0,0.2018133,302.5155,0,0,0.6105164,0.212435,0.2018133,0,0,4.119421,0.8462097,0.3980814,0,0.3980814,2.469639,41.16057,0.1525219,0.2219946,0.4884132,0,1.456726
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.67552,70.27872,55.60516,0.7957497,0.7957497,0,0,0,0.7957497,84.89101,0,0,0.67552,0.8376313,0.7957497,0,0,3.72134,1.204483,0,0.1621113,-0.1621113,2.298759,38.31257,0.1525219,0.8753247,0.540416,0,1.880003
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8184378,78.06416,59.22568,0.7465613,0.7465613,0,0,0,0.7465613,109.6277,0,0,0.8184378,0.785854,0.7465613,0,0,3.901464,1.042372,0.03258381,0,0.03258381,2.32967,38.82776,0.1525179,0.8212174,0.6547502,0,1.860809
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6247404,76.24506,62.06175,0,0,0,0,0,0,0,0,0,0.6247404,0,0,0,0,3.86888,1.071697,0.6247404,0,0.6247404,2.922351,48.70575,0.1524403,0,0.4997923,0,1.696437
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7720365,83.20851,64.7168,0.8918169,0.8918169,0,0,0,0.8918169,86.56895,0,0,0.7720365,0.9387547,0.8918169,0,0,3.244139,1.633963,0,0.1667182,-0.1667182,2.746615,45.77682,0.1524403,0.9809986,0.6176292,0,2.406
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6700243,81.96772,66.07449,0.7339385,0.7339385,0,0,0,0.7339385,91.29162,0,0,0.6700243,0.7725668,0.7339385,0,0,3.429382,1.467245,0,0.1025425,-0.1025425,2.638525,43.97534,0.1524403,0.8073323,0.5360194,0,2.13727
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7603505,84.59768,66.18512,0.6690198,0.6690198,0,0,0,0.6690198,113.6514,0,0,0.7603505,0.7042314,0.6690198,0,0,3.543318,1.364703,0.05611907,0,0.05611907,2.691765,44.86266,0.1524334,0.7359218,0.6082804,0,2.125053
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.591104,80.18478,66.35609,0,0,0,0,0,0,0,0,0,0.591104,0,0,0,0,3.487199,1.41521,0.591104,0,0.591104,3.252535,54.20881,0.15236,0,0.4728832,0,2.006314
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1425241,67.98299,64.93806,0,0,0,0,0,0,0,0,0,0.1425241,0,0,0,0,2.896095,1.947204,0.1425241,0,0.1425241,3.387745,56.46231,0.1523424,0,0.1140193,0,2.089728
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,62.17238,62.17238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.753571,2.075475,0,0,0,3.387745,56.46231,0.1523424,0,0,0,2.075475
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,59.62796,59.62796,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,2.753571,2.075475,0,0.4744672,-0.4744672,2.887613,48.12679,0.1523424,0.4958182,0,0,2.075475
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.96285,56.96285,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,3.280756,1.601008,0,0.343008,-0.343008,2.526051,42.10077,0.1523424,0.3584433,0,0,1.601008
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,54.64974,54.64974,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,3.661876,1.258,0,0.4777577,-0.4777577,2.02245,33.70744,0.1523424,0.4992568,0,0,1.258
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,52.29641,52.29641,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,4.192719,0.7802424,0,0.15598,-0.15598,1.858033,30.96715,0.1523424,0.1629991,0,0,0.7802424
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,50.74762,50.74762,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,4.366029,0.6242625,0,0.1424016,-0.1424016,1.707928,28.46542,0.1523424,0.1488097,0,0,0.6242625
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,49.55085,49.55085,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,4.524253,0.4818608,0,0.2519999,-0.2519999,1.442297,24.03824,0.1523424,0.2633399,0,0,0.4818608
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,48.344,48.344,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,4.804254,0.2298609,0,0.01929886,-0.01929886,1.421954,23.69919,0.1523424,0.0201673,0,0,0.2298609
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,47.23773,47.23773,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,4.825696,0.2105621,0,0.1282237,-0.1282237,1.286795,21.44654,0.1523424,0.1339938,0,0,0.2105621
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,46.36277,46.36277,0.2716537,0.2716537,1.7,0,0.5202,0.2716537,0,0,0,0,0,0,1.428346,1.356929,4.968167,0.08233836,1.356929,0,1.356929,2.57409,42.90142,0.1524887,0.2988191,0,1.7,0.08233836
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,45.42747,45.42747,0.1054437,0.1054437,1.558075,0,0.4814546,0.1054437,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.611238,1.303574,1.38,0,1.38,3.883273,64.72109,0.1525969,0.1159881,0,1.7,1.303574
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,44.49217,44.49217,0.08609642,0.08609642,1.538728,0,0.4761727,0.08609642,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.231238,2.545574,1.38,0,1.38,5.192456,86.54076,0.1527001,0.09470607,0,1.7,2.545574
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.09950835,45.69653,43.86864,0.1139138,0.1139138,0,0,0,0.1139138,87.35407,0,0,0.09950835,0.1199093,0.1139138,0,0,0.8512383,3.787575,0,0.02040092,-0.02040092,5.170952,86.18236,0.1527001,0.1253052,0.07960668,0,3.887083
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4199887,51.30655,43.30545,0.4244273,0.4244273,0,0,0,0.4244273,98.95422,0,0,0.4199887,0.4467655,0.4244273,0,0,0.873906,3.767174,0,0.02677683,-0.02677683,5.142727,85.71194,0.1527001,0.46687,0.335991,0,4.187162
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7616062,60.90733,45.42747,0.6844357,0.6844357,0,0,0,0.6844357,111.2751,0,0,0.7616062,0.7204586,0.6844357,0,0,0.903658,3.740397,0.04114762,0,0.04114762,5.181763,86.36254,0.152695,0.7528793,0.609285,0,4.502003
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.03415,73.55775,50.54649,0.7402553,0.7402553,0,0,0,0.7402553,139.7018,0,0,1.03415,0.7792161,0.7402553,0,0,0.8625104,3.77743,0.2549341,0,0.2549341,5.423615,90.39339,0.1526634,0.8142809,0.8273202,0,4.81158
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.110317,81.87244,55.55487,0.7757341,0.7757341,0,0,0,0.7757341,143.1311,0,0,1.110317,0.8165622,0.7757341,0,0,0.6075764,4.00687,0.2937544,0,0.2937544,5.702294,95.03805,0.1526271,0.8533074,0.8882532,0,5.117187
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.247337,91.0503,59.22568,0.3012734,0.3012734,0,0,0,0.3012734,414.0217,0.6163856,0,1.247337,0.3171299,0.3012734,0,0,0.3138219,4.271249,0.3138219,0,0.3138219,6.000012,100,0.1525882,0.3314008,0.99787,0,5.518587
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.215145,93.69637,62.00141,0.5182968,0.5182968,0,0,0,0.5182968,234.4496,0.6695691,0,1.215145,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1525882,0.5701265,0.9721158,0,5.768834
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,0.9855306,89.55418,64.7168,0,0,0,0,0,0,0,0.9855306,0,0.9855306,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1525882,0,0.7884245,0,5.539219
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8098471,85.81641,66.01415,0.9415698,0.9415698,0,0,0,0.9415698,86.01031,0,1.110223E-16,0.8098471,0.9911261,0.9415698,0,0,0,4.553689,0,0.181279,-0.181279,5.808927,96.81526,0.1525882,1.035727,0.6478776,0,5.363536
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7830486,85.24509,66.18512,0.1517907,0.1517907,0,0,0,0.1517907,515.8738,0.4218477,0,0.7830486,0.1597797,0.1517907,0,0,0.2014212,4.37241,0.2014212,0,0.2014212,6.000012,100,0.1525633,0.1669698,0.6264389,0,5.155458
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5528628,79.12485,66.29575,0.4912795,0.4912795,0,0,0,0.4912795,112.5353,0.03572655,0,0.5528628,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1525633,0.5404074,0.4422903,0,5.106552
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2462397,70.23486,64.88777,0.9877363,0.9877363,0,0,0,0.9877363,24.9297,0,1.110223E-16,0.2462397,1.039722,0.9877363,0,0,0,4.553689,0,0.7934827,-0.7934827,5.163608,86.05996,0.1525633,1.08651,0.1969918,0,4.799929
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,62.11204,62.11204,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.8816475,3.760206,0,0.9497516,-0.9497516,4.162482,69.37456,0.1525633,0.9924904,0,0,3.760206
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,59.51733,59.51733,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.936927,2.810455,0,1.159532,-1.159532,2.940228,49.0037,0.1525633,1.211711,0,0,2.810455
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,56.8824,56.8824,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.225296,1.650923,0,0.3832345,-0.3832345,2.536263,42.27097,0.1525633,0.40048,0,0,1.650923
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.651112,1.267688,0,0,0,2.536263,42.27097,0.1525633,0,0,0,1.267688
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,52.21595,52.21595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.651112,1.267688,0,0,0,2.536263,42.27097,0.1525633,0,0,0,1.267688
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,50.65711,50.65711,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.651112,1.267688,0,0.1155304,-0.1155304,2.414484,40.24131,0.1525633,0.1207293,0,0,1.267688
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,49.47039,49.47039,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.779479,1.152158,0,0.09131531,-0.09131531,2.318229,38.63707,0.1525633,0.0954245,0,0,1.152158
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,48.22332,48.22332,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.88094,1.060843,0,0.106652,-0.106652,2.205808,36.76339,0.1525633,0.1114514,0,0,1.060843
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.12711,47.12711,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.999443,0.9541906,0,0.08179606,-0.08179606,2.119587,35.32638,0.1525633,0.08547688,0,0,0.9541906
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,46.24209,46.24209,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.090327,0.8723946,0,0.09334873,-0.09334873,2.021189,33.68641,0.1525633,0.09754942,0,0,0.8723946
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,45.28667,45.28667,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.194048,0.7790458,0,0.2277256,-0.2277256,1.781145,29.68569,0.1525633,0.2379732,0,0,0.7790458
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,44.3212,44.3212,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.447076,0.5513203,0,0.09650724,-0.09650724,1.679417,27.99023,0.1525633,0.1008501,0,0,0.5513203
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0312553,44.2464,43.67756,0.1403814,0.1403814,0,0,0,0.1403814,22.26456,0,0,0.0312553,0.1477699,0.1403814,0,0,4.554307,0.454813,0,0.1165146,-0.1165146,1.5566,25.94329,0.1525633,0.1544195,0.02500424,0,0.4860683
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1364809,45.5793,43.07413,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.1242,0,0,0.1364809,0,0,1.021807,0.9707166,4.683767,0.3382985,1.107198,0,1.107198,2.60698,43.44958,0.1527093,0.7460124,0.1091847,1.7,0.4747794
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1028628,47.13338,45.22633,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.24226,0,0,0.1028628,0,0,1.136129,1.079322,3.57657,1.334776,1.182185,0,1.182185,3.728499,62.14153,0.152866,0.6202583,0.08229028,1.7,1.437639
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4076672,58.55901,50.40569,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,46.17284,0,0,0.4076672,0,0,0.8170846,0.7762304,2.394385,2.398743,1.183897,0,1.183897,4.851643,80.86056,0.1530149,0.9712069,0.3261337,1.7,2.80641
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2821881,61.21202,55.46436,0.2532415,0.2532415,0,0,0,0.2532415,111.4304,0,0,0.2821881,0.26657,0.2532415,0,0,1.210487,3.464251,0.01561809,0,0.01561809,4.86646,81.1075,0.153013,0.2785657,0.2257505,0,3.746439
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2110615,63.54477,59.17539,0,0,0,0,0,0,0,0,0,0.2110615,0,0,0,0,1.194869,3.478307,0.2110615,0,0.2110615,5.06669,84.44467,0.1529869,0,0.1688492,0,3.689368
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7097939,78.37833,62.00141,0.9113947,0.9113947,0,0,0,0.9113947,77.87996,0,0,0.7097939,0.9593629,0.9113947,0,0,0.9838073,3.668262,0,0.249569,-0.249569,4.803622,80.0602,0.1529869,1.002534,0.5678351,0,4.378056
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9057747,87.09251,64.7168,0.1967181,0.1967181,0,0,0,0.1967181,460.4431,0,0,0.9057747,0.2070716,0.1967181,0,0,1.261106,3.418693,0.6987031,0,0.6987031,5.466469,91.10764,0.1529006,0.2163899,0.7246197,0,4.324468
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.5968058,79.95112,66.01415,0.8731421,0.8731421,0,0,0,0.8731421,68.35152,0,0,0.5968058,0.9190969,0.8731421,0,0,0.5624032,4.047526,0,0.3222911,-0.3222911,5.126745,85.44558,0.1529006,0.9604563,0.4774446,0,4.644332
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6069508,80.40916,66.18512,1.714229,1.714229,1.7,0,0.5202,1.714229,35.40664,0,0,0.6069508,0.01497733,0.01422847,0,0,0.9205045,3.725235,0.5919734,0,0.5919734,5.68834,94.80548,0.1529652,1.885651,0.4855606,1.7,4.332186
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4429626,76.36099,66.29575,0.7463521,0.7463521,0,0,0,0.7463521,59.35036,0,0,0.4429626,0.7856338,0.7463521,0,0,0.328531,4.258011,0,0.3426711,-0.3426711,5.327133,88.78537,0.1529652,0.8209873,0.3543701,0,4.700974
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2127267,69.48194,64.88777,0.9794223,0.9794223,0,0,0,0.9794223,21.7196,0,2.220446E-16,0.2127267,1.030971,0.9794223,0,0,0.7092767,3.91534,0,0.8182442,-0.8182442,4.464628,74.41032,0.1529652,1.077365,0.1701813,0,4.128067
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,62.06175,62.06175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.618437,3.097096,0,0,0,4.464628,74.41032,0.1529652,0,0,0,3.097096
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,59.45699,59.45699,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,1.618437,3.097096,0,0.4155855,-0.4155855,4.026562,67.10924,0.1529652,0.4342868,0,0,3.097096
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,56.82206,56.82206,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,2.080199,2.68151,0,0.955857,-0.955857,3.019001,50.31658,0.1529652,0.9988706,0,0,2.68151
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,54.47877,54.47877,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,3.142262,1.725653,0,0.05226128,-0.05226128,2.963912,49.39844,0.1529652,0.05461304,0,0,1.725653
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.12543,52.12543,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,3.20033,1.673392,0,0.1607472,-0.1607472,2.79447,46.57441,0.1529652,0.1679808,0,0,1.673392
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,50.57666,50.57666,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,3.378938,1.512645,0,0.04569351,-0.04569351,2.746305,45.77166,0.1529652,0.04774972,0,0,1.512645
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,49.35976,49.35976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.429708,1.466951,0,0,0,2.746305,45.77166,0.1529652,0,0,0,1.466951
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.11269,48.11269,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.429708,1.466951,0,0.1806265,-0.1806265,2.555908,42.59838,0.1529652,0.1887546,0,0,1.466951
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.98631,46.98631,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,3.630405,1.286325,0,0.05418389,-0.05418389,2.498793,41.64647,0.1529652,0.05662216,0,0,1.286325
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.05101,46.05101,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,3.690609,1.232141,0,0.02538417,-0.02538417,2.472036,41.20051,0.1529652,0.02652645,0,0,1.232141
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.08553,45.08553,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,3.718814,1.206757,0,0.2707499,-0.2707499,2.18664,36.44393,0.1529652,0.2829337,0,0,1.206757
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.09995,44.09995,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,4.019647,0.9360068,0,0.07191263,-0.07191263,2.110838,35.18056,0.1529652,0.0751487,0,0,0.9360068
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1127915,45.51574,43.44624,0.06290505,0.06290505,0,0,0,0.06290505,179.3043,0,0,0.1127915,0.06621584,0.06290505,0,0,4.09955,0.8640942,0.04657564,0,0.04657564,2.155023,35.91698,0.1529595,0.06919556,0.09023319,0,0.9768857
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2870156,48.18003,42.82271,0.5066414,0.5066414,0,0,0,0.5066414,56.65063,0,0,0.2870156,0.5333068,0.5066414,0,0,4.052974,0.9060122,0,0.2462912,-0.2462912,1.895409,31.59009,0.1529595,0.5573056,0.2296124,0,1.193028
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3041806,50.77992,45.00508,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,37.64288,0,0,0.3041806,0,0,0.8919307,0.8473341,4.326631,0.659721,1.151515,0,1.151515,2.987832,49.7971,0.1531062,0.8888763,0.2433444,1.7,0.9639016
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.5969866,62.53688,50.26489,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,83.81308,0,0,0.5969866,0,0,0.9877167,0.9383308,3.175116,1.696084,1.535317,0,1.535317,4.444362,74.07256,0.1532284,0.7835116,0.4775893,1.7,2.293071
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8472207,74.38168,55.41407,0.2629354,0.2629354,1.097228,0,0.3556433,0.2629354,322.2163,0,0,0.8472207,0,0,0.8342928,0.7925781,1.639799,3.07787,1.639799,0,1.639799,6.000012,100,0.1531903,0.289229,0.6777766,1.7,3.925091
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.068062,85.15395,59.17539,0.4709083,0.4709083,0,0,0,0.4709083,226.8089,0.5723692,0,1.068062,0.4956929,0.4709083,0,0,0,4.553689,0,0,0,6.000012,100,0.1531903,0.5179991,0.8544497,0,5.621751
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.041137,87.88641,62.00141,0.08751899,0.08751899,0,0,0,0.08751899,1189.612,0.9490113,0,1.041137,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1531903,0.09627089,0.8329093,0,5.594826
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8168252,84.47823,64.7168,0.2371726,0.2371726,0,0,0,0.2371726,344.4011,0.5671698,0,0.8168252,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1531903,0.2608899,0.6534601,0,5.370514
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.869473,87.57723,66.01415,0.1135318,0.1135318,0,0,0,0.1135318,765.8408,0.7499658,0,0.869473,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1531903,0.124885,0.6955784,0,5.423162
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5935532,80.0575,66.18512,0.2890326,0.2890326,0,0,0,0.2890326,205.3585,0.2893083,0,0.5935532,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1531903,0.3179359,0.4748425,0,5.147242
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4743896,77.1386,66.29575,0.1048633,0.1048633,0,0,0,0.1048633,452.3886,0.3640072,0,0.4743896,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1531903,0.1153496,0.3795117,0,5.028079
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1686338,68.50404,64.88777,0.3674696,0.3674696,0,0,0,0.3674696,45.89053,0,5.551115E-17,0.1686338,0.3868102,0.3674696,0,0,0,4.553689,0,0.2181764,-0.2181764,5.770034,96.16704,0.1531903,0.4042166,0.134907,0,4.722323
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,62.00141,62.00141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2424182,4.335513,0,0,0,5.770034,96.16704,0.1531903,0,0,0,4.335513
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,59.39665,59.39665,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.2424182,4.335513,0,0.6537027,-0.6537027,5.080971,84.68268,0.1531903,0.6831193,0,0,4.335513
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,56.7416,56.7416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9687545,3.68181,0,0,0,5.080971,84.68268,0.1531903,0,0,0,3.68181
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,54.38826,54.38826,1.547177,1.547177,1.7,0,0.5202,1.547177,0,0,0,0,0,0,0.152823,0.1451819,0.9687545,3.68181,0.1451819,0,0.1451819,5.218702,86.9782,0.1532097,1.701895,0,1.7,3.68181
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.04498,52.04498,0.02934486,0.02934486,0,0,0,0.02934486,0,0,3.469447E-18,0,0.03088932,0.02934486,0,0,0.8235726,3.812474,0,0.03088932,-0.03088932,5.186142,86.43553,0.1532097,0.03227934,0,0,3.812474
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,50.46603,50.46603,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.8578941,3.781584,0,0.18187,-0.18187,4.994434,83.24041,0.1532097,0.1900541,0,0,3.781584
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.21896,49.21896,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.059972,3.599714,0,0.2269429,-0.2269429,4.755216,79.25343,0.1532097,0.2371553,0,0,3.599714
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.97189,47.97189,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.312131,3.372771,0,0.1184672,-0.1184672,4.63034,77.17218,0.1532097,0.1237982,0,0,3.372771
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.81534,46.81534,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.443761,3.254304,0,0.3013768,-0.3013768,4.312661,71.87754,0.1532097,0.3149387,0,0,3.254304
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.88004,45.88004,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.778624,2.952927,0,0.1564466,-0.1564466,4.147752,69.12906,0.1532097,0.1634867,0,0,2.952927
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.91457,44.91457,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.952453,2.796481,0,0.2717498,-0.2717498,3.861303,64.35491,0.1532097,0.2839785,0,0,2.796481
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.89881,43.89881,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.254398,2.524731,0,0.00637808,-0.00637808,3.854579,64.24287,0.1532097,0.006665093,0,0,2.524731
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.0815416,44.70331,43.21494,0.1418891,0.1418891,0,0,0,0.1418891,57.46855,0,2.775558E-17,0.0815416,0.1493569,0.1418891,0,0,2.261484,2.518353,0,0.06781533,-0.06781533,3.783096,63.05147,0.1532097,0.156078,0.06523328,0,2.599895
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4654373,51.47844,42.60146,0,0,0,0,0,0,0,0,0,0.4654373,0,0,0,0,2.336835,2.450538,0.4654373,0,0.4654373,4.224648,70.41067,0.1531524,0,0.3723499,0,2.915975
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7824619,60.68307,44.80394,0.7589447,0.7589447,0,0,0,0.7589447,103.0987,0,1.110223E-16,0.7824619,0.7988892,0.7589447,0,0,1.871397,2.869431,0,0.01642723,-0.01642723,4.207333,70.12207,0.1531524,0.8348392,0.6259695,0,3.651893
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,0.9948976,72.01055,50.12409,0.743963,0.743963,0,0,0,0.743963,133.7294,0,0,0.9948976,0.7831189,0.743963,0,0,1.88965,2.853004,0.2117787,0,0.2117787,4.408244,73.47058,0.1531263,0.8183593,0.795918,0,3.847902
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.047508,79.74726,55.32356,1.226633,1.226633,0,0,0,1.226633,85.39708,0,0,1.047508,1.291192,1.226633,0,0,1.677871,3.043605,0,0.2436838,-0.2436838,4.151378,69.1895,0.1531263,1.349296,0.8380068,0,4.091113
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.15471,87.88338,59.17539,1.113381,1.113381,0,0,0,1.113381,103.712,0,0,1.15471,1.17198,1.113381,0,0,1.948631,2.799921,0,0.01726986,-0.01726986,4.133174,68.8861,0.1531263,1.224719,0.9237683,0,3.954631
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.03028,87.5461,62.00141,0,0,0,0,0,0,0,0,0,1.03028,0,0,0,0,1.96782,2.782651,1.03028,0,1.03028,5.110584,85.17623,0.1529997,0,0.8242241,0,3.812931
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9027644,87.00188,64.7168,0.2221845,0.2221845,0,0,0,0.2221845,406.3129,0,0,0.9027644,0.2338784,0.2221845,0,0,0.9375395,3.709903,0.6688859,0,0.6688859,5.745145,95.75222,0.1529175,0.244403,0.7222115,0,4.612668
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8008464,85.55561,66.01415,1.137351,1.137351,0,0,0,1.137351,70.4133,2.220446E-16,0,0.8008464,1.197212,1.137351,0,0,0.2686536,4.311901,0,0.3963652,-0.3963652,5.327339,88.78881,0.1529175,1.251086,0.6406772,0,5.112747
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.682511,82.37592,66.13483,0.01548503,0.01548503,0,0,0,0.01548503,4407.553,0,0,0.682511,0.01630004,0.01548503,0,0,0.7090594,3.915535,0.6662109,0,0.6662109,5.959363,99.32251,0.1528358,0.01703354,0.5460088,0,4.598046
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3649493,74.47173,66.29575,0,0,0,0,0,0,0,0.3221009,0,0.3649493,0,0,0,0,0.04284845,4.515125,0.04284845,0,0.04284845,6.000012,100,0.1528306,0,0.2919595,0,4.880075
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1339875,67.68385,64.82743,0.9379562,0.9379562,0,0,0,0.9379562,14.28506,0,2.220446E-16,0.1339875,0.9873223,0.9379562,0,0,0,4.553689,0,0.8533347,-0.8533347,5.100518,85.00847,0.1528306,1.031752,0.10719,0,4.687676
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,61.94107,61.94107,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9481497,3.700354,0,0.831719,-0.831719,4.223809,70.39668,0.1528306,0.8691463,0,0,3.700354
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,59.28602,59.28602,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.872282,2.868635,0,0.7980893,-0.7980893,3.38255,56.37571,0.1528306,0.8340033,0,0,2.868635
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,56.65108,56.65108,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.759048,2.070546,0,0.2919882,-0.2919882,3.074767,51.24601,0.1528306,0.3051276,0,0,2.070546
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,54.3078,54.3078,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.083479,1.778558,0,0.4461318,-0.4461318,2.604503,43.40829,0.1528306,0.4662077,0,0,1.778558
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.93435,51.93435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.579181,1.332426,0,0,0,2.604503,43.40829,0.1528306,0,0,0,1.332426
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,50.34535,50.34535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.579181,1.332426,0,0,0,2.604503,43.40829,0.1528306,0,0,0,1.332426
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.09828,49.09828,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.579181,1.332426,0,0.1385697,-0.1385697,2.458437,40.97388,0.1528306,0.1448053,0,0,1.332426
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.8311,47.8311,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.733147,1.193856,0,0.09947381,-0.09947381,2.353583,39.2263,0.1528306,0.1039501,0,0,1.193856
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,46.67454,46.67454,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.843674,1.094383,0,0.07607049,-0.07607049,2.273397,37.88988,0.1528306,0.07949366,0,0,1.094383
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,45.73924,45.73924,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.928197,1.018312,0,0.05800797,-0.05800797,2.212252,36.87079,0.1528306,0.06061833,0,0,1.018312
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.7436,44.7436,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.99265,0.960304,0,0.05552709,-0.05552709,2.153721,35.89528,0.1528306,0.05802581,0,0,0.960304
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,43.69767,43.69767,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.054347,0.9047769,0,0.02862359,-0.02862359,2.123549,35.39241,0.1528306,0.02991165,0,0,0.9047769
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07426806,44.37664,43.02385,0.04734546,0.04734546,0,0,0,0.04734546,156.8642,0,0,0.07426806,0.04983733,0.04734546,0,0,4.086151,0.8761533,0.02443073,0,0.02443073,2.146726,35.7787,0.1528276,0.05208001,0.05941445,0,0.9504214
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.3974762,49.87142,42.37014,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.48638,0,0,0.3974762,0,0,0.8065216,0.7661955,4.06172,0.898141,1.163672,0,1.163672,3.250682,54.17793,0.1529729,0.9828262,0.317981,1.7,1.295617
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7534338,59.8338,44.63297,0,0,1.452632,0,0.4526684,0,0,0,0,0.7534338,0,0,1.452632,1.38,2.898048,1.945446,2.133434,0,2.133434,5.274635,87.91041,0.1529612,0,0.602747,1.7,2.698879
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.051324,73.3023,49.95312,0.2466274,0.2466274,0,0,0,0.2466274,426.2804,0.027102,0,1.051324,0.2596078,0.2466274,0,0,0.7646145,3.865536,0.7646145,0,0.7646145,6.000012,100,0.1528677,0.2712902,0.8410594,0,4.91686
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.151471,82.67834,55.21293,0.9473004,0.9473004,0,0,0,0.9473004,121.5529,0.1543128,0,1.151471,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1528677,1.04203,0.9211769,0,5.70516
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.141837,87.31188,59.05471,0.7576774,0.7576774,0,0,0,0.7576774,150.7023,0.3442823,0,1.141837,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1528677,0.8334451,0.9134699,0,5.695526
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.129745,90.67665,61.94107,0.2124236,0.2124236,0,0,0,0.2124236,531.8357,0.9061407,0,1.129745,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1528677,0.233666,0.9037956,0,5.683434
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.041014,91.26389,64.65646,1.592114,1.592114,0.6031509,0,0.2207602,1.592114,65.38564,0,0,1.041014,1.041014,0.9889632,0,0,0,4.553689,0,0,0,6.000012,100,0.1528677,1.751325,0.8328111,1.7,5.594703
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9525583,90.07249,65.96387,0.6687267,0.6687267,0,0,0,0.6687267,142.4436,0.2486354,0,0.9525583,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1528677,0.7355995,0.7620466,0,5.506247
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8446679,86.98254,66.13483,0.5797752,0.5797752,0,0,0,0.5797752,145.6889,0.2343782,0,0.8446679,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1528677,0.6377527,0.6757343,0,5.398357
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.5991219,80.27106,66.24546,1.055886,1.055886,0,0,0,1.055886,56.74116,0,2.220446E-16,0.5991219,1.111459,1.055886,0,0,0,4.553689,0,0.5123369,-0.5123369,5.459961,90.99918,0.1528677,1.161474,0.4792975,0,5.152811
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2896003,71.10587,64.77714,0,0,0,0,0,0,0,0,0,0.2896003,0,0,0,0,0.5692632,4.041352,0.2896003,0,0.2896003,5.7347,95.57815,0.1528323,0,0.2316802,0,4.330952
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,61.83044,61.83044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.279663,4.301992,0,0,0,5.7347,95.57815,0.1528323,0,0,0,4.301992
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,59.17539,59.17539,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.279663,4.301992,0,0.2444523,-0.2444523,5.477025,91.28357,0.1528323,0.2554527,0,0,4.301992
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,56.54046,56.54046,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.5512766,4.05754,0,0.2591516,-0.2591516,5.203855,86.73075,0.1528323,0.2708135,0,0,4.05754
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,54.19718,54.19718,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.8392229,3.798388,0,0.4138732,-0.4138732,4.767595,79.45975,0.1528323,0.4324975,0,0,3.798388
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,51.81367,51.81367,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.299082,3.384515,0,0.06309278,-0.06309278,4.701089,78.35133,0.1528323,0.06593196,0,0,3.384515
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,50.23472,50.23472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369185,3.321422,0,0,0,4.701089,78.35133,0.1528323,0,0,0,3.321422
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.95748,48.95748,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.369185,3.321422,0,0.004885345,-0.004885345,4.69594,78.2655,0.1528323,0.005105186,0,0,3.321422
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,47.6903,47.6903,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.374613,3.316537,0,0.110878,-0.110878,4.579064,76.31757,0.1528323,0.1158675,0,0,3.316537
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,46.53374,46.53374,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.497811,3.205659,0,0.07922945,-0.07922945,4.495549,74.92566,0.1528323,0.08279478,0,0,3.205659
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,45.56827,45.56827,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.585844,3.12643,0,0.211506,-0.211506,4.272602,71.20988,0.1528323,0.2210238,0,0,3.12643
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,44.57263,44.57263,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.82085,2.914924,0,0.007842022,-0.007842022,4.264336,71.07211,0.1528323,0.008194913,0,0,2.914924
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,43.50658,43.50658,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.829564,2.907082,0,0.003721837,-0.003721837,4.260412,71.00673,0.1528323,0.00388932,0,0,2.907082
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08504006,44.37167,42.82271,0.16901,0.16901,0,0,0,0.16901,50.31659,0,0,0.08504006,0.1779053,0.16901,0,0,1.833699,2.90336,0,0.09286519,-0.09286519,4.162524,69.37526,0.1528323,0.185911,0.06803206,0,2.9884
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4032601,49.77462,42.16901,0.6285862,0.6285862,0,0,0,0.6285862,64.1535,0,0,0.4032601,0.6616697,0.6285862,0,0,1.936883,2.810495,0,0.2584096,-0.2584096,3.890136,64.83547,0.1528323,0.6914449,0.3226081,0,3.213755
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6316153,56.95743,44.462,0,0,0,0,0,0,0,0,0,0.6316153,0,0,0,0,2.224005,2.552085,0.6316153,0,0.6316153,4.489339,74.82217,0.1527552,0,0.5052923,0,3.1837
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8332874,67.56116,49.81232,0.5285142,0.5285142,0,0,0,0.5285142,157.666,0,0,0.8332874,0.5563307,0.5285142,0,0,1.592389,3.120539,0.2769567,0,0.2769567,4.752083,79.20123,0.1527214,0.5813656,0.66663,0,3.953826
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.9836299,77.67646,55.10231,0.6383246,0.6383246,0,0,0,0.6383246,154.0956,0,0,0.9836299,0.6719206,0.6383246,0,0,1.315432,3.3698,0.3117093,0,0.3117093,5.047797,84.12978,0.1526834,0.702157,0.7869039,0,4.35343
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.086196,85.49614,59.00443,0.2900019,0.2900019,0,0,0,0.2900019,374.548,0,0,1.086196,0.3052652,0.2900019,0,0,1.003723,3.650338,0.7809312,0,0.7809312,5.788653,96.47736,0.1525883,0.3190021,0.868957,0,4.736535
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8403714,81.79842,61.89078,0.4665435,0.4665435,0,0,0,0.4665435,180.1272,0.1264811,0,0.8403714,0.4910984,0.4665435,0,0,0.2227919,4.353176,0.2227919,0,0.2227919,6.000012,100,0.1525611,0.5131978,0.6722971,0,5.193548
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7433583,82.28224,64.60617,0.001508081,0.001508081,0,0,0,0.001508081,49291.66,0.7417708,0,0.7433583,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1525611,0.001658889,0.5946866,0,5.297047
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.7954577,85.26926,65.90353,1.00914,1.00914,0,0,0,1.00914,78.82526,0,0,0.7954577,1.062253,1.00914,0,0,0,4.553689,0,0.2667956,-0.2667956,5.718785,95.31289,0.1525611,1.110055,0.6363661,0,5.349146
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6678966,81.91014,66.07449,0.2421165,0.2421165,0,0,0,0.2421165,275.8575,0.1165976,0,0.6678966,0.2548595,0.2421165,0,0,0.2964395,4.286893,0.2964395,0,0.2964395,6.000012,100,0.1525251,0.2663282,0.5343173,0,4.95479
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.389342,74.93799,66.18512,0.6568324,0.6568324,0,0,0,0.6568324,59.2757,0,0,0.389342,0.6914026,0.6568324,0,0,0,4.553689,0,0.3020605,-0.3020605,5.681612,94.69335,0.1525251,0.7225156,0.3114736,0,4.943031
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.152065,67.96515,64.7168,0.4932317,0.4932317,0,0,0,0.4932317,30.83033,0,5.551115E-17,0.152065,0.5191913,0.4932317,0,0,0.3356228,4.251628,0,0.3671263,-0.3671263,5.294627,88.24361,0.1525251,0.5425549,0.121652,0,4.403693
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,61.78016,61.78016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7435409,3.884502,0,0,0,5.294627,88.24361,0.1525251,0,0,0,3.884502
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,59.11505,59.11505,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.7435409,3.884502,0,0.3093736,-0.3093736,4.968519,82.80848,0.1525251,0.3232954,0,0,3.884502
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,56.46,56.46,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,1.087289,3.575129,0,0.8315284,-0.8315284,4.092011,68.20004,0.1525251,0.8689471,0,0,3.575129
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.0765,54.0765,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,2.01121,2.7436,0,0.3917301,-0.3917301,3.679091,61.31807,0.1525251,0.4093579,0,0,2.7436
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,51.73321,51.73321,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.446465,2.35187,0,0.1909417,-0.1909417,3.477821,57.96357,0.1525251,0.199534,0,0,2.35187
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.09392,50.09392,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.658623,2.160928,0,0.2181634,-0.2181634,3.247857,54.13083,0.1525251,0.2279808,0,0,2.160928
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.84686,48.84686,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.901026,1.942765,0,0.0454456,-0.0454456,3.199953,53.33244,0.1525251,0.04749065,0,0,1.942765
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,47.5495,47.5495,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.951522,1.897319,0,0.1573701,-0.1573701,3.03407,50.56773,0.1525251,0.1644517,0,0,1.897319
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,46.36277,46.36277,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.126377,1.739949,0,0.2952342,-0.2952342,2.722866,45.38101,0.1525251,0.3085198,0,0,1.739949
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,45.3973,45.3973,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.454415,1.444715,0,0.1613211,-0.1613211,2.552819,42.54689,0.1525251,0.1685806,0,0,1.444715
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,44.41172,44.41172,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.633661,1.283394,0,0.2404648,-0.2404648,2.299346,38.32236,0.1525251,0.2512857,0,0,1.283394
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,43.33562,43.33562,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.900844,1.042929,0,0.1349292,-0.1349292,2.157119,35.9519,0.1525251,0.141001,0,0,1.042929
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1047171,44.53087,42.62157,0.04052624,0.04052624,0,0,0,0.04052624,258.3932,0,0,0.1047171,0.0426592,0.04052624,0,0,4.050766,0.9080001,0.06205786,0,0.06205786,2.215992,36.93312,0.1525175,0.04457887,0.08377365,0,1.012717
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3018276,47.59024,41.97792,0,0,0,0,0,0,0,0,0,0.3018276,0,0,0,0,3.988708,0.9638521,0.3018276,0,0.3018276,2.502331,41.70543,0.1524808,0,0.2414621,0,1.26568
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5244888,54.47512,44.27092,1.213517,1.213517,1.7,0,0.5202,1.213517,43.22055,0,0,0.5244888,0,0,0.4864827,0.4621585,3.68688,1.235497,0.9866474,0,0.9866474,3.438346,57.30566,0.1525989,1.334869,0.4195911,1.7,1.759986
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8651569,68.14661,49.64136,1.087159,1.087159,1.7,0,0.5202,1.087159,79.57961,0,0,0.8651569,0,0,0.612841,0.582199,2.700233,2.12348,1.447356,0,1.447356,4.811429,80.19032,0.1527309,1.195875,0.6921256,1.7,2.988636
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.105096,80.97286,54.96151,0.9311416,0.9311416,0,0,0,0.9311416,118.6818,0,0,1.105096,0.980149,0.9311416,0,0,1.252877,3.4261,0.1249465,0,0.1249465,4.929964,82.16589,0.1527158,1.024256,0.8840764,0,4.531195
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.119059,86.3807,58.8938,0.6319991,0.6319991,0,0,0,0.6319991,177.0666,0,0,1.119059,0.6652622,0.6319991,0,0,1.12793,3.538552,0.453797,0,0.453797,5.360473,89.34104,0.1526606,0.695199,0.8952473,0,4.657611
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8172356,81.08262,61.83044,0.09184735,0.09184735,0,0,0,0.09184735,889.7761,0.046421,0,0.8172356,0.09668142,0.09184735,0,0,0.6741332,3.946969,0.6741332,0,0.6741332,6.000012,100,0.1525788,0.1010321,0.6537885,0,4.764205
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.087402,92.66451,64.54583,0.1071092,0.1071092,0,0,0,0.1071092,1015.228,0.9746555,0,1.087402,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1525788,0.1178201,0.8699216,0,5.641091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9618545,90.21576,65.84319,0,0,0,0,0,0,0,0.9618545,0,0.9618545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1525788,0,0.7694836,0,5.515543
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8603373,87.30359,66.01415,0.9683219,0.9683219,0,0,0,0.9683219,88.84827,0,0,0.8603373,1.019286,0.9683219,0,0,0,4.553689,0,0.1589489,-0.1589489,5.832465,97.20756,0.1525788,1.065154,0.6882698,0,5.414026
