Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5635487,79.2216,66.13483,1.340241,1.340241,0.9726487,0,0.3216331,1.340241,42.04832,8.326673E-17,0,0.5635487,0.3869388,0.3675919,0,0,0.1766099,4.39474,0.1766099,0,0.1766099,6.000012,100,0.1525979,1.474265,0.450839,1.7,4.958289
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2184453,69.37032,64.65646,0,0,0,0,0,0,0,0.2184453,0,0.2184453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1525979,0,0.1747562,0,4.772134
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,61.65947,61.65947,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1525979,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,58.94408,58.94408,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1525979,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,56.3192,56.3192,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1525979,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.96587,53.96587,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1525979,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,51.59241,51.59241,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1525979,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.95312,49.95312,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1525979,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,48.67588,48.67588,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1525979,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,47.37853,47.37853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1525979,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.1918,46.1918,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1525979,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.22633,45.22633,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1525979,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.21058,44.21058,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1525979,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.13448,43.13448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1525979,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07599325,43.80972,42.43048,0.1391842,0.1391842,0,0,0,0.1391842,54.59906,0,2.775558E-17,0.07599325,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.0705164,-0.0705164,3.292418,54.87352,0.1525979,0.1531026,0.0607946,0,2.13155
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3434486,48.1563,41.74661,0.4728982,0.4728982,0,0,0,0.4728982,72.62631,0,5.551115E-17,0.3434486,0.4977876,0.4728982,0,0,2.854054,1.98504,0,0.1543391,-0.1543391,3.12973,52.16207,0.1525979,0.5201881,0.2747588,0,2.328488
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7077721,58.18955,44.06978,0.722057,0.722057,0,0,0,0.722057,98.02163,0,1.110223E-16,0.7077721,0.7600601,0.722057,0,0,3.025542,1.830701,0,0.05228795,-0.05228795,3.074614,51.24347,0.1525979,0.7942628,0.5662177,0,2.538473
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.06323,73.03782,49.47039,0,0,0,0,0,0,0,0,0,1.06323,0,0,0,0,3.08364,1.778413,1.06323,0,1.06323,4.083282,68.05457,0.152469,0,0.8505837,0,2.841642
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.105124,80.82259,54.84083,0,0,0,0,0,0,0,0,0,1.105124,0,0,0,0,2.020411,2.73532,1.105124,0,1.105124,5.131695,85.52808,0.1523353,0,0.8840992,0,3.840444
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.249736,90.51962,58.77311,0,0,0,0,0,0,0,0.3344493,0,1.249736,0,0,0,0,0.9152864,3.729931,0.9152864,0,0.9152864,6.000012,100,0.1522247,0,0.9997886,0,4.979667
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.139201,90.70199,61.71981,0.8756453,0.8756453,0,0,0,0.8756453,130.0985,0.2174694,0,1.139201,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1522247,0.9632099,0.9113611,0,5.69289
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.109814,93.28224,64.4352,0.9415647,0.9415647,0,0,0,0.9415647,117.8691,0.1186932,0,1.109814,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1522247,1.035721,0.8878511,0,5.663503
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8160589,85.7339,65.7929,0.6335895,0.6335895,0,0,0,0.6335895,128.7993,0.1491226,0,0.8160589,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1522247,0.6969485,0.6528471,0,5.369748
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6388521,81.00465,65.96387,0.6179001,0.6179001,0,0,0,0.6179001,103.3908,0,0,0.6388521,0.6504211,0.6179001,0,0,0,4.553689,0,0.01156905,-0.01156905,5.987817,99.79675,0.1522247,0.6796901,0.5110817,0,5.192541
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3606175,74.13309,66.07449,0,0,0,0,0,0,0,0.3477631,0,0.3606175,0,0,0,0,0.0128545,4.54212,0.0128545,0,0.0128545,6.000012,100,0.1522232,0,0.2884941,0,4.902738
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.1976869,68.85626,64.60617,0.3381032,0.3381032,0,0,0,0.3381032,58.46938,0,5.551115E-17,0.1976869,0.3558981,0.3381032,0,0,0,4.553689,0,0.1582112,-0.1582112,5.833243,97.22052,0.1522232,0.3719135,0.1581495,0,4.751376
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,61.54884,61.54884,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0.7156267,0.6798453,0,0,0.1757903,4.395478,0,0.7156267,-0.7156267,5.078906,84.64826,0.1522232,0.7478299,0,0,4.395478
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,58.83345,58.83345,0.07763354,0.07763354,0,0,0,0.07763354,0,0,1.387779E-17,0,0.08171953,0.07763354,0,0,0.9709311,3.679851,0,0.08171953,-0.08171953,4.992766,83.2126,0.1522232,0.0853969,0,0,3.679851
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,56.17841,56.17841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.061731,3.598131,0,0,0,4.992766,83.2126,0.1522232,0,0,0,3.598131
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,53.82507,53.82507,0.3665393,0.3665393,0,0,0,0.3665393,0,0,0,0,0.3858309,0.3665393,0,0,1.061731,3.598131,0,0.3858309,-0.3858309,4.586064,76.43426,0.1522232,0.4031933,0,0,3.598131
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,51.45161,51.45161,0.1898053,0.1898053,0,0,0,0.1898053,0,0,2.775558E-17,0,0.1997951,0.1898053,0,0,1.490431,3.212301,0,0.1997951,-0.1997951,4.375462,72.92422,0.1522232,0.2087859,0,0,3.212301
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.712426,3.012506,0,0,0,4.375462,72.92422,0.1522232,0,0,0,3.012506
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,48.50492,48.50492,0.2595062,0.2595062,0,0,0,0.2595062,0,0,0,0,0.2731644,0.2595062,0,0,1.712426,3.012506,0,0.2731644,-0.2731644,4.087522,68.12522,0.1522232,0.2854568,0,0,3.012506
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.20756,47.20756,0.08936399,0.08936399,0,0,0,0.08936399,0,0,1.387779E-17,0,0.09406736,0.08936399,0,0,2.015942,2.739341,0,0.09406736,-0.09406736,3.988366,66.47263,0.1522232,0.09830039,0,0,2.739341
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.02084,46.02084,0.139509,0.139509,0,0,0,0.139509,0,0,2.775558E-17,0,0.1468516,0.139509,0,0,2.120461,2.645274,0,0.1468516,-0.1468516,3.833571,63.89272,0.1522232,0.1534599,0,0,2.645274
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.02519,45.02519,0.1036359,0.1036359,0,0,0,0.1036359,0,0,1.387779E-17,0,0.1090904,0.1036359,0,0,2.28363,2.498422,0,0.1090904,-0.1090904,3.718579,61.9762,0.1522232,0.1139995,0,0,2.498422
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.00944,44.00944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404841,2.389332,0,0,0,3.718579,61.9762,0.1522232,0,0,0,2.389332
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.88305,42.88305,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0.1885139,0.1790882,0,0,2.404841,2.389332,0,0.1885139,-0.1885139,3.519868,58.66435,0.1522232,0.196997,0,0,2.389332
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1121045,44.20881,42.16901,0.1614519,0.1614519,0,0,0,0.1614519,69.43525,0,0,0.1121045,0.1699494,0.1614519,0,0,2.614301,2.200818,0,0.05784484,-0.05784484,3.458894,57.64812,0.1522232,0.1775971,0.08968363,0,2.312922
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3867866,48.74113,41.49519,0.3016053,0.3016053,0,0,0,0.3016053,128.2426,0,0,0.3867866,0.3174792,0.3016053,0,0,2.678573,2.142973,0.06930734,0,0.06930734,3.524645,58.74397,0.1522148,0.3317658,0.3094293,0,2.52976
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.82993,60.68062,43.83847,0.4827957,0.4827957,0,0,0,0.4827957,171.9009,0,0,0.82993,0.508206,0.4827957,0,0,2.609266,2.20535,0.321724,0,0.321724,3.829859,63.83086,0.152176,0.5310752,0.663944,0,3.03528
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.081065,73.31058,49.29942,0.5757295,0.5757295,0,0,0,0.5757295,187.773,0,0,1.081065,0.6060311,0.5757295,0,0,2.287542,2.494901,0.4750336,0,0.4750336,4.280516,71.34178,0.1521187,0.6333025,0.8648517,0,3.575966
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.015963,78.06514,54.67991,0.2410668,0.2410668,0,0,0,0.2410668,421.4447,0,0,1.015963,0.2537546,0.2410668,0,0,1.812508,2.922431,0.7622089,0,0.7622089,5.003611,83.39334,0.1520269,0.2651735,0.8127707,0,3.938395
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8841011,79.18782,58.66249,0.2862688,0.2862688,0,0,0,0.2862688,308.836,0,0,0.8841011,0.3013356,0.2862688,0,0,1.0503,3.608419,0.5827656,0,0.5827656,5.55647,92.60765,0.1519568,0.3148957,0.7072809,0,4.49252
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8486872,81.69813,61.60918,0.9882362,0.9882362,0,0,0,0.9882362,85.87899,0,0,0.8486872,1.040249,0.9882362,0,0,0.4675339,4.132908,0,0.1915614,-0.1915614,5.354547,89.24227,0.1519568,1.08706,0.6789498,0,4.981596
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9384837,87.66615,64.37486,0.4398274,0.4398274,0,0,0,0.4398274,213.3755,0,0,0.9384837,0.4629762,0.4398274,0,0,0.6803799,3.941347,0.4755075,0,0.4755075,5.805653,96.76069,0.1518996,0.4838101,0.750787,0,4.879831
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9237077,88.82304,65.68227,0.9077765,0.9077765,0,0,0,0.9077765,101.755,0,0,0.9237077,0.9555542,0.9077765,0,0,0.2048724,4.369304,0,0.03184652,-0.03184652,5.772084,96.2012,0.1518996,0.9985541,0.7389661,0,5.293012
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7725345,84.54263,65.84319,0.9110507,0.9110507,0,0,0,0.9110507,84.79599,0,0,0.7725345,0.9590007,0.9110507,0,0,0.2402574,4.337457,0,0.1864663,-0.1864663,5.575531,92.92533,0.1518996,1.002156,0.6180276,0,5.109992
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4565512,76.33591,65.96387,0.4160213,0.4160213,0,0,0,0.4160213,109.7423,0,0,0.4565512,0.4379172,0.4160213,0,0,0.4474421,4.150991,0.01863404,0,0.01863404,5.593209,93.21996,0.1518974,0.4576235,0.365241,0,4.607542
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1687209,68.10327,64.49554,0,0,0,0,0,0,0,0,0,0.1687209,0,0,0,0,0.4288081,4.167762,0.1687209,0,0.1687209,5.753272,95.88766,0.1518771,0,0.1349767,0,4.336483
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,61.43822,61.43822,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0.4044725,0.3842489,0,0,0.2600872,4.319611,0,0.4044725,-0.4044725,5.32692,88.78182,0.1518771,0.4226738,0,0,4.319611
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,58.72283,58.72283,0.8555934,0.8555934,0,0,0,0.8555934,0,0,0,0,0.9006247,0.8555934,0,0,0.7095011,3.915138,0,0.9006247,-0.9006247,4.377578,72.9595,0.1518771,0.9411528,0,0,3.915138
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.03761,56.03761,0.2555243,0.2555243,0,0,0,0.2555243,0,0,0,0,0.2689729,0.2555243,0,0,1.710195,3.014513,0,0.2689729,-0.2689729,4.094056,68.23413,0.1518771,0.2810767,0,0,3.014513
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,53.6541,53.6541,0.2087098,0.2087098,0,0,0,0.2087098,0,0,2.775558E-17,0,0.2196946,0.2087098,0,0,2.009054,2.74554,0,0.2196946,-0.2196946,3.862478,64.3745,0.1518771,0.2295808,0,0,2.74554
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,51.28065,51.28065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253159,2.525846,0,0,0,3.862478,64.3745,0.1518771,0,0,0,2.525846
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,49.64136,49.64136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253159,2.525846,0,0,0,3.862478,64.3745,0.1518771,0,0,0,2.525846
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,48.344,48.344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253159,2.525846,0,0,0,3.862478,64.3745,0.1518771,0,0,0,2.525846
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.03659,47.03659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253159,2.525846,0,0,0,3.862478,64.3745,0.1518771,0,0,0,2.525846
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.81969,45.81969,0.02523884,0.02523884,0,0,0,0.02523884,0,0,3.469447E-18,0,0.0265672,0.02523884,0,0,2.253159,2.525846,0,0.0265672,-0.0265672,3.834473,63.90776,0.1518771,0.02776272,0,0,2.525846
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.86428,44.86428,0.01985986,0.01985986,0,0,0,0.01985986,0,0,0,0,0.02090511,0.01985986,0,0,2.282678,2.499279,0,0.02090511,-0.02090511,3.812438,63.5405,0.1518771,0.02184584,0,0,2.499279
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.81835,43.81835,0.136403,0.136403,0,0,0,0.136403,0,0,2.775558E-17,0,0.1435821,0.136403,0,0,2.305906,2.478374,0,0.1435821,-0.1435821,3.661089,61.01802,0.1518771,0.1500433,0,0,2.478374
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,42.68191,42.68191,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0.04349736,0.0413225,0,0,2.465442,2.334791,0,0.04349736,-0.04349736,3.615238,60.25385,0.1518771,0.04545474,0,0,2.334791
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05734557,42.9831,41.94775,0,0,0,0,0,0,0,0,0,0.05734557,0,0,0,0,2.513772,2.291294,0.05734557,0,0.05734557,3.669641,61.16056,0.1518702,0,0.04587645,0,2.348639
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3121391,47.04763,41.26387,0,0,0,0,0,0,0,0,0,0.3121391,0,0,0,0,2.456427,2.342905,0.3121391,0,0.3121391,3.965762,66.09591,0.1518327,0,0.2497113,0,2.655044
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5868007,55.08009,43.61721,0.452731,0.452731,0,0,0,0.452731,129.6136,0,0,0.5868007,0.4765589,0.452731,0,0,2.144287,2.62383,0.1102418,0,0.1102418,4.070347,67.83898,0.1518195,0.498004,0.4694405,0,3.210631
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.041505,71.98575,49.07816,0.479654,0.479654,0,0,0,0.479654,217.1367,0,0,1.041505,0.5048989,0.479654,0,0,2.034046,2.723048,0.536606,0,0.536606,4.579416,76.32345,0.1517551,0.5276194,0.8332039,0,3.764553
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.192699,83.03809,54.50895,0,0,0,0,0,0,0,0,0,1.192699,0,0,0,0,1.49744,3.205993,1.192699,0,1.192699,5.710909,95.18163,0.1516121,0,0.954159,0,4.398692
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9020669,79.55307,58.55186,0.7286042,0.7286042,0,0,0,0.7286042,123.8075,0,0,0.9020669,0.7669518,0.7286042,0,0,0.304741,4.279422,0.1351151,0,0.1351151,5.839091,97.31799,0.1515959,0.8014646,0.7216535,0,5.181489
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.8879145,82.66528,61.4885,0.6606457,0.6606457,0,0,0,0.6606457,134.401,0.02287204,0,0.8879145,0.6954166,0.6606457,0,0,0.1696259,4.401026,0.1696259,0,0.1696259,6.000012,100,0.1515756,0.7267103,0.7103316,0,5.28894
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9660389,88.30305,64.2039,0.26857,0.26857,0,0,0,0.26857,359.6972,0.6833336,0,0.9660389,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1515756,0.295427,0.7728311,0,5.519728
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7578231,83.79716,65.56159,0.2944621,0.2944621,0,0,0,0.2944621,257.3585,0.447863,0,0.7578231,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1515756,0.3239083,0.6062585,0,5.311512
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7514617,83.81803,65.73256,0.1318816,0.1318816,0,0,0,0.1318816,569.8002,0.612639,0,0.7514617,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1515756,0.1450698,0.6011693,0,5.305151
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5184532,77.74809,65.84319,0,0,0,0,0,0,0,0.5184532,0,0.5184532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515756,0,0.4147626,0,5.072142
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2034499,68.74535,64.37486,0.6982806,0.6982806,0,0,0,0.6982806,29.13584,0,0,0.2034499,0.7350322,0.6982806,0,0,0,4.553689,0,0.5315823,-0.5315823,5.439675,90.66107,0.1515756,0.7681087,0.1627599,0,4.757139
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,61.26725,61.26725,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0.3224405,0.3063185,0,0,0.590647,4.022107,0,0.3224405,-0.3224405,5.099793,84.99638,0.1515756,0.3369504,0,0,4.022107
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,58.55186,58.55186,0.7305109,0.7305109,0,0,0,0.7305109,0,0,0,0,0.7689588,0.7305109,0,0,0.9489142,3.699666,0,0.7689588,-0.7689588,4.289239,71.48717,0.1515756,0.803562,0,0,3.699666
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,55.86664,55.86664,0.5303587,0.5303587,0,0,0,0.5303587,0,0,1.110223E-16,0,0.5582723,0.5303587,0,0,1.803313,2.930707,0,0.5582723,-0.5582723,3.700768,61.67935,0.1515756,0.5833946,0,0,2.930707
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,53.48313,53.48313,0.1555042,0.1555042,0,0,0,0.1555042,0,0,0,0,0.1636886,0.1555042,0,0,2.423615,2.372435,0,0.1636886,-0.1636886,3.528225,58.80364,0.1515756,0.1710546,0,0,2.372435
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.10968,51.10968,0.01608599,0.01608599,0,0,0,0.01608599,0,0,0,0,0.01693263,0.01608599,0,0,2.605492,2.208746,0,0.01693263,-0.01693263,3.510377,58.50616,0.1515756,0.01769459,0,0,2.208746
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,49.44022,49.44022,0.05373008,0.05373008,0,0,0,0.05373008,0,0,6.938894E-18,0,0.05655798,0.05373008,0,0,2.624306,2.191814,0,0.05655798,-0.05655798,3.450759,57.51254,0.1515756,0.05910309,0,0,2.191814
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.14286,48.14286,0.1259707,0.1259707,0,0,0,0.1259707,0,0,2.775558E-17,0,0.1326007,0.1259707,0,0,2.687148,2.135256,0,0.1326007,-0.1326007,3.310986,55.18299,0.1515756,0.1385677,0,0,2.135256
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.81534,46.81534,0.07531543,0.07531543,0,0,0,0.07531543,0,0,1.387779E-17,0,0.0792794,0.07531543,0,0,2.834482,2.002655,0,0.0792794,-0.0792794,3.227418,53.7902,0.1515756,0.08284698,0,0,2.002655
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,45.62861,45.62861,0.01792657,0.01792657,0,0,0,0.01792657,0,0,0,0,0.01887008,0.01792657,0,0,2.92257,1.923376,0,0.01887008,-0.01887008,3.207527,53.45868,0.1515756,0.01971923,0,0,1.923376
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,44.63297,44.63297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.943537,1.904505,0,0,0,3.207527,53.45868,0.1515756,0,0,0,1.904505
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,43.61721,43.61721,0.166899,0.166899,0,0,0,0.166899,0,0,2.775558E-17,0,0.1756832,0.166899,0,0,2.943537,1.904505,0,0.1756832,-0.1756832,3.022341,50.37225,0.1515756,0.1835889,0,0,1.904505
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,42.46066,42.46066,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0.1460402,0.1387382,0,0,3.138741,1.728822,0,0.1460402,-0.1460402,2.868401,47.80659,0.1515756,0.152612,0,0,1.728822
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1326635,44.1291,41.71644,0,0,0,0,0,0,0,0,0,0.1326635,0,0,0,0,3.301008,1.582782,0.1326635,0,0.1326635,2.994257,49.90418,0.1515598,0,0.1061308,0,1.715446
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.488709,50.25891,41.01245,0.5920835,0.5920835,0,0,0,0.5920835,82.54057,0,0,0.488709,0.6232457,0.5920835,0,0,3.168344,1.702179,0,0.1345367,-0.1345367,2.852443,47.54062,0.1515598,0.6512918,0.3909672,0,2.190888
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8286583,60.13964,43.3859,0.7397327,0.7397327,0,0,0,0.7397327,112.0213,0,0,0.8286583,0.778666,0.7397327,0,0,3.317829,1.567643,0.0499923,0,0.0499923,2.89987,48.33106,0.1515538,0.813706,0.6629266,0,2.396301
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9829059,70.21819,48.87703,0.5492185,0.5492185,0,0,0,0.5492185,178.9645,0,0,0.9829059,0.5781248,0.5492185,0,0,3.267837,1.612636,0.4047812,0,0.4047812,3.283879,54.7312,0.1515054,0.6041403,0.7863247,0,2.595542
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.160322,81.7938,54.3078,0.107894,0.107894,0,0,0,0.107894,1075.428,0,0,1.160322,0.1135727,0.107894,0,0,2.863056,1.976939,1.046749,0,1.046749,4.276913,71.28173,0.1513803,0.1186834,0.9282578,0,3.137261
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.260179,90.26544,58.32055,1.182361,1.182361,0,0,0,1.182361,106.5816,0,0,1.260179,1.24459,1.182361,0,0,1.816306,2.919013,0.01558822,0,0.01558822,4.291701,71.52821,0.1513785,1.300597,1.008143,0,4.179192
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.220248,92.94573,61.31754,0.3881058,0.3881058,0,0,0,0.3881058,314.4112,0,0,1.220248,0.4085325,0.3881058,0,0,1.800718,2.933043,0.8117158,0,0.8117158,5.061762,84.36253,0.1512816,0.4269164,0.9761987,0,4.153291
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.122467,93.26497,64.09327,0.3775638,0.3775638,0,0,0,0.3775638,297.2921,0,0,1.122467,0.3974356,0.3775638,0,0,0.9890022,3.663587,0.7250317,0,0.7250317,5.749588,95.82627,0.1511952,0.4153202,0.8979738,0,4.786054
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9145812,88.25811,65.45096,0.6233032,0.6233032,0,0,0,0.6233032,146.7314,0,0,0.9145812,0.6561086,0.6233032,0,0,0.2639705,4.316115,0.2584726,0,0.2584726,5.994796,99.91307,0.1511645,0.6856335,0.731665,0,5.230697
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8031883,85.15867,65.62193,0.4797816,0.4797816,0,0,0,0.4797816,167.4071,0.2926572,0,0.8031883,0.5050333,0.4797816,0,0,0.00549789,4.548741,0.00549789,0,0.00549789,6.000012,100,0.1511638,0.5277597,0.6425506,0,5.351929
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.550207,78.43262,65.73256,0.8004059,0.8004059,0,0,0,0.8004059,68.741,0,0,0.550207,0.8425325,0.8004059,0,0,0,4.553689,0,0.2923255,-0.2923255,5.691874,94.86437,0.1511638,0.8804465,0.4401656,0,5.103896
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2529355,69.67405,64.2039,0.075897,0.075897,0,0,0,0.075897,333.2615,0,0,0.2529355,0.07989158,0.075897,0,0,0.3248061,4.261364,0.1730439,0,0.1730439,5.856038,97.60043,0.1511432,0.0834867,0.2023484,0,4.514299
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,61.09628,61.09628,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,1.171092,1.112538,0,0,0.1517622,4.417103,0,1.171092,-1.171092,4.621598,77.02648,0.1511432,1.223791,0,0,4.417103
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,58.32055,58.32055,0.5739585,0.5739585,0,0,0,0.5739585,0,0,1.110223E-16,0,0.6041667,0.5739585,0,0,1.452976,3.246011,0,0.6041667,-0.6041667,3.98475,66.41237,0.1511432,0.6313543,0,0,3.246011
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,55.6655,55.6655,0.4998481,0.4998481,0,0,0,0.4998481,0,0,0,0,0.5261559,0.4998481,0,0,2.124272,2.641844,0,0.5261559,-0.5261559,3.430133,57.16877,0.1511432,0.5498329,0,0,2.641844
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,53.29205,53.29205,0.5262146,0.5262146,0,0,0,0.5262146,0,0,1.110223E-16,0,0.5539101,0.5262146,0,0,2.70889,2.115688,0,0.5539101,-0.5539101,2.846261,47.43758,0.1511432,0.5788361,0,0,2.115688
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.91859,50.91859,0.116244,0.116244,0,0,0,0.116244,0,0,1.387779E-17,0,0.1223621,0.116244,0,0,3.324346,1.561778,0,0.1223621,-0.1223621,2.71728,45.28791,0.1511432,0.1278684,0,0,1.561778
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,49.21896,49.21896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.460304,1.439416,0,0,0,2.71728,45.28791,0.1511432,0,0,0,1.439416
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.91155,47.91155,0.1388061,0.1388061,0,0,0,0.1388061,0,0,2.775558E-17,0,0.1461117,0.1388061,0,0,3.460304,1.439416,0,0.1461117,-0.1461117,2.563265,42.72099,0.1511432,0.1526867,0,0,1.439416
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,46.58403,46.58403,0.0440194,0.0440194,0,0,0,0.0440194,0,0,6.938894E-18,0,0.04633622,0.0440194,0,0,3.62265,1.293304,0,0.04633622,-0.04633622,2.514422,41.90695,0.1511432,0.04842135,0,0,1.293304
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,45.3973,45.3973,0.2075915,0.2075915,0,0,0,0.2075915,0,0,2.775558E-17,0,0.2185174,0.2075915,0,0,3.674134,1.246968,0,0.2185174,-0.2185174,2.284084,38.068,0.1511432,0.2283507,0,0,1.246968
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,44.41172,44.41172,0.1079847,0.1079847,0,0,0,0.1079847,0,0,1.387779E-17,0,0.1136681,0.1079847,0,0,3.916932,1.02845,0,0.1136681,-0.1136681,2.164268,36.07106,0.1511432,0.1187832,0,0,1.02845
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,43.36579,43.36579,0.1332254,0.1332254,0,0,0,0.1332254,0,0,0,0,0.1402372,0.1332254,0,0,4.04323,0.9147823,0,0.1402372,-0.1402372,2.016445,33.60734,0.1511432,0.1465479,0,0,0.9147823
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,42.22935,42.22935,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0.1648513,0.1566087,0,0,4.199049,0.7745451,0,0.1648513,-0.1648513,1.842676,30.71121,0.1511432,0.1722696,0,0,0.7745451
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.0173979,41.77674,41.46502,0.183504,0.183504,0,0,0,0.183504,9.480939,0,2.775558E-17,0.0173979,0.1931621,0.183504,0,0,4.382217,0.6096938,0,0.1757642,-0.1757642,1.657404,27.62335,0.1511432,0.2018544,0.01391832,0,0.6270918
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2041094,44.48136,40.76102,0,0,0,0,0,0,0,0,0,0.2041094,0,0,0,0,4.57751,0.4339297,0.2041094,0,0.2041094,1.85104,30.8506,0.1511189,0,0.1632875,0,0.638039
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4847088,52.43777,43.13448,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,48.88424,0,0,0.4847088,0,0,0.7084559,0.6730331,4.373401,0.6176281,1.157742,0,1.157742,2.94937,49.15607,0.1512602,1.090698,0.387767,1.7,1.102337
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8060742,65.5848,48.65577,0.8323114,0.8323114,1.7,0,0.5202,0.8323114,96.84767,-1.110223E-16,0,0.8060742,0,0,0.8676886,0.8243042,3.215659,1.659596,1.630378,0,1.630378,4.496083,74.93456,0.1513703,0.9155425,0.6448594,1.7,2.46567
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.107167,79.92691,54.0765,0,0,0.5032771,0,0.1934947,0,0,0,0,1.107167,0,0,0.5032771,0.4781133,1.585281,3.126936,1.585281,0,1.585281,6.000012,100,0.1512007,0,0.8857339,1.7,4.234104
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.173573,87.15553,58.14958,0.0284722,0.0284722,0,0,0,0.0284722,4121.82,1.143602,0,1.173573,0.02997074,0.0284722,0,0,0,4.553689,0,0,0,6.000012,100,0.1512007,0.03131942,0.9388582,0,5.727262
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9218317,83.24202,61.15662,0.9680715,0.9680715,0,0,0,0.9680715,95.22352,0,0,0.9218317,1.019023,0.9680715,0,0,0,4.553689,0,0.09719091,-0.09719091,5.897564,98.29253,0.1512007,1.064879,0.7374654,0,5.475521
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.191192,95.45975,63.9223,0.13187,0.13187,0,0,0,0.13187,903.3081,0.944392,0,1.191192,0.1388105,0.13187,0,0,0.1079899,4.456498,0.1079899,0,0.1079899,6.000012,100,0.1511878,0.145057,0.9529539,0,5.64769
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.8915842,87.3511,65.27999,0.133348,0.133348,0,0,0,0.133348,668.6146,0.7512178,0,0.8915842,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1511878,0.1466828,0.7132673,0,5.445273
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4548315,75.73753,65.45096,0.7342557,0.7342557,0,0,0,0.7342557,61.94456,0,0,0.4548315,0.7729007,0.7342557,0,0,0,4.553689,0,0.3180692,-0.3180692,5.664738,94.4121,0.1511878,0.8076812,0.3638652,0,5.008521
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1594227,68.99241,65.56159,0.8041627,0.8041627,0,0,0,0.8041627,19.82469,0,0,0.1594227,0.8464871,0.8041627,0,0,0.3534102,4.23562,0,0.6870643,-0.6870643,4.940508,82.34164,0.1511878,0.884579,0.1275382,0,4.395042
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1065708,66.34354,64.09327,0,0,0,0,0,0,0,0,0,0.1065708,0,0,0,0,1.116815,3.548555,0.1065708,0,0.1065708,5.04161,84.02666,0.1511752,0,0.08525667,0,3.655126
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,60.92531,60.92531,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0.4730013,0.4493512,0,0,1.010244,3.644469,0,0.4730013,-0.4730013,4.543023,75.7169,0.1511752,0.4942864,0,0,3.644469
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,58.14958,58.14958,0.02367088,0.02367088,0,0,0,0.02367088,0,0,3.469447E-18,0,0.02491672,0.02367088,0,0,1.535801,3.171468,0,0.02491672,-0.02491672,4.516758,75.27916,0.1511752,0.02603797,0,0,3.171468
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,55.46436,55.46436,0.3792666,0.3792666,0,0,0,0.3792666,0,0,0,0,0.3992281,0.3792666,0,0,1.563486,3.146551,0,0.3992281,-0.3992281,4.095935,68.26545,0.1511752,0.4171933,0,0,3.146551
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.09091,53.09091,0.427957,0.427957,0,0,0,0.427957,0,0,5.551115E-17,0,0.4504811,0.427957,0,0,2.007073,2.747323,0,0.4504811,-0.4504811,3.621086,60.35132,0.1511752,0.4707527,0,0,2.747323
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,50.71745,50.71745,0.1747094,0.1747094,0,0,0,0.1747094,0,0,2.775558E-17,0,0.1839046,0.1747094,0,0,2.507608,2.296842,0,0.1839046,-0.1839046,3.427234,57.12045,0.1511752,0.1921803,0,0,2.296842
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.98765,48.98765,0.1796599,0.1796599,0,0,0,0.1796599,0,0,0,0,0.1891156,0.1796599,0,0,2.711946,2.112937,0,0.1891156,-0.1891156,3.227889,53.79803,0.1511752,0.1976258,0,0,2.112937
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,47.6903,47.6903,0.113877,0.113877,0,0,0,0.113877,0,0,1.387779E-17,0,0.1198705,0.113877,0,0,2.922075,1.923822,0,0.1198705,-0.1198705,3.101534,51.69213,0.1511752,0.1252647,0,0,1.923822
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,46.36277,46.36277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055264,1.803951,0,0,0,3.101534,51.69213,0.1511752,0,0,0,1.803951
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.14588,45.14588,0.002579846,0.002579846,0,0,0,0.002579846,0,0,4.336809E-19,0,0.002715627,0.002579846,0,0,3.055264,1.803951,0,0.002715627,-0.002715627,3.098671,51.64442,0.1511752,0.00283783,0,0,1.803951
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.15023,44.15023,0.08817031,0.08817031,0,0,0,0.08817031,0,0,1.387779E-17,0,0.09281085,0.08817031,0,0,3.058281,1.801236,0,0.09281085,-0.09281085,3.00084,50.0139,0.1511752,0.09698734,0,0,1.801236
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.10431,43.10431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.161405,1.708425,0,0,0,3.00084,50.0139,0.1511752,0,0,0,1.708425
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.97792,41.97792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.161405,1.708425,0,0,0,3.00084,50.0139,0.1511752,0,0,0,1.708425
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1586999,44.09921,41.21359,0.0303566,0.0303566,0,0,0,0.0303566,522.7853,0,0,0.1586999,0.03195432,0.0303566,0,0,3.161405,1.708425,0.1267456,0,0.1267456,3.121082,52.01792,0.1511602,0.03339227,0.1269599,0,1.867125
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3505144,46.97105,40.47943,0,0,0,0,0,0,0,0,0,0.3505144,0,0,0,0,3.034659,1.822496,0.3505144,0,0.3505144,3.453609,57.56003,0.1511186,0,0.2804115,0,2.17301
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.583137,54.20806,42.88305,0.4007253,0.4007253,0,0,0,0.4007253,145.5204,0,0,0.583137,0.4218161,0.4007253,0,0,2.684145,2.137959,0.1613209,0,0.1613209,3.606651,60.11073,0.1510995,0.4407979,0.4665096,0,2.721096
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8188165,65.59178,48.39429,0.1316445,0.1316445,0,0,0,0.1316445,621.9907,0,0,0.8188165,0.1385731,0.1316445,0,0,2.522824,2.283148,0.6802433,0,0.6802433,4.251987,70.8663,0.151019,0.1448089,0.6550532,0,3.101964
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9448099,75.16135,53.88541,0.1343613,0.1343613,0,0,0,0.1343613,703.1862,0,0,0.9448099,0.1414329,0.1343613,0,0,1.84258,2.895366,0.803377,0,0.803377,5.014137,83.56879,0.150924,0.1477974,0.7558479,0,3.840176
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.045607,82.98994,57.98867,0.1410109,0.1410109,0,0,0,0.1410109,741.5078,0,0,1.045607,0.1484325,0.1410109,0,0,1.039204,3.618406,0.8971742,0,0.8971742,5.865271,97.75433,0.150818,0.155112,0.8364854,0,4.664012
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9433116,83.66016,60.98565,0.4625797,0.4625797,0,0,0,0.4625797,203.9241,0.3143564,0,0.9433116,0.486926,0.4625797,0,0,0.1420292,4.425863,0.1420292,0,0.1420292,6.000012,100,0.1508013,0.5088376,0.7546493,0,5.369174
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.7961547,82.75262,63.75133,0,0,0,0,0,0,0,0.7961547,0,0.7961547,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508013,0,0.6369238,0,5.349844
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.6979561,81.62003,65.10902,0.8058951,0.8058951,0,0,0,0.8058951,86.60631,0,1.110223E-16,0.6979561,0.8483107,0.8058951,0,0,0,4.553689,0,0.1503547,-0.1503547,5.841524,97.35854,0.1508013,0.8864847,0.5583649,0,5.251645
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.5955153,79.09575,65.27999,0,0,0,0,0,0,0,0.4284545,0,0.5955153,0,0,0,0,0.1670607,4.403334,0.1670607,0,0.1670607,6.000012,100,0.1507816,0,0.4764122,0,4.998849
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3253499,72.58846,65.40067,0.5013177,0.5013177,0,0,0,0.5013177,64.89895,0,0,0.3253499,0.5277028,0.5013177,0,0,0,4.553689,0,0.2023529,-0.2023529,5.786713,96.44503,0.1507816,0.5514494,0.2602799,0,4.879039
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1847634,67.86634,63.9223,0.4532859,0.4532859,0,0,0,0.4532859,40.76089,0,0,0.1847634,0.477143,0.4532859,0,0,0.2248366,4.351336,0,0.2923797,-0.2923797,5.478518,91.30845,0.1507816,0.4986145,0.1478107,0,4.536099
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,60.75434,60.75434,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0.2973658,0.2824975,0,0,0.5497029,4.058956,0,0.2973658,-0.2973658,5.165067,86.08427,0.1507816,0.3107472,0,0,4.058956
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,57.93838,57.93838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8801093,3.76159,0,0,0,5.165067,86.08427,0.1507816,0,0,0,3.76159
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,55.24311,55.24311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8801093,3.76159,0,0,0,5.165067,86.08427,0.1507816,0,0,0,3.76159
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,52.86965,52.86965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8801093,3.76159,0,0,0,5.165067,86.08427,0.1507816,0,0,0,3.76159
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,50.48615,50.48615,0.04101853,0.04101853,0,0,0,0.04101853,0,0,6.938894E-18,0,0.0431774,0.04101853,0,0,0.8801093,3.76159,0,0.0431774,-0.0431774,5.119554,85.32573,0.1507816,0.04512038,0,0,3.76159
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,48.7664,48.7664,0.1354872,0.1354872,0,0,0,0.1354872,0,0,2.775558E-17,0,0.1426181,0.1354872,0,0,0.9280842,3.718413,0,0.1426181,-0.1426181,4.969222,82.82019,0.1507816,0.1490359,0,0,3.718413
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,47.45899,47.45899,0.2269089,0.2269089,0,0,0,0.2269089,0,0,2.775558E-17,0,0.2388515,0.2269089,0,0,1.086549,3.575795,0,0.2388515,-0.2388515,4.71745,78.62401,0.1507816,0.2495998,0,0,3.575795
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.10129,46.10129,0.03610278,0.03610278,0,0,0,0.03610278,0,0,6.938894E-18,0,0.03800293,0.03610278,0,0,1.351939,3.336944,0,0.03800293,-0.03800293,4.677391,77.95636,0.1507816,0.03971306,0,0,3.336944
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.8844,44.8844,0.3321671,0.3321671,0,0,0,0.3321671,0,0,5.551115E-17,0,0.3496496,0.3321671,0,0,1.394165,3.298941,0,0.3496496,-0.3496496,4.308828,71.81366,0.1507816,0.3653839,0,0,3.298941
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.89881,43.89881,0.1306511,0.1306511,0,0,0,0.1306511,0,0,2.775558E-17,0,0.1375275,0.1306511,0,0,1.782664,2.949291,0,0.1375275,-0.1375275,4.163861,69.39755,0.1507816,0.1437162,0,0,2.949291
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.82271,42.82271,0.1540102,0.1540102,0,0,0,0.1540102,0,0,0,0,0.162116,0.1540102,0,0,1.935473,2.811764,0,0.162116,-0.162116,3.992976,66.54947,0.1507816,0.1694112,0,0,2.811764
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.69632,41.69632,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0.1709395,0.1623926,0,0,2.115602,2.649647,0,0.1709395,-0.1709395,3.81279,63.54638,0.1507816,0.1786318,0,0,2.649647
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001801293,40.9352,40.93199,0.2312445,0.2312445,0,0,0,0.2312445,0.0778956,0,2.775558E-17,0.0001801293,0.2434152,0.2312445,0,0,2.305534,2.478708,0,0.2432351,-0.2432351,3.556398,59.27318,0.1507816,0.2543689,0.0001441034,0,2.478888
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05762756,41.22683,40.19783,0.5577899,0.5577899,0,0,0,0.5577899,10.33141,0,0,0.05762756,0.5871473,0.5577899,0,0,2.575796,2.235473,0,0.5295197,-0.5295197,2.998235,49.97048,0.1507816,0.6135689,0.04610205,0,2.2931
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.114123,44.68428,42.60146,0.2302114,0.2302114,0,0,0,0.2302114,49.57314,0,0,0.114123,0.2423278,0.2302114,0,0,3.164151,1.705953,0,0.1282048,-0.1282048,2.863095,47.71816,0.1507816,0.2532325,0.09129841,0,1.820076
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4221219,56.46612,48.14286,0.3067582,0.3067582,0,0,0,0.3067582,137.6074,0,0,0.4221219,0.3229033,0.3067582,0,0,3.306601,1.577748,0.09921861,0,0.09921861,2.957222,49.28694,0.1507699,0.337434,0.3376975,0,1.99987
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7183179,69.16156,53.68427,0.5239122,0.5239122,0,0,0,0.5239122,137.1066,0,0,0.7183179,0.5514865,0.5239122,0,0,3.207382,1.667045,0.1668314,0,0.1668314,3.115492,51.92477,0.1507502,0.5763034,0.5746543,0,2.385363
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5723943,70.24844,57.8177,0,0,0,0,0,0,0,0,0,0.5723943,0,0,0,0,3.04055,1.817193,0.5723943,0,0.5723943,3.658513,60.9751,0.1506827,0,0.4579154,0,2.389588
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5343765,72.67851,60.86497,0.217459,0.217459,0,0,0,0.217459,245.7367,0,0,0.5343765,0.2289042,0.217459,0,0,2.468156,2.332348,0.3054723,0,0.3054723,3.94831,65.80503,0.1506467,0.2392049,0.4275012,0,2.866725
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3576719,71.41434,63.58036,0.6033713,0.6033713,0,0,0,0.6033713,59.27891,0,1.110223E-16,0.3576719,0.6351277,0.6033713,0,0,2.162684,2.607273,0,0.2774557,-0.2774557,3.655846,60.93064,0.1506467,0.6637084,0.2861376,0,2.964945
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5284393,77.0704,64.9984,0.2845388,0.2845388,0,0,0,0.2845388,185.7178,0,0,0.5284393,0.2995146,0.2845388,0,0,2.470968,2.329818,0.2289248,0,0.2289248,3.873023,64.55025,0.1506198,0.3129927,0.4227515,0,2.858257
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2906426,71.54114,65.16936,0.732802,0.732802,0,0,0,0.732802,39.66182,0,1.110223E-16,0.2906426,0.7713705,0.732802,0,0,2.242043,2.53585,0,0.4807279,-0.4807279,3.366291,56.10474,0.1506198,0.8060822,0.2325141,0,2.826493
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05230126,66.38467,65.27999,0.04646,0.04646,0,0,0,0.04646,112.5727,0,0,0.05230126,0.04890526,0.04646,0,0,2.776185,2.055122,0.003395997,0,0.003395997,3.369513,56.15844,0.1506194,0.051106,0.041841,0,2.107423
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05192406,64.83607,63.75133,0.4127086,0.4127086,0,0,0,0.4127086,12.58129,0,1.110223E-16,0.05192406,0.4344301,0.4127086,0,0,2.772789,2.058178,0,0.382506,-0.382506,2.966316,49.43851,0.1506194,0.4539795,0.04153924,0,2.110103
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,60.58337,60.58337,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0.4676052,0.444225,0,0,3.197796,1.675673,0,0.4676052,-0.4676052,2.473417,41.22354,0.1506194,0.4886475,0,0,1.675673
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,57.72718,57.72718,0.2598598,0.2598598,0,0,0,0.2598598,0,0,0,0,0.2735367,0.2598598,0,0,3.717357,1.208067,0,0.2735367,-0.2735367,2.185084,36.418,0.1506194,0.2858458,0,0,1.208067
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.0118,55.0118,0.7028203,0.7028203,0,0,0,0.7028203,0,0,1.110223E-16,0,0.7398108,0.7028203,0,0,4.021287,0.9345306,0,0.7398108,-0.7398108,1.405255,23.42087,0.1506194,0.7731023,0,0,0.9345306
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,52.66851,52.66851,1.238127,1.238127,1.7,0,0.5202,1.238127,0,0,0,0,0,0,0.4618727,0.4387791,4.843299,0.1947197,0.4387791,0,0.4387791,1.821517,30.35856,0.1506772,1.36194,0,1.7,0.1947197
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,50.29506,50.29506,0.2929434,0.2929434,1.7,0,0.5202,0.2929434,0,0,0,0,0,0,1.407057,1.336704,4.40452,0.5896209,1.336704,0,1.336704,3.089626,51.49366,0.1508218,0.3222377,0,1.7,0.5896209
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,48.56526,48.56526,0.0145027,0.0145027,1.467134,0,0.4566277,0.0145027,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.067816,1.792654,1.38,0,1.38,4.398809,73.31333,0.150906,0.01595297,0,1.7,1.792654
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,47.23773,47.23773,0.3262923,0.3262923,1.7,0,0.5202,0.3262923,0,0,0,0,0,0,1.373708,1.305022,1.687816,3.034654,1.305022,0,1.305022,5.636862,93.94751,0.1510538,0.3589215,0,1.7,3.034654
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.88004,45.88004,0.04474897,0.04474897,0,0,0,0.04474897,0,0,0,0,0.04710418,0.04474897,0,0,0.3827939,4.209175,0,0.04710418,-0.04710418,5.58721,93.11997,0.1510538,0.04922387,0,0,4.209175
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,44.66314,44.66314,0.3292075,0.3292075,0,0,0,0.3292075,0,0,0,0,0.3465342,0.3292075,0,0,0.4351319,4.16207,0,0.3465342,-0.3465342,5.221931,87.032,0.1510538,0.3621283,0,0,4.16207
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,43.67756,43.67756,0.0361743,0.0361743,0,0,0,0.0361743,0,0,0,0,0.03807821,0.0361743,0,0,0.8201699,3.815536,0,0.03807821,-0.03807821,5.181793,86.36304,0.1510538,0.03979173,0,0,3.815536
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,42.60146,42.60146,0.06192433,0.06192433,0,0,0,0.06192433,0,0,6.938894E-18,0,0.06518351,0.06192433,0,0,0.8624791,3.777458,0,0.06518351,-0.06518351,5.113083,85.21788,0.1510538,0.06811677,0,0,3.777458
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,41.49519,41.49519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9349052,3.712274,0,0,0,5.113083,85.21788,0.1510538,0,0,0,3.712274
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01887935,41.03739,40.70068,0.2096637,0.2096637,0,0,0,0.2096637,9.004588,0,0,0.01887935,0.2206986,0.2096637,0,0,0.9349052,3.712274,0,0.2018193,-0.2018193,4.900347,81.67229,0.1510538,0.2306301,0.01510348,0,3.731154
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1707749,43.05113,39.96652,0.9551754,0.9551754,0,0,0,0.9551754,17.87891,0,0,0.1707749,1.005448,0.9551754,0,0,1.159149,3.510455,0,0.8346729,-0.8346729,4.020525,67.00861,0.1510538,1.050693,0.13662,0,3.68123
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4777437,51.48206,42.37014,0.3993693,0.3993693,0,0,0,0.3993693,119.6245,0,0,0.4777437,0.4203887,0.3993693,0,0,2.086563,2.675782,0.05735498,0,0.05735498,4.074936,67.91547,0.1510471,0.4393062,0.382195,0,3.153526
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.855777,65.92829,47.91155,0.04728004,0.04728004,0,0,0,0.04728004,1810.018,0,0,0.855777,0.04976846,0.04728004,0,0,2.029208,2.727402,0.8060085,0,0.8060085,4.839583,80.65955,0.1509524,0.05200804,0.6846216,0,3.583179
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.7938136,70.76768,53.46302,0.8085497,0.8085497,0,0,0,0.8085497,98.17747,0,0,0.7938136,0.851105,0.8085497,0,0,1.2232,3.452809,0,0.05729132,-0.05729132,4.779192,79.65305,0.1509524,0.8894047,0.6350509,0,4.246623
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.90656,78.56291,57.61656,0.3730626,0.3730626,0,0,0,0.3730626,243.0048,0,0,0.90656,0.3926974,0.3730626,0,0,1.286857,3.395518,0.5138626,0,0.5138626,5.266685,87.77792,0.150892,0.4103688,0.725248,0,4.302078
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.8956585,81.94577,60.70406,0.3700166,0.3700166,0,0,0,0.3700166,242.059,0,0,0.8956585,0.3894911,0.3700166,0,0,0.772994,3.857994,0.5061674,0,0.5061674,5.746878,95.78111,0.1508326,0.4070182,0.7165268,0,4.753653
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6270926,77.82767,63.41945,0.8100536,0.8100536,0,0,0,0.8100536,77.41371,0,0,0.6270926,0.8526881,0.8100536,0,0,0.2668267,4.313545,0,0.2255955,-0.2255955,5.509079,91.81781,0.1508326,0.891059,0.5016741,0,4.940638
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4152622,74.10522,64.82743,0.6097588,0.6097588,0,0,0,0.6097588,68.10271,0,0,0.4152622,0.6418514,0.6097588,0,0,0.5174883,4.087949,0,0.2265891,-0.2265891,5.270234,87.83705,0.1508326,0.6707346,0.3322098,0,4.503211
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5135062,76.69611,64.9984,0.5545233,0.5545233,0,0,0,0.5545233,92.60317,0,0,0.5135062,0.5837088,0.5545233,0,0,0.769254,3.86136,0,0.07020258,-0.07020258,5.196234,86.60372,0.1508326,0.6099756,0.4108049,0,4.374866
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1841286,69.07385,65.10902,0.2342388,0.2342388,0,0,0,0.2342388,78.60723,0,0,0.1841286,0.2465672,0.2342388,0,0,0.8472568,3.791158,0,0.06243853,-0.06243853,5.130418,85.50679,0.1508326,0.2576627,0.1473029,0,3.975286
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05187057,64.66266,63.58036,0.1170277,0.1170277,0,0,0,0.1170277,44.32331,0,0,0.05187057,0.1231871,0.1170277,0,0,0.916633,3.728719,0,0.07131651,-0.07131651,5.055243,84.25389,0.1508326,0.1287305,0.04149646,0,3.78059
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,60.41241,60.41241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9958736,3.657403,0,0,0,5.055243,84.25389,0.1508326,0,0,0,3.657403
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,57.5361,57.5361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9958736,3.657403,0,0,0,5.055243,84.25389,0.1508326,0,0,0,3.657403
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,54.82071,54.82071,0.2679448,0.2679448,0,0,0,0.2679448,0,0,5.551115E-17,0,0.2820472,0.2679448,0,0,0.9958736,3.657403,0,0.2820472,-0.2820472,4.757939,79.29884,0.1508326,0.2947393,0,0,3.657403
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,52.46737,52.46737,0.8370574,0.8370574,0,0,0,0.8370574,0,0,1.110223E-16,0,0.881113,0.8370574,0,0,1.309259,3.375355,0,0.881113,-0.881113,3.829165,63.81929,0.1508326,0.9207631,0,0,3.375355
