Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.09392,50.09392,0.1948024,0.1948024,0,0,0,0.1948024,0,0,2.775558E-17,0,0.2050551,0.1948024,0,0,2.288274,2.494243,0,0.2050551,-0.2050551,3.613018,60.21684,0.1508326,0.2142826,0,0,2.494243
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,48.36412,48.36412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.516113,2.289187,0,0,0,3.613018,60.21684,0.1508326,0,0,0,2.289187
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.03659,47.03659,0.1802539,0.1802539,0,0,0,0.1802539,0,0,2.775558E-17,0,0.1897409,0.1802539,0,0,2.516113,2.289187,0,0.1897409,-0.1897409,3.413013,56.88344,0.1508326,0.1982793,0,0,2.289187
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,45.6789,45.6789,0.1283737,0.1283737,0,0,0,0.1283737,0,0,0,0,0.1351302,0.1283737,0,0,2.726936,2.099447,0,0.1351302,-0.1351302,3.270574,54.50945,0.1508326,0.1412111,0,0,2.099447
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,44.462,44.462,0.07787489,0.07787489,0,0,0,0.07787489,0,0,1.387779E-17,0,0.08197358,0.07787489,0,0,2.877081,1.964316,0,0.08197358,-0.08197358,3.184166,53.06932,0.1508326,0.08566239,0,0,1.964316
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,43.44624,43.44624,0.02603047,0.02603047,0,0,0,0.02603047,0,0,0,0,0.0274005,0.02603047,0,0,2.968163,1.882343,0,0.0274005,-0.0274005,3.155283,52.58795,0.1508326,0.02863352,0,0,1.882343
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,42.40031,42.40031,0.08192367,0.08192367,0,0,0,0.08192367,0,0,0,0,0.08623544,0.08192367,0,0,2.998607,1.854942,0,0.08623544,-0.08623544,3.064383,51.07295,0.1508326,0.09011604,0,0,1.854942
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.26387,41.26387,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0.0764159,0.07259511,0,0,3.094425,1.768707,0,0.0764159,-0.0764159,2.983834,49.73046,0.1508326,0.07985462,0,0,1.768707
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01503315,40.74705,40.47943,0.0988938,0.0988938,0,0,0,0.0988938,15.20131,0,1.387779E-17,0.01503315,0.1040987,0.0988938,0,0,3.179331,1.692291,0,0.08906559,-0.08906559,2.88995,48.16574,0.1508326,0.1087832,0.01202652,0,1.707324
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05788802,40.776,39.74527,0.6978088,0.6978088,0,0,0,0.6978088,8.295685,1.110223E-16,0,0.05788802,0.7345356,0.6978088,0,0,3.278293,1.603225,0,0.6766475,-0.6766475,2.176701,36.27828,0.1508326,0.7675897,0.04631041,0,1.661113
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4475066,50.60484,42.11872,0,0,0,0,0,0,0,0,0,0.4475066,0,0,0,0,4.030124,0.9265777,0.4475066,0,0.4475066,2.601243,43.35397,0.1507802,0,0.3580053,0,1.374084
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3751955,55.01643,47.6903,0.3986616,0.3986616,0,0,0,0.3986616,94.11377,0,5.551115E-17,0.3751955,0.4196438,0.3986616,0,0,3.582617,1.329334,0,0.04444832,-0.04444832,2.55439,42.57309,0.1507802,0.4385278,0.3001564,0,1.704529
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4032416,61.45907,53.2317,0.6849216,0.6849216,0,0,0,0.6849216,58.87413,0,0,0.4032416,0.7209702,0.6849216,0,0,3.632004,1.284885,0,0.3177285,-0.3177285,2.219475,36.99118,0.1507802,0.7534138,0.3225933,0,1.688127
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1697469,60.86455,57.41542,0,0,0,0,0,0,0,0,0,0.1697469,0,0,0,0,3.985036,0.9671568,0.1697469,0,0.1697469,2.380511,39.67511,0.1507603,0,0.1357975,0,1.136904
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4285013,69.74454,60.47275,0.4200161,0.4200161,0,0,0,0.4200161,102.0202,5.551115E-17,0,0.4285013,0.4421222,0.4200161,0,0,3.815289,1.119929,0,0.01362089,-0.01362089,2.366153,39.43581,0.1507603,0.4620177,0.342801,0,1.54843
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4778499,73.90905,63.24848,1.445662,1.445662,1.7,0,0.5202,1.445662,33.05406,0,0,0.4778499,0,0,0.2543382,0.2416213,3.830423,1.106308,0.7194712,0,0.7194712,3.048704,50.81163,0.1508429,1.590228,0.3822799,1.7,1.584158
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2279094,69.5821,64.65646,0.8104516,0.8104516,1.7,0,0.5202,0.8104516,28.12128,0,0,0.2279094,0,0,0.8895484,0.845071,3.110952,1.753832,1.07298,0,1.07298,4.066622,67.7769,0.1509777,0.8914968,0.1823275,1.7,1.981742
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1479755,67.98896,64.82743,0.787378,0.787378,1.7,0,0.5202,0.787378,18.79345,0,0,0.1479755,0,0,0.912622,0.8669909,2.037971,2.719515,1.014966,0,1.014966,5.029504,83.8249,0.1511066,0.8661157,0.1183804,1.7,2.86749
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.1997473,69.24451,64.93806,0.9129844,0.9129844,0,0,0,0.9129844,21.8785,0,1.110223E-16,0.1997473,0.9610363,0.9129844,0,0,1.023005,3.632984,0,0.7612889,-0.7612889,4.227035,70.45044,0.1511066,1.004283,0.1597978,0,3.832731
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05633603,64.59435,63.41945,0.6303394,0.6303394,0,0,0,0.6303394,8.937413,0,0,0.05633603,0.6635152,0.6303394,0,0,1.868882,2.871695,0,0.6071791,-0.6071791,3.587012,59.78342,0.1511066,0.6933733,0.04506883,0,2.928031
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,60.19115,60.19115,0.05094455,0.05094455,0,0,0,0.05094455,0,0,6.938894E-18,0,0.05362584,0.05094455,0,0,2.543525,2.264516,0,0.05362584,-0.05362584,3.530485,58.84131,0.1511066,0.05603901,0,0,2.264516
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,57.30479,57.30479,0.528649,0.528649,0,0,0,0.528649,0,0,1.110223E-16,0,0.5564726,0.528649,0,0,2.60311,2.21089,0,0.5564726,-0.5564726,2.943912,49.0651,0.1511066,0.5815139,0,0,2.21089
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,54.5894,54.5894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.221412,1.654418,0,0,0,2.943912,49.0651,0.1511066,0,0,0,1.654418
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,52.24612,52.24612,0.4347355,0.4347355,0,0,0,0.4347355,0,0,5.551115E-17,0,0.4576163,0.4347355,0,0,3.221412,1.654418,0,0.4576163,-0.4576163,2.461542,41.02562,0.1511066,0.478209,0,0,1.654418
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.89278,49.89278,0.09400241,0.09400241,0,0,0,0.09400241,0,0,0,0,0.09894991,0.09400241,0,0,3.729875,1.196801,0,0.09894991,-0.09894991,2.357239,39.28725,0.1511066,0.1034027,0,0,1.196801
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.14286,48.14286,0.1093308,0.1093308,0,0,0,0.1093308,0,0,1.387779E-17,0,0.1150851,0.1093308,0,0,3.839819,1.097852,0,0.1150851,-0.1150851,2.235929,37.26541,0.1511066,0.1202639,0,0,1.097852
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.81534,46.81534,0.1298518,0.1298518,0,0,0,0.1298518,0,0,0,0,0.1366861,0.1298518,0,0,3.967692,0.9827665,0,0.1366861,-0.1366861,2.09185,34.86409,0.1511066,0.142837,0,0,0.9827665
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,45.45764,45.45764,0.1662577,0.1662577,0,0,0,0.1662577,0,0,2.775558E-17,0,0.1750081,0.1662577,0,0,4.119565,0.8460804,0,0.1750081,-0.1750081,1.907375,31.78951,0.1511066,0.1828835,0,0,0.8460804
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.24075,44.24075,0.05131515,0.05131515,0,0,0,0.05131515,0,0,6.938894E-18,0,0.05401595,0.05131515,0,0,4.314018,0.6710723,0,0.05401595,-0.05401595,1.850437,30.84055,0.1511066,0.05644667,0,0,0.6710723
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.21494,43.21494,0.1720392,0.1720392,0,0,0,0.1720392,0,0,2.775558E-17,0,0.1810939,0.1720392,0,0,4.374036,0.6170564,0,0.1810939,-0.1810939,1.659547,27.65906,0.1511066,0.1892432,0,0,0.6170564
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.14889,42.14889,0.2399486,0.2399486,0,0,0,0.2399486,0,0,2.775558E-17,0,0.2525775,0.2399486,0,0,4.575252,0.4359624,0,0.2525775,-0.2525775,1.393307,23.22174,0.1511066,0.2639435,0,0,0.4359624
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.01245,41.01245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.855893,0.1833849,0,0,0,1.393307,23.22174,0.1511066,0,0,0,0.1833849
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2406211,44.60731,40.21795,0.03138423,0.03138423,0,0,0,0.03138423,766.6945,0,0,0.2406211,0.03303603,0.03138423,0,0,4.855893,0.1833849,0.2075851,0,0.2075851,1.59024,26.50394,0.1510823,0.03452265,0.1924969,0,0.4240061
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4894782,48.6159,39.45362,1.301081,1.301081,1.7,0,0.5202,1.301081,37.62087,0,0,0.4894782,0,0,0.3989185,0.3789726,4.648308,0.3702116,0.8684508,0,0.8684508,2.414124,40.23532,0.1511837,1.43119,0.3915825,1.7,0.8596897
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8064716,57.8935,41.83712,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,117.7275,0,0,0.8064716,0,0,1.014968,0.9642193,3.779857,1.151817,1.770691,0,1.770691,4.093949,68.23235,0.1512758,0.7535355,0.6451772,1.7,1.958289
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.17584,73.57637,47.4087,0.7739592,0.7739592,1.565619,0,0.483514,0.7739592,151.9254,0,0,1.17584,0,0,0.7916598,0.7520769,2.009166,2.745439,1.927917,0,1.927917,5.922932,98.71534,0.1513178,0.8513551,0.9406723,1.7,3.921279
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.251175,82.86835,52.98028,1.071184,1.071184,0,0,0,1.071184,116.8031,0.04236435,0,1.251175,1.127562,1.071184,0,0,0.0812493,4.480565,0.0812493,0,0.0812493,6.000012,100,0.1513083,1.178302,1.00094,0,5.73174
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.02275,81.33501,57.19416,0,0,0,0,0,0,0,1.02275,0,1.02275,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513083,0,0.8181997,0,5.576438
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.093655,87.31752,60.25149,0.5004525,0.5004525,0,0,0,0.5004525,218.5332,0.566863,0,1.093655,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1513083,0.5504977,0.8749241,0,5.647344
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.009802,88.18365,63.01717,0.03406894,0.03406894,0,0,0,0.03406894,2963.995,0.9739395,0,1.009802,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1513083,0.03747583,0.8078412,0,5.56349
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.960224,88.41013,64.4352,0.3307936,0.3307936,0,0,0,0.3307936,290.2789,0.6120203,0,0.960224,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1513083,0.3638729,0.7681792,0,5.513913
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7807499,83.32349,64.60617,0,0,0,0,0,0,0,0.7807499,0,0.7807499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513083,0,0.6245999,0,5.334439
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5004879,76.06374,64.7168,0.1174846,0.1174846,0,0,0,0.1174846,426.0028,0.3768198,0,0.5004879,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1513083,0.1292331,0.4003903,0,5.054177
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2570675,68.77184,63.24848,0.495341,0.495341,0,0,0,0.495341,51.89708,1.110223E-16,0,0.2570675,0.5214115,0.495341,0,0,0,4.553689,0,0.264344,-0.264344,5.721369,95.35596,0.1513083,0.544875,0.205654,0,4.810757
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,59.96989,59.96989,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,1.238879,1.176935,0,0,0.2937156,4.289345,0,1.238879,-1.238879,4.415476,73.59113,0.1513083,1.294628,0,0,4.289345
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,57.08353,57.08353,1.251152,1.251152,0,0,0,1.251152,0,0,0,0,1.317002,1.251152,0,0,1.670247,3.050466,0,1.317002,-1.317002,3.027234,50.45381,0.1513083,1.376267,0,0,3.050466
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,54.38826,54.38826,0.5955851,0.5955851,0,0,0,0.5955851,0,0,0,0,0.6269317,0.5955851,0,0,3.133583,1.733464,0,0.6269317,-0.6269317,2.36639,39.43976,0.1513083,0.6551436,0,0,1.733464
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,52.04498,52.04498,0.905708,0.905708,0,0,0,0.905708,0,0,1.110223E-16,0,0.9533769,0.905708,0,0,3.830173,1.106533,0,0.9533769,-0.9533769,1.361443,22.69067,0.1513083,0.9962788,0,0,1.106533
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,49.7017,49.7017,0.08047386,0.08047386,0,0,0,0.08047386,0,0,1.387779E-17,0,0.08470932,0.08047386,0,0,4.889481,0.1531559,0,0.08470932,-0.08470932,1.272151,21.20248,0.1513083,0.08852125,0,0,0.1531559
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.91155,47.91155,0.2281108,0.2281108,1.680742,0,0.5149426,0.2281108,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.983603,0.06844659,1.38,0,1.38,2.581334,43.02215,0.1514411,0.2509219,0,1.7,0.06844659
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,46.58403,46.58403,0.04272662,0.04272662,1.495358,0,0.4643328,0.04272662,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.603603,1.310447,1.38,0,1.38,3.890517,64.84183,0.1515303,0.04699929,0,1.7,1.310447
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.22633,45.22633,0.1640981,0.1640981,1.61673,0,0.4974672,0.1640981,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.223603,2.552447,1.38,0,1.38,5.1997,86.6615,0.1516477,0.1805079,0,1.7,2.552447
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,44.03961,44.03961,0.0602166,0.0602166,0,0,0,0.0602166,0,0,1.387779E-17,0,0.0633859,0.0602166,0,0,0.8436026,3.794447,0,0.0633859,-0.0633859,5.132886,85.54792,0.1516477,0.06623826,0,0,3.794447
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.99368,42.99368,0.2829046,0.2829046,0,0,0,0.2829046,0,0,0,0,0.2977943,0.2829046,0,0,0.9140314,3.731061,0,0.2977943,-0.2977943,4.818983,80.31622,0.1516477,0.3111951,0,0,3.731061
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.91758,41.91758,0.1556082,0.1556082,0,0,0,0.1556082,0,0,0,0,0.1637981,0.1556082,0,0,1.244914,3.433266,0,0.1637981,-0.1637981,4.646325,77.43858,0.1516477,0.1711691,0,0,3.433266
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.81131,40.81131,0.1387549,0.1387549,0,0,0,0.1387549,0,0,0,0,0.1460578,0.1387549,0,0,1.426912,3.269468,0,0.1460578,-0.1460578,4.492366,74.87262,0.1516477,0.1526304,0,0,3.269468
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06898966,41.25899,40.02686,0.07895058,0.07895058,0,0,0,0.07895058,87.38335,0,0,0.06898966,0.08310587,0.07895058,0,0,1.589198,3.12341,0,0.01411622,-0.01411622,4.477486,74.62462,0.1516477,0.08684564,0.05519173,0,3.1924
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3825239,46.31723,39.26253,0.5076101,0.5076101,0,0,0,0.5076101,75.35783,0,1.110223E-16,0.3825239,0.5343264,0.5076101,0,0,1.604883,3.109294,0,0.1518025,-0.1518025,4.317472,71.95773,0.1516477,0.5583711,0.3060191,0,3.491818
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7678361,56.81129,41.63598,0,0,0,0,0,0,0,0,0,0.7678361,0,0,0,0,1.773552,2.957492,0.7678361,0,0.7678361,5.045906,84.09826,0.151558,0,0.6142689,0,3.725328
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.023419,69.24127,47.17739,0.1440679,0.1440679,0,0,0,0.1440679,710.3723,0,0,1.023419,0.1516505,0.1440679,0,0,1.005716,3.648544,0.8717682,0,0.8717682,5.872938,97.8821,0.1514564,0.1584747,0.8187349,0,4.671963
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.246326,82.41592,52.74897,0.5182149,0.5182149,0,0,0,0.5182149,240.5037,0.5668884,0,1.246326,0.5454893,0.5182149,0,0,0.1339481,4.433136,0.1339481,0,0.1339481,6.000012,100,0.1514408,0.5700364,0.9970607,0,5.679461
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.087981,82.97409,56.96285,0.06525469,0.06525469,0,0,0,0.06525469,1667.283,1.019292,0,1.087981,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1514408,0.07178016,0.8703845,0,5.64167
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9542317,82.80323,60.02018,0.0576078,0.0576078,0,0,0,0.0576078,1656.428,0.8935919,0,0.9542317,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1514408,0.06336858,0.7633854,0,5.507921
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.043869,88.98056,62.79591,0.5553495,0.5553495,0,0,0,0.5553495,187.9662,0.4592907,0,1.043869,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1514408,0.6108845,0.8350953,0,5.597558
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.144733,94.18565,64.2039,1.070602,1.070602,0,0,0,1.070602,106.9242,0.01778319,0,1.144733,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1514408,1.177662,0.9157862,0,5.698421
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9489838,87.98819,64.37486,0.8202401,0.8202401,0,0,0,0.8202401,115.6959,0.08557317,0,0.9489838,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1514408,0.9022641,0.759187,0,5.502673
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5767666,77.7944,64.54583,0.6617945,0.6617945,0,0,0,0.6617945,87.15191,0,0,0.5767666,0.6966258,0.6617945,0,0,0,4.553689,0,0.1198592,-0.1198592,5.873669,97.89429,0.1514408,0.727974,0.4614133,0,5.130455
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.264971,68.77063,63.07751,0.6718979,0.6718979,0,0,0,0.6718979,39.4362,0,0,0.264971,0.707261,0.6718979,0,0,0.1331769,4.43383,0,0.44229,-0.44229,5.407454,90.12406,0.1514408,0.7390878,0.2119768,0,4.698801
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,59.79893,59.79893,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0.2592562,0.2462934,0,0,0.6246102,3.99154,0,0.2592562,-0.2592562,5.134175,85.5694,0.1514408,0.2709227,0,0,3.99154
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,56.85223,56.85223,0.7073794,0.7073794,0,0,0,0.7073794,0,0,1.110223E-16,0,0.7446099,0.7073794,0,0,0.9126726,3.732284,0,0.7446099,-0.7446099,4.349287,72.48797,0.1514408,0.7781174,0,0,3.732284
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,54.19718,54.19718,0.6815587,0.6815587,0,0,0,0.6815587,0,0,1.110223E-16,0,0.7174303,0.6815587,0,0,1.740017,2.987674,0,0.7174303,-0.7174303,3.593049,59.88403,0.1514408,0.7497146,0,0,2.987674
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,51.84384,51.84384,1.231401,1.231401,0,0,0,1.231401,0,0,0,0,1.296211,1.231401,0,0,2.537162,2.270243,0,1.296211,-1.296211,2.226722,37.11197,0.1514408,1.354541,0,0,2.270243
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,49.50056,49.50056,0.04678981,0.04678981,0,0,0,0.04678981,0,0,0,0,0.04925244,0.04678981,0,0,3.977396,0.9740322,0,0.04925244,-0.04925244,2.174806,36.24669,0.1514408,0.0514688,0,0,0.9740322
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,47.72047,47.72047,0.0555358,0.0555358,0,0,0,0.0555358,0,0,6.938894E-18,0,0.05845874,0.0555358,0,0,4.032121,0.9247797,0,0.05845874,-0.05845874,2.113185,35.21968,0.1514408,0.06108938,0,0,0.9247797
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,46.39294,46.39294,0.05105747,0.05105747,0,0,0,0.05105747,0,0,6.938894E-18,0,0.0537447,0.05105747,0,0,4.097075,0.866321,0,0.0537447,-0.0537447,2.056533,34.27548,0.1514408,0.05616321,0,0,0.866321
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,45.02519,45.02519,0.2844111,0.2844111,0,0,0,0.2844111,0,0,0,0,0.2993802,0.2844111,0,0,4.156792,0.8125763,0,0.2993802,-0.2993802,1.740959,29.01592,0.1514408,0.3128523,0,0,0.8125763
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.78818,43.78818,0.06469713,0.06469713,0,0,0,0.06469713,0,0,1.387779E-17,0,0.06810224,0.06469713,0,0,4.489437,0.5131962,0,0.06810224,-0.06810224,1.669173,27.81949,0.1514408,0.07116684,0,0,0.5131962
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.74225,42.74225,0.02282172,0.02282172,0,0,0,0.02282172,0,0,3.469447E-18,0,0.02402286,0.02282172,0,0,4.565105,0.4450939,0,0.02402286,-0.02402286,1.64385,27.39745,0.1514408,0.02510389,0,0,0.4450939
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,41.66615,41.66615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.591798,0.4210711,0,0,0,1.64385,27.39745,0.1514408,0,0,0,0.4210711
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,40.55988,40.55988,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0.0462872,0.04397284,0,0,4.591798,0.4210711,0,0.0462872,-0.0462872,1.595059,26.58427,0.1514408,0.04837012,0,0,0.4210711
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2497648,44.29229,39.74527,0.06832983,0.06832983,0,0,0,0.06832983,365.5281,0,0,0.2497648,0.07192614,0.06832983,0,0,4.643228,0.3747838,0.1778386,0,0.1778386,1.763772,29.39614,0.1514201,0.07516281,0.1998118,0,0.6245486
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.453638,47.40605,38.98093,0,0,0,0,0,0,0,0,0,0.453638,0,0,0,0,4.465389,0.5348386,0.453638,0,0.453638,2.194131,36.56877,0.1513673,0,0.3629104,0,0.9884766
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.8969021,59.39536,41.35439,0,0,0,0,0,0,0,0,0,0.8969021,0,0,0,0,4.011751,0.9431128,0.8969021,0,0.8969021,3.045007,50.75001,0.151263,0,0.7175217,0,1.840015
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.1371,71.92496,46.92596,0.1509048,0.1509048,0,0,0,0.1509048,753.5212,0,0,1.1371,0.1588472,0.1509048,0,0,3.114849,1.750325,0.9782525,0,0.9782525,3.973058,66.21751,0.1511494,0.1659953,0.9096797,0,2.887424
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.328581,84.7357,52.52771,0.2126056,0.2126056,0,0,0,0.2126056,624.904,0,0,1.328581,0.2237954,0.2126056,0,0,2.136597,2.630752,1.104786,0,1.104786,5.02115,83.68567,0.1510213,0.2338662,1.062865,0,3.959333
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.316273,90.09077,56.77177,1.25203,1.25203,0,0,0,1.25203,105.1311,0,0,1.316273,1.317926,1.25203,0,0,1.031811,3.625059,0,0.001653008,-0.001653008,5.019408,83.65663,0.1510213,1.377232,1.053018,0,4.941332
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.322075,94.59612,59.84921,0,0,0,0,0,0,0,0.2884275,0,1.322075,0,0,0,0,1.033648,3.623406,1.033648,0,1.033648,6.000012,100,0.1509017,0,1.05766,0,4.945481
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.297679,97.62643,62.62494,0.05607587,0.05607587,0,0,0,0.05607587,2314.148,1.238652,0,1.297679,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1509017,0.06168346,1.038143,0,5.851368
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.093601,92.21645,64.04298,1.171609,1.171609,0,0,0,1.171609,93.34183,0,0,1.093601,1.233272,1.171609,0,0,0,4.553689,0,0.1396714,-0.1396714,5.852786,97.54623,0.1509017,1.28877,0.8748807,0,5.64729
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9335722,87.30602,64.2039,0.06344184,0.06344184,0,0,0,0.06344184,1471.54,0.711601,0,0.9335722,0.06678089,0.06344184,0,0,0.1551904,4.414018,0.1551904,0,0.1551904,6.000012,100,0.1508837,0.06978603,0.7468578,0,5.34759
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6598911,79.7627,64.37486,0.665012,0.665012,0,0,0,0.665012,99.22995,0,0,0.6598911,0.7000127,0.665012,0,0,0,4.553689,0,0.04012155,-0.04012155,5.95772,99.29514,0.1508837,0.7315132,0.5279129,0,5.21358
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2816003,68.96547,62.90654,0.1802348,0.1802348,0,0,0,0.1802348,156.2408,0.0472999,0,0.2816003,0.1897209,0.1802348,0,0,0.0445795,4.513567,0.0445795,0,0.0445795,6.000012,100,0.1508786,0.1982583,0.2252802,0,4.795167
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,59.62796,59.62796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508786,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,56.63097,56.63097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508786,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.96587,53.96587,0.4622451,0.4622451,0,0,0,0.4622451,0,0,5.551115E-17,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1508786,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,51.65276,51.65276,0.823265,0.823265,0,0,0,0.823265,0,0,1.110223E-16,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1508786,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,49.29942,49.29942,0.04434618,0.04434618,0,0,0,0.04434618,0,0,6.938894E-18,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1508786,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,47.51933,47.51933,0.1257447,0.1257447,0,0,0,0.1257447,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1508786,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.16163,46.16163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1508786,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.77377,44.77377,0.1284079,0.1284079,0,0,0,0.1284079,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1508786,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,43.5267,43.5267,0.08407506,0.08407506,0,0,0,0.08407506,0,0,1.387779E-17,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1508786,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,42.51094,42.51094,0.3755849,0.3755849,0,0,0,0.3755849,0,0,5.551115E-17,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1508786,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,41.41473,41.41473,0.3974351,0.3974351,0,0,0,0.3974351,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1508786,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,40.33863,40.33863,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1508786,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2177231,43.42573,39.48379,0.1504989,0.1504989,0,0,0,0.1504989,144.6676,0,0,0.2177231,0.1584199,0.1504989,0,0,2.926115,1.920186,0.05930326,0,0.05930326,3.280316,54.67183,0.1508717,0.1655488,0.1741785,0,2.137909
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3870494,45.83559,38.71946,0.666287,0.666287,0,0,0,0.666287,58.09049,0,1.110223E-16,0.3870494,0.7013547,0.666287,0,0,2.866811,1.973559,0,0.3143054,-0.3143054,2.949009,49.15005,0.1508717,0.7329157,0.3096395,0,2.360608
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6371484,53.41138,41.10296,0,0,0,0,0,0,0,0,0,0.6371484,0,0,0,0,3.216039,1.659253,0.6371484,0,0.6371484,3.553461,59.22424,0.1507981,0,0.5097187,0,2.296402
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.009289,68.28404,46.67454,0.5317743,0.5317743,0,0,0,0.5317743,189.7965,0,0,1.009289,0.5597624,0.5317743,0,0,2.578891,2.232687,0.4495265,0,0.4495265,3.979919,66.33186,0.1507462,0.5849517,0.8074311,0,3.241976
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.183336,79.92478,52.29641,0.05451822,0.05451822,0,0,0,0.05451822,2170.534,0,0,1.183336,0.0573876,0.05451822,0,0,2.129364,2.637261,1.125949,0,1.125949,5.048088,84.13464,0.1506164,0.05997004,0.9466691,0,3.820597
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9525639,78.54709,56.54046,0.02707043,0.02707043,0,0,0,0.02707043,3518.836,0,0,0.9525639,0.02849519,0.02707043,0,0,1.003416,3.650615,0.9240687,0,0.9240687,5.924737,98.74541,0.15051,0.02977747,0.7620512,0,4.603179
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.303689,93.60685,59.62796,0.02954424,0.02954424,0,0,0,0.02954424,4412.667,1.193243,0,1.303689,0.0310992,0.02954424,0,0,0.07934703,4.482276,0.07934703,0,0.07934703,6.000012,100,0.1505009,0.03249867,1.042951,0,5.785966
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.089034,90.00039,62.45398,0,0,0,0,0,0,0,1.089034,0,1.089034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505009,0,0.871227,0,5.642723
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.099411,92.18858,63.87201,0.8809924,0.8809924,0,0,0,0.8809924,124.7923,0.1720504,0,1.099411,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1505009,0.9690916,0.8795286,0,5.6531
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8781316,85.45271,64.04298,0.9510739,0.9510739,0,0,0,0.9510739,92.33052,0,0,0.8781316,1.00113,0.9510739,0,0,0,4.553689,0,0.1229989,-0.1229989,5.87036,97.83913,0.1505009,1.046181,0.7025052,0,5.43182
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5900577,77.75356,64.2039,0.2295993,0.2295993,0,0,0,0.2295993,256.9945,0.2117087,0,0.5900577,0.2416835,0.2295993,0,0,0.1366655,4.43069,0.1366655,0,0.1366655,6.000012,100,0.1504852,0.2525593,0.4720461,0,5.020748
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1437216,65.75769,62.73557,0.9016052,0.9016052,0,0,0,0.9016052,15.94063,0,1.110223E-16,0.1437216,0.9490581,0.9016052,0,0,0,4.553689,0,0.8053365,-0.8053365,5.151113,85.85171,0.1504852,0.9917657,0.1149773,0,4.697411
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,59.39665,59.39665,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0.6509938,0.6184441,0,0,0.8948184,3.748353,0,0.6509938,-0.6509938,4.464905,74.41493,0.1504852,0.6802885,0,0,3.748353
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,56.42983,56.42983,0.8006058,0.8006058,0,0,0,0.8006058,0,0,0,0,0.8427429,0.8006058,0,0,1.618145,3.097359,0,0.8427429,-0.8427429,3.576576,59.60948,0.1504852,0.8806664,0,0,3.097359
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,53.77478,53.77478,0.5710665,0.5710665,0,0,0,0.5710665,0,0,0,0,0.6011226,0.5710665,0,0,2.554526,2.254616,0,0.6011226,-0.6011226,2.942937,49.04885,0.1504852,0.6281731,0,0,2.254616
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,51.42144,51.42144,1.240435,1.240435,0,0,0,1.240435,0,0,2.220446E-16,0,1.305721,1.240435,0,0,3.22244,1.653493,0,1.305721,-1.305721,1.566586,26.10971,0.1504852,1.364479,0,0,1.653493
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.07816,49.07816,0.07431835,0.07431835,0,0,0,0.07431835,0,0,0,0,0.07822984,0.07431835,0,0,4.673241,0.3477718,0,0.07822984,-0.07822984,1.484125,24.73536,0.1504852,0.08175018,0,0,0.3477718
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,47.28802,47.28802,0.007695482,0.007695482,0,0,0,0.007695482,0,0,0,0,0.008100507,0.007695482,0,0,4.760163,0.2695419,0,0.008100507,-0.008100507,1.475586,24.59305,0.1504852,0.00846503,0,0,0.2695419
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.94038,45.94038,0.1793312,0.1793312,0,0,0,0.1793312,0,0,2.775558E-17,0,0.1887697,0.1793312,0,0,4.769164,0.2614414,0,0.1887697,-0.1887697,1.276605,21.27671,0.1504852,0.1972643,0,0,0.2614414
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,44.55251,44.55251,0.1138007,0.1138007,1.566432,0,0.483736,0.1138007,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.978908,0.07267173,1.38,0,1.38,2.585788,43.09638,0.1505909,0.1251808,0,1.7,0.07267173
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,43.33562,43.33562,0.1237904,0.1237904,1.576422,0,0.4864632,0.1237904,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.598908,1.314672,1.38,0,1.38,3.894971,64.91605,0.1506988,0.1361695,0,1.7,1.314672
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.28969,42.28969,0.1449276,0.1449276,1.597559,0,0.4922337,0.1449276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.218908,2.556672,1.38,0,1.38,5.204154,86.73573,0.1508114,0.1594204,0,1.7,2.556672
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.18342,41.18342,0.2016162,0.2016162,0,0,0,0.2016162,0,0,2.775558E-17,0,0.2122276,0.2016162,0,0,0.838908,3.798672,0,0.2122276,-0.2122276,4.980446,83.00728,0.1508114,0.2217778,0,0,3.798672
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.07715,40.07715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.074716,3.586444,0,0,0,4.980446,83.00728,0.1508114,0,0,0,3.586444
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2395152,43.57291,39.23236,0.02603843,0.02603843,0,0,0,0.02603843,919.8527,0,0,0.2395152,0.02740888,0.02603843,0,0,1.074716,3.586444,0.2121063,0,0.2121063,5.181668,86.36096,0.150787,0.02864228,0.1916122,0,3.825959
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3646391,45.11094,38.43786,0.4294531,0.4294531,0,0,0,0.4294531,84.90778,0,0,0.3646391,0.4520559,0.4294531,0,0,0.86261,3.77734,0,0.08741677,-0.08741677,5.089523,84.82521,0.150787,0.4723984,0.2917113,0,4.141979
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3568608,47.47205,40.84148,0.7898389,0.7898389,0,0,0,0.7898389,45.18147,0,0,0.3568608,0.8314093,0.7898389,0,0,0.9597398,3.689923,0,0.4745486,-0.4745486,4.589305,76.48826,0.150787,0.8688228,0.2854886,0,4.046784
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5871108,58.12015,46.41306,0.1431053,0.1431053,0,0,0,0.1431053,410.2649,0,0,0.5871108,0.1506372,0.1431053,0,0,1.487016,3.215374,0.4364737,0,0.4364737,5.00338,83.3895,0.1507369,0.1574159,0.4696887,0,3.802485
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9015609,71.8909,52.07515,0.03016169,0.03016169,0,0,0,0.03016169,2989.093,0,0,0.9015609,0.03174914,0.03016169,0,0,1.050542,3.608201,0.8698118,0,0.8698118,5.828556,97.1424,0.1506371,0.03317785,0.7212487,0,4.509762
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6095344,69.50542,56.33932,0.4403492,0.4403492,0,0,0,0.4403492,138.4207,0,0,0.6095344,0.4635255,0.4403492,0,0,0.1807306,4.391031,0.146009,0,0.146009,5.967072,99.451,0.1506204,0.4843841,0.4876276,0,5.000566
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.920341,81.14931,59.45699,0.3217895,0.3217895,0,0,0,0.3217895,286.0071,0.5468936,0,0.920341,0.3387258,0.3217895,0,0,0.03472155,4.522439,0.03472155,0,0.03472155,6.000012,100,0.1506164,0.3539685,0.7362728,0,5.44278
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.8887354,83.58226,62.23272,0.8284095,0.8284095,0,0,0,0.8284095,107.2821,0.01672538,0,0.8887354,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1506164,0.9112505,0.7109883,0,5.442424
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.067753,90.83498,63.6407,0.05761217,0.05761217,0,0,0,0.05761217,1853.346,1.007108,0,1.067753,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1506164,0.06337339,0.8542022,0,5.621442
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6349418,78.53997,63.87201,0.5949938,0.5949938,0,0,0,0.5949938,106.714,0.008632516,0,0.6349418,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1506164,0.6544932,0.5079535,0,5.188631
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4040467,72.99628,64.04298,0.1089457,0.1089457,0,0,0,0.1089457,370.8698,0.289367,0,0.4040467,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1506164,0.1198403,0.3232374,0,4.957736
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.28209,68.56633,62.51432,0,0,0,0,0,0,0,0.28209,0,0.28209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506164,0,0.225672,0,4.835779
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,59.22568,59.22568,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1506164,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.19852,56.19852,1.023261,1.023261,0,0,0,1.023261,0,0,2.220446E-16,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1506164,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,53.54347,53.54347,0.877179,0.877179,0,0,0,0.877179,0,0,1.110223E-16,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1506164,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,51.20019,51.20019,0.1066466,0.1066466,0,0,0,0.1066466,0,0,1.387779E-17,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1506164,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.84686,48.84686,0.08266962,0.08266962,0,0,0,0.08266962,0,0,1.387779E-17,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1506164,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.06676,47.06676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1506164,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,45.70907,45.70907,0.07570866,0.07570866,0,0,0,0.07570866,0,0,1.387779E-17,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1506164,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,44.3212,44.3212,0.1345858,0.1345858,0,0,0,0.1345858,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1506164,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.07413,43.07413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1506164,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.00809,42.00809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1506164,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.90182,40.90182,0.07019517,0.07019517,0,0,0,0.07019517,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1506164,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.79555,39.79555,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1506164,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2038566,42.62295,38.95076,0.16648,0.16648,0,0,0,0.16648,122.4512,0,0,0.2038566,0.1752421,0.16648,0,0,4.382288,0.6096295,0.02861458,0,0.02861458,1.869754,31.16251,0.1506131,0.183128,0.1630853,0,0.8134861
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3138004,43.88445,38.18643,0.5006545,0.5006545,0,0,0,0.5006545,62.67803,0,1.110223E-16,0.3138004,0.5270048,0.5006545,0,0,4.353674,0.6353826,0,0.2132044,-0.2132044,1.645017,27.4169,0.1506131,0.55072,0.2510403,0,0.949183
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.540576,50.82577,40.55988,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,80.18773,0,0,0.540576,0,0,1.025862,0.9745688,4.590568,0.4221782,1.515145,0,1.515145,3.08241,51.3734,0.1507336,0.7415519,0.4324608,1.7,0.9627543
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6720254,59.70833,46.16163,0.5716298,0.5716298,1.7,0,0.5202,0.5716298,117.563,0,0,0.6720254,0,0,1.12837,1.071952,3.075423,1.785809,1.743977,0,1.743977,4.736892,78.94804,0.1508276,0.6287928,0.5376203,1.7,2.457834
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.157275,78.55031,51.81367,1.363248,1.363248,1.528709,0,0.4734377,1.363248,84.89105,0,0,1.157275,0,0,0.1654617,0.1571886,1.331446,3.355388,1.314464,0,1.314464,5.983902,99.7315,0.1509311,1.499573,0.9258203,1.7,4.512663
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.260492,87.31152,56.11806,1.103563,1.103563,0,0,0,1.103563,114.2203,0.08186564,0,1.260492,1.161645,1.103563,0,0,0.01698159,4.538405,0.01698159,0,0.01698159,6.000012,100,0.1509292,1.213919,1.008394,0,5.798898
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.313017,93.38351,59.22568,1.066089,1.066089,0,0,0,1.066089,123.162,0.1908172,0,1.313017,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1509292,1.172698,1.050413,0,5.866705
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.25322,95.07178,62.00141,0.4528453,0.4528453,0,0,0,0.4528453,276.7436,0.7765409,0,1.25322,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1509292,0.4981298,1.002576,0,5.806909
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7853354,82.12038,63.46973,0.09864416,0.09864416,0,0,0,0.09864416,796.1296,0.6814994,0,0.7853354,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1509292,0.1085086,0.6282683,0,5.339025
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7334445,80.89368,63.6407,0.895849,0.895849,0,0,0,0.895849,81.87144,0,0,0.7334445,0.942999,0.895849,0,0,0,4.553689,0,0.2095545,-0.2095545,5.779122,96.31851,0.1509292,0.9854339,0.5867556,0,5.287133
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5347338,75.92211,63.81167,0.3415879,0.3415879,0,0,0,0.3415879,156.5435,0,0,0.5347338,0.3595662,0.3415879,0,0,0.2328383,4.344134,0.1751676,0,0.1751676,5.945301,99.08815,0.1509092,0.3757467,0.427787,0,4.878868
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1972382,66.51313,62.34335,0.7258678,0.7258678,0,0,0,0.7258678,27.17274,0,1.110223E-16,0.1972382,0.7640714,0.7258678,0,0,0.05767075,4.501785,0,0.5668332,-0.5668332,5.347806,89.12992,0.1509092,0.7984546,0.1577905,0,4.699023
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.00443,59.00443,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,1.173977,1.115278,0,0,0.6874855,3.934952,0,1.173977,-1.173977,4.110326,68.50529,0.1509092,1.226806,0,0,3.934952
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.97727,55.97727,0.2450322,0.2450322,0,0,0,0.2450322,0,0,0,0,0.2579286,0.2450322,0,0,1.991904,2.760975,0,0.2579286,-0.2579286,3.838445,63.97396,0.1509092,0.2695354,0,0,2.760975
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,53.32222,53.32222,0.7551509,0.7551509,0,0,0,0.7551509,0,0,1.110223E-16,0,0.7948957,0.7551509,0,0,2.278491,2.503047,0,0.7948957,-0.7948957,3.000552,50.0091,0.1509092,0.830666,0,0,2.503047
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.96888,50.96888,0.3610013,0.3610013,0,0,0,0.3610013,0,0,0,0,0.3800014,0.3610013,0,0,3.161709,1.708151,0,0.3800014,-0.3800014,2.599995,43.33317,0.1509092,0.3971014,0,0,1.708151
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,48.65577,48.65577,0.1842285,0.1842285,0,0,0,0.1842285,0,0,2.775558E-17,0,0.1939247,0.1842285,0,0,3.583932,1.32815,0,0.1939247,-0.1939247,2.395581,39.92627,0.1509092,0.2026513,0,0,1.32815
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.83545,46.83545,0.06484909,0.06484909,0,0,0,0.06484909,0,0,1.387779E-17,0,0.06826219,0.06484909,0,0,3.799404,1.134225,0,0.06826219,-0.06826219,2.323626,38.72702,0.1509092,0.07133399,0,0,1.134225
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,45.47776,45.47776,0.1275116,0.1275116,0,0,0,0.1275116,0,0,2.775558E-17,0,0.1342227,0.1275116,0,0,3.875251,1.065963,0,0.1342227,-0.1342227,2.182143,36.36898,0.1509092,0.1402627,0,0,1.065963
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.06978,44.06978,0.09414081,0.09414081,0,0,0,0.09414081,0,0,0,0,0.0990956,0.09414081,0,0,4.024387,0.9317402,0,0.0990956,-0.0990956,2.077687,34.62804,0.1509092,0.1035549,0,0,0.9317402
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.82271,42.82271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.134494,0.8326446,0,0,0,2.077687,34.62804,0.1509092,0,0,0,0.8326446
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.74661,41.74661,0.08958134,0.08958134,0,0,0,0.08958134,0,0,1.387779E-17,0,0.09429615,0.08958134,0,0,4.134494,0.8326446,0,0.09429615,-0.09429615,1.97829,32.97144,0.1509092,0.09853947,0,0,0.8326446
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,40.65039,40.65039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.239267,0.7383485,0,0,0,1.97829,32.97144,0.1509092,0,0,0,0.7383485
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,39.51396,39.51396,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0.07398194,0.07028284,0,0,4.239267,0.7383485,0,0.07398194,-0.07398194,1.900306,31.67171,0.1509092,0.07731113,0,0,0.7383485
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03376802,39.26479,38.66917,0.08453096,0.08453096,0,0,0,0.08453096,39.94751,0,1.387779E-17,0.03376802,0.08897997,0.08453096,0,0,4.321469,0.6643665,0,0.05521195,-0.05521195,1.842108,30.70173,0.1509092,0.09298407,0.02701441,0,0.6981346
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2196622,41.81138,37.87466,0.227529,0.227529,0,0,0,0.227529,96.5425,0,0,0.2196622,0.2395043,0.227529,0,0,4.382816,0.6091546,0,0.01984202,-0.01984202,1.821192,30.35315,0.1509092,0.250282,0.1757298,0,0.8288168
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4065413,47.88216,40.30846,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,55.3906,-1.110223E-16,0,0.4065413,0,0,0.9660463,0.917744,4.404862,0.5893126,1.324285,0,1.324285,3.07752,51.29189,0.1510507,0.807349,0.3252331,1.7,0.995854
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7323844,60.78337,45.91021,0.4409741,0.4409741,1.7,0,0.5202,0.4409741,166.0833,0,0,0.7323844,0,0,1.259026,1.196075,3.080577,1.781169,1.928459,0,1.928459,4.907017,81.78345,0.1511229,0.4850715,0.5859075,1.7,2.513554
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.161437,78.39299,51.59241,0.4409958,0.4409958,0,0,0,0.4409958,263.3668,0,0,1.161437,0.4642061,0.4409958,0,0,1.152118,3.516783,0.6972304,0,0.6972304,5.568468,92.80761,0.1510433,0.4850954,0.9291492,0,4.678219
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.324421,89.15655,55.88675,0.1981658,0.1981658,0,0,0,0.1981658,668.3395,0.6609371,0,1.324421,0.2085956,0.1981658,0,0,0.4548878,4.14429,0.4548878,0,0.4548878,6.000012,100,0.1509913,0.2179824,1.059536,0,5.46871
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9502736,81.45558,59.00443,0.1427971,0.1427971,0,0,0,0.1427971,665.4714,0.7999609,0,0.9502736,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1509913,0.1570768,0.7602189,0,5.503963
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7249814,78.58408,61.83044,0.3954725,0.3954725,0,0,0,0.3954725,183.3203,0.3086946,0,0.7249814,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1509913,0.4350197,0.5799851,0,5.27867
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8366064,83.36109,63.29876,0,0,0,0,0,0,0,0.8366064,0,0.8366064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509913,0,0.6692851,0,5.390296
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7059814,79.95698,63.46973,0.776927,0.776927,0,0,0,0.776927,90.86843,0,0,0.7059814,0.8178179,0.776927,0,0,0,4.553689,0,0.1118365,-0.1118365,5.882126,98.03524,0.1509913,0.8546197,0.5647851,0,5.25967
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4232878,73.08701,63.70104,0.9295157,0.9295157,0,0,0,0.9295157,45.53853,0,0,0.4232878,0.9784376,0.9295157,0,0,0.1242628,4.441853,0,0.5551499,-0.5551499,5.296947,88.28226,0.1509913,1.022467,0.3386302,0,4.86514
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1150064,64.57047,62.17238,0.2213286,0.2213286,0,0,0,0.2213286,51.96184,0,0,0.1150064,0.2329775,0.2213286,0,0,0.7410959,3.886703,0,0.1179711,-0.1179711,5.172594,86.20973,0.1509913,0.2434615,0.09200513,0,4.001709
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,58.83345,58.83345,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0.5449845,0.5177353,0,0,0.8721749,3.768732,0,0.5449845,-0.5449845,4.59813,76.63535,0.1509913,0.5695088,0,0,3.768732
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,55.77613,55.77613,0.6242584,0.6242584,0,0,0,0.6242584,0,0,0,0,0.6571141,0.6242584,0,0,1.477713,3.223747,0,0.6571141,-0.6571141,3.905471,65.09106,0.1509913,0.6866843,0,0,3.223747
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,53.12108,53.12108,1.281639,1.281639,1.7,0,0.5202,1.281639,0,0,0,0,0,0,0.4183608,0.3974428,2.20784,2.566633,0.3974428,0,0.3974428,4.282518,71.37516,0.1510419,1.409803,0,1.7,2.566633
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,50.76774,50.76774,0.7145602,0.7145602,1.7,0,0.5202,0.7145602,0,0,0,0,0,0,0.9854398,0.9361678,1.810397,2.924331,0.9361678,0,0.9361678,5.170645,86.17725,0.1511608,0.7860162,0,1.7,2.924331
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,48.45463,48.45463,0.1971917,0.1971917,0,0,0,0.1971917,0,0,2.775558E-17,0,0.2075702,0.1971917,0,0,0.8742295,3.766882,0,0.2075702,-0.2075702,4.951847,82.53062,0.1511608,0.2169109,0,0,3.766882
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,46.6142,46.6142,0.05010621,0.05010621,0,0,0,0.05010621,0,0,0,0,0.05274338,0.05010621,0,0,1.104863,3.559312,0,0.05274338,-0.05274338,4.89625,81.60401,0.1511608,0.05511684,0,0,3.559312
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,45.2565,45.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.163467,3.506569,0,0,0,4.89625,81.60401,0.1511608,0,0,0,3.506569
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.83847,43.83847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.163467,3.506569,0,0,0,4.89625,81.60401,0.1511608,0,0,0,3.506569
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,42.57129,42.57129,0.08347329,0.08347329,0,0,0,0.08347329,0,0,1.387779E-17,0,0.08786663,0.08347329,0,0,1.163467,3.506569,0,0.08786663,-0.08786663,4.803631,80.06036,0.1511608,0.09182062,0,0,3.506569
