Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,41.52536,41.52536,0.08039077,0.08039077,0,0,0,0.08039077,0,0,1.387779E-17,0,0.08462186,0.08039077,0,0,1.261096,3.418702,0,0.08462186,-0.08462186,4.714432,78.5737,0.1511608,0.08842985,0,0,3.418702
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,40.38892,40.38892,0.08274929,0.08274929,0,0,0,0.08274929,0,0,1.387779E-17,0,0.08710452,0.08274929,0,0,1.355121,3.33408,0,0.08710452,-0.08710452,4.622615,77.04343,0.1511608,0.09102422,0,0,3.33408
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.26253,39.26253,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0.1371933,0.1303337,0,0,1.451903,3.246976,0,0.1371933,-0.1371933,4.478001,74.6332,0.1511608,0.143367,0,0,3.246976
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04625817,39.2234,38.40769,0,0,0,0,0,0,0,0,0,0.04625817,0,0,0,0,1.604341,3.109782,0.04625817,0,0.04625817,4.521885,75.3646,0.1511555,0,0.03700653,0,3.156041
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2014098,41.21944,37.62324,0.2296772,0.2296772,0,0,0,0.2296772,87.69256,0,2.775558E-17,0.2014098,0.2417654,0.2296772,0,0,1.558082,3.151415,0,0.04035565,-0.04035565,4.479347,74.65563,0.1511555,0.2526449,0.1611278,0,3.352824
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5009134,49.45453,40.02686,0.2012849,0.2012849,0,0,0,0.2012849,248.858,0,0,0.5009134,0.2118788,0.2012849,0,0,1.602922,3.111059,0.2890346,0,0.2890346,4.753549,79.22565,0.1511225,0.2214134,0.4007307,0,3.611973
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2935461,51.2385,45.64873,0.503997,0.503997,0,0,0,0.503997,58.24363,0,0,0.2935461,0.5305231,0.503997,0,0,1.313887,3.37119,0,0.236977,-0.236977,4.503753,75.0624,0.1511225,0.5543967,0.2348369,0,3.664737
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2153697,55.58247,51.3611,0.1697191,0.1697191,0,0,0,0.1697191,126.8977,0,0,0.2153697,0.1786517,0.1697191,0,0,1.577195,3.134213,0.03671802,0,0.03671802,4.538587,75.64297,0.1511183,0.1866911,0.1722958,0,3.349583
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1877685,59.47464,55.69567,1.278717,1.278717,1.7,0,0.5202,1.278717,14.68413,0,0,0.1877685,0,0,0.4212832,0.4002191,1.540477,3.167259,0.5879875,0,0.5879875,5.096401,84.93985,0.1511885,1.406588,0.1502148,1.7,3.355028
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3334615,65.78644,58.77311,0.2367316,0.2367316,0,0,0,0.2367316,140.8606,0,0,0.3334615,0.2491911,0.2367316,0,0,0.9524897,3.696448,0.08427041,0,0.08427041,5.176347,86.27228,0.1511789,0.2604047,0.2667692,0,4.02991
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6094016,75.35173,61.60918,0.5753846,0.5753846,0,0,0,0.5753846,105.9121,0,0,0.6094016,0.6056679,0.5753846,0,0,0.8682193,3.772292,0.003733695,0,0.003733695,5.179889,86.33131,0.1511785,0.6329231,0.4875214,0,4.381693
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2454816,68.33537,63.07751,0.1244146,0.1244146,0,0,0,0.1244146,197.3092,0,0,0.2454816,0.1309628,0.1244146,0,0,0.8644856,3.775652,0.1145188,0,0.1145188,5.288531,88.14201,0.1511654,0.1368561,0.1963852,0,4.021133
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04053871,64.14152,63.29876,0.09616156,0.09616156,0,0,0,0.09616156,42.15687,0,1.387779E-17,0.04053871,0.1012227,0.09616156,0,0,0.7499667,3.878719,0,0.06068399,-0.06068399,5.224565,87.0759,0.1511654,0.1057777,0.03243096,0,3.919258
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01644754,63.81086,63.46973,0.7655631,0.7655631,0,0,0,0.7655631,2.148424,0,0,0.01644754,0.8058559,0.7655631,0,0,0.8173934,3.818035,0,0.7894084,-0.7894084,4.392455,73.20744,0.1511654,0.8421195,0.01315803,0,3.834482
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05447672,63.12588,62.00141,0,0,0,0,0,0,0,0,0,0.05447672,0,0,0,0,1.694514,3.028626,0.05447672,0,0.05447672,4.444136,74.06879,0.1511592,0,0.04358138,0,3.083103
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,58.60215,58.60215,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0.3858111,0.3665205,0,0,1.640037,3.077656,0,0.3858111,-0.3858111,4.037456,67.29079,0.1511592,2.273173,0,1.7,3.077656
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,55.55487,55.55487,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.068716,2.691844,1.38,0,1.38,5.346639,89.11047,0.1512548,0.08611172,0,1.7,2.691844
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.88977,52.88977,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,0.6887161,3.933845,0,0.01620418,-0.01620418,5.329558,88.82578,0.1512548,0.01693337,0,0,3.933845
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,50.57666,50.57666,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,0.7067207,3.91764,0,0.3872736,-0.3872736,4.921336,82.02209,0.1512548,0.4047009,0,0,3.91764
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,48.25349,48.25349,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,1.137025,3.530367,0,0.2658983,-0.2658983,4.641054,77.35075,0.1512548,0.2778637,0,0,3.530367
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,46.44323,46.44323,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.432467,3.264468,0,0.3515207,-0.3515207,4.270519,71.17517,0.1512548,0.3673392,0,0,3.264468
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.05536,45.05536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.823046,2.912948,0,0,0,4.270519,71.17517,0.1512548,0,0,0,2.912948
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,43.64738,43.64738,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,1.823046,2.912948,0,0.1482407,-0.1482407,4.114259,68.57085,0.1512548,0.1549116,0,0,2.912948
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,42.37014,42.37014,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,1.987758,2.764707,0,0.06250583,-0.06250583,4.048372,67.47274,0.1512548,0.06531859,0,0,2.764707
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.29404,41.29404,0.001468691,0.001468691,0,0,0,0.001468691,0,0,2.168404E-19,0,0.00154599,0.001468691,0,0,2.057209,2.702201,0,0.00154599,-0.00154599,4.046743,67.44558,0.1512548,0.00161556,0,0,2.702201
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.16766,40.16766,0.106004,0.106004,0,0,0,0.106004,0,0,1.387779E-17,0,0.1115832,0.106004,0,0,2.058926,2.700655,0,0.1115832,-0.1115832,3.929124,65.48527,0.1512548,0.1166044,0,0,2.700655
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.03122,39.03122,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0.06772159,0.06433551,0,0,2.182908,2.589072,0,0.06772159,-0.06772159,3.857739,64.29552,0.1512548,0.07076906,0,0,2.589072
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08274918,39.6495,38.18643,0.2005356,0.2005356,0,0,0,0.2005356,41.26409,0,2.775558E-17,0.08274918,0.2110901,0.2005356,0,0,2.258154,2.52135,0,0.1283409,-0.1283409,3.722456,62.04081,0.1512548,0.2205891,0.06619935,0,2.6041
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2682676,42.21187,37.39193,0.5781862,0.5781862,0,0,0,0.5781862,46.39812,0,1.110223E-16,0.2682676,0.6086171,0.5781862,0,0,2.400755,2.393009,0,0.3403495,-0.3403495,3.363696,56.06149,0.1512548,0.6360049,0.214614,0,2.661277
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6258714,51.7541,39.79555,0,0,0,0,0,0,0,0,0,0.6258714,0,0,0,0,2.778921,2.05266,0.6258714,0,0.6258714,3.95745,65.95737,0.1511835,0,0.5006971,0,2.678531
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6339398,58.03045,45.3973,0.8615725,0.8615725,0,0,0,0.8615725,73.57939,1.110223E-16,0,0.6339398,0.9069184,0.8615725,0,0,2.15305,2.615944,0,0.2729786,-0.2729786,3.669705,61.16163,0.1511835,0.9477298,0.5071518,0,3.249884
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8389463,69.18979,51.10968,0.1843183,0.1843183,0,0,0,0.1843183,455.1616,0,0,0.8389463,0.1940193,0.1843183,0,0,2.456359,2.342966,0.644927,0,0.644927,4.281537,71.3588,0.1511101,0.2027502,0.6711571,0,3.181912
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9375158,76.8211,55.44424,1.147462,1.147462,0,0,0,1.147462,81.70339,0,0,0.9375158,1.207855,1.147462,0,0,1.811432,2.9234,0,0.2703395,-0.2703395,3.996574,66.60943,0.1511101,1.262209,0.7500126,0,3.860916
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.758912,75.71234,58.55186,0.8765135,0.8765135,0,0,0,0.8765135,86.58304,0,0,0.758912,0.9226457,0.8765135,0,0,2.111809,2.65306,0,0.1637338,-0.1637338,3.823983,63.73293,0.1511101,0.9641649,0.6071296,0,3.411973
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.5948864,74.73095,61.37788,0.2571534,0.2571534,0,0,0,0.2571534,231.3352,0,0,0.5948864,0.2706878,0.2571534,0,0,2.293736,2.489327,0.3241986,0,0.3241986,4.131545,68.85894,0.1510732,0.2828688,0.4759091,0,3.084213
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2897159,69.08514,62.8462,0.4331483,0.4331483,0,0,0,0.4331483,66.88609,0,0,0.2897159,0.4559456,0.4331483,0,0,1.969537,2.781105,0,0.1662297,-0.1662297,3.956323,65.93859,0.1510732,0.4764632,0.2317728,0,3.070821
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2588268,68.6331,63.07751,1.082977,1.082977,0,0,0,1.082977,23.89956,0,0,0.2588268,1.139976,1.082977,0,0,2.154237,2.614876,0,0.8811494,-0.8811494,3.02751,50.4584,0.1510732,1.191275,0.2070614,0,2.873703
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2954621,69.68934,63.29876,0.3093186,0.3093186,0,0,0,0.3093186,95.5203,0,0,0.2954621,0.3255986,0.3093186,0,0,3.133292,1.733726,0,0.03013647,-0.03013647,2.995744,49.92896,0.1510732,0.3402505,0.2363697,0,2.029188
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1322673,64.58881,61.83044,0.8346673,0.8346673,0,0,0,0.8346673,15.84671,0,0,0.1322673,0.8785971,0.8346673,0,0,3.166777,1.70359,0,0.7463298,-0.7463298,2.209043,36.81731,0.1510732,0.918134,0.1058138,0,1.835857
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,58.44123,58.44123,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0.3889063,0.369461,0,0,3.996032,0.95726,0,0.3889063,-0.3889063,1.7991,29.98494,0.1510732,0.4064071,0,0,0.95726
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,55.29339,55.29339,0.8210309,0.8210309,1.7,0,0.5202,0.8210309,0,0,0,0,0,0,0.8789691,0.8350207,4.42815,0.5683537,0.8350207,0,0.8350207,2.59127,43.18775,0.1511789,0.903134,0,1.7,0.5683537
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,52.66851,52.66851,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.59313,1.319872,1.38,0,1.38,3.900453,65.00742,0.1512563,0,0,1.7,1.319872
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,50.34535,50.34535,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.21313,2.561872,1.38,0,1.38,5.209636,86.82709,0.1513336,0,0,1.7,2.561872
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.03223,48.03223,0.01056411,0.01056411,0,0,0,0.01056411,0,0,0,0,0.01112012,0.01056411,0,0,0.8331296,3.803872,0,0.01112012,-0.01112012,5.197914,86.63173,0.1513336,0.01162053,0,0,3.803872
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.22197,46.22197,0.126256,0.126256,0,0,0,0.126256,0,0,2.775558E-17,0,0.1329011,0.126256,0,0,0.8454853,3.792752,0,0.1329011,-0.1329011,5.057824,84.2969,0.1513336,0.1388816,0,0,3.792752
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.83411,44.83411,0.07356857,0.07356857,0,0,0,0.07356857,0,0,0,0,0.0774406,0.07356857,0,0,0.9931532,3.659851,0,0.0774406,-0.0774406,4.976195,82.93641,0.1513336,0.08092543,0,0,3.659851
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,43.3859,43.3859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079198,3.582411,0,0,0,4.976195,82.93641,0.1513336,0,0,0,3.582411
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.14889,42.14889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079198,3.582411,0,0,0,4.976195,82.93641,0.1513336,0,0,0,3.582411
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.07279,41.07279,0.1665985,0.1665985,0,0,0,0.1665985,0,0,2.775558E-17,0,0.1753668,0.1665985,0,0,1.079198,3.582411,0,0.1753668,-0.1753668,4.791342,79.85554,0.1513336,0.1832583,0,0,3.582411
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.93635,39.93635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27405,3.407044,0,0,0,4.791342,79.85554,0.1513336,0,0,0,3.407044
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.80997,38.80997,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0.03188894,0.03029449,0,0,1.27405,3.407044,0,0.03188894,-0.03188894,4.757728,79.2953,0.1513336,0.03332394,0,0,3.407044
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1615323,40.83231,37.95512,0.1683971,0.1683971,0,0,0,0.1683971,95.92347,0,0,0.1615323,0.1772601,0.1683971,0,0,1.309482,3.375155,0,0.01572777,-0.01572777,4.741149,79.019,0.1513336,0.1852368,0.1292259,0,3.536687
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4039655,44.50475,37.1405,0.4920759,0.4920759,0,0,0,0.4920759,82.09413,0,5.551115E-17,0.4039655,0.5179747,0.4920759,0,0,1.326958,3.359427,0,0.1140092,-0.1140092,4.620973,77.01607,0.1513336,0.5412835,0.3231724,0,3.763392
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7893062,54.94934,39.54413,0.1434062,0.1434062,0,0,0,0.1434062,550.3991,0,0,0.7893062,0.1509538,0.1434062,0,0,1.453635,3.245418,0.6383523,0,0.6383523,5.226567,87.10928,0.1512611,0.1577468,0.6314449,0,4.034724
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.007927,66.44378,45.14588,0.7502996,0.7502996,0,0,0,0.7502996,134.3366,0,0,1.007927,0.789789,0.7502996,0,0,0.8152823,3.819935,0.2181376,0,0.2181376,5.433511,90.55833,0.1512364,0.8253295,0.8063414,0,4.827861
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.225421,79.37977,50.88842,0.181277,0.181277,0,0,0,0.181277,675.9935,0.4374583,0,1.225421,0.1908179,0.181277,0,0,0.5971447,4.016259,0.5971447,0,0.5971447,6.000012,100,0.1511687,0.1994047,0.9803368,0,5.24168
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.409589,91.18807,55.18276,0.4402549,0.4402549,0,0,0,0.4402549,320.1757,0.9461628,0,1.409589,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1511687,0.4842804,1.127671,0,5.963278
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.405313,95.55819,58.32055,0.7326405,0.7326405,0,0,0,0.7326405,191.8149,0.6341128,0,1.405313,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1511687,0.8059046,1.124251,0,5.959002
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.253445,93.97868,61.20691,0.6875926,0.6875926,0,0,0,0.6875926,182.2947,0.5296632,0,1.253445,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1511687,0.7563518,1.002756,0,5.807134
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.135579,91.83825,62.67523,0,0,0,0,0,0,0,1.135579,0,1.135579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511687,0,0.9084633,0,5.689268
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9242532,85.43814,62.90654,0.5232553,0.5232553,0,0,0,0.5232553,176.6352,0.3734581,0,0.9242532,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1511687,0.5755809,0.7394025,0,5.477942
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5707178,76.06731,63.1278,0.9067061,0.9067061,0,0,0,0.9067061,62.94407,0,0,0.5707178,0.9544275,0.9067061,0,0,0,4.553689,0,0.3837097,-0.3837097,5.595546,93.25892,0.1511687,0.9973767,0.4565742,0,5.124407
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2922862,67.84762,61.60918,0.5918859,0.5918859,0,0,0,0.5918859,49.38218,0,0,0.2922862,0.6230378,0.5918859,0,0,0.4263442,4.169979,0,0.3307516,-0.3307516,5.246903,87.44822,0.1511687,0.6510745,0.2338289,0,4.462265
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,58.20992,58.20992,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0.5145043,0.4887791,0,0,0.793846,3.839228,0,0.5145043,-0.5145043,4.704568,78.40932,0.1511687,2.407657,0,1.7,3.839228
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,55.10231,55.10231,0.6955252,0.6955252,1.7,0,0.5202,0.6955252,0,0,0,0,0,0,1.004475,0.9542511,1.365517,3.324723,0.9542511,0,0.9542511,5.60985,93.49732,0.1512889,0.7650777,0,1.7,3.324723
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,52.46737,52.46737,1.623874,1.623874,1.7,0,0.5202,1.623874,0,0,0,0,0,0,0.07612643,0.0723201,0.4112664,4.183549,0.0723201,0,0.0723201,5.678459,94.6408,0.151298,1.786261,0,1.7,4.183549
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.12409,50.12409,0.2189005,0.2189005,0,0,0,0.2189005,0,0,2.775558E-17,0,0.2304216,0.2189005,0,0,0.3389462,4.248637,0,0.2304216,-0.2304216,5.435574,90.59271,0.151298,0.2407906,0,0,4.248637
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.80093,47.80093,0.1490488,0.1490488,0,0,0,0.1490488,0,0,2.775558E-17,0,0.1568935,0.1490488,0,0,0.5949703,4.018216,0,0.1568935,-0.1568935,5.270194,87.83638,0.151298,0.1639537,0,0,4.018216
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.99067,45.99067,0.06107981,0.06107981,0,0,0,0.06107981,0,0,6.938894E-18,0,0.06429454,0.06107981,0,0,0.7692963,3.861322,0,0.06429454,-0.06429454,5.202421,86.70684,0.151298,0.06718779,0,0,3.861322
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,44.57263,44.57263,0.208054,0.208054,0,0,0,0.208054,0,0,2.775558E-17,0,0.2190042,0.208054,0,0,0.8407347,3.797028,0,0.2190042,-0.2190042,4.97157,82.85934,0.151298,0.2288594,0,0,3.797028
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.16465,43.16465,0.1211872,0.1211872,0,0,0,0.1211872,0,0,0,0,0.1275654,0.1211872,0,0,1.084073,3.578023,0,0.1275654,-0.1275654,4.837104,80.61825,0.151298,0.1333059,0,0,3.578023
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.88741,41.88741,0.08439231,0.08439231,0,0,0,0.08439231,0,0,1.387779E-17,0,0.08883401,0.08439231,0,0,1.225812,3.450458,0,0.08883401,-0.08883401,4.743465,79.05759,0.151298,0.09283154,0,0,3.450458
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.81131,40.81131,0.02965316,0.02965316,0,0,0,0.02965316,0,0,3.469447E-18,0,0.03121386,0.02965316,0,0,1.324517,3.361624,0,0.03121386,-0.03121386,4.710563,78.50922,0.151298,0.03261848,0,0,3.361624
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,39.65475,39.65475,0.1932126,0.1932126,0,0,0,0.1932126,0,0,2.775558E-17,0,0.2033817,0.1932126,0,0,1.359199,3.33041,0,0.2033817,-0.2033817,4.49618,74.93618,0.151298,0.2125339,0,0,3.33041
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,38.54848,38.54848,0.04609395,0.04609395,0,0,0,0.04609395,0,0,0,0,0.04851995,0.04609395,0,0,1.585178,3.127028,0,0.04851995,-0.04851995,4.445035,74.08377,0.151298,0.05070335,0,0,3.127028
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.7037,37.7037,0.1667648,0.1667648,0,0,0,0.1667648,0,0,2.775558E-17,0,0.1755419,0.1667648,0,0,1.639089,3.078509,0,0.1755419,-0.1755419,4.259998,70.99982,0.151298,0.1834413,0,0,3.078509
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4802893,45.71252,36.88908,0,0,0,0,0,0,0,0,0,0.4802893,0,0,0,0,1.834136,2.902966,0.4802893,0,0.4802893,4.715641,78.59385,0.1512436,0,0.3842314,0,3.383256
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.921168,57.56104,39.26253,0.7862725,0.7862725,0,0,0,0.7862725,117.1563,0,0,0.921168,0.8276553,0.7862725,0,0,1.353847,3.335227,0.09351271,0,0.09351271,4.804354,80.07241,0.151233,0.8648998,0.7369344,0,4.256395
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.062479,67.50603,44.8844,0.8608732,0.8608732,0,0,0,0.8608732,123.4188,0,0,1.062479,0.9061822,0.8608732,0,0,1.260334,3.419388,0.1562972,0,0.1562972,4.952631,82.54368,0.1512153,0.9469604,0.8499836,0,4.481868
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.190167,78.01057,50.62694,0.7452824,0.7452824,0,0,0,0.7452824,159.6934,0,0,1.190167,0.7845078,0.7452824,0,0,1.104037,3.560056,0.4056592,0,0.4056592,5.337473,88.9577,0.1511694,0.8198106,0.9521336,0,4.750223
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.351487,88.81749,54.96151,0.1393577,0.1393577,0,0,0,0.1393577,969.7968,0.506417,0,1.351487,0.1466923,0.1393577,0,0,0.6983775,3.925149,0.6983775,0,0.6983775,6.000012,100,0.1510904,0.1532935,1.081189,0,5.276636
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.163971,86.78146,58.09929,0.5292082,0.5292082,0,0,0,0.5292082,219.9457,0.6069096,0,1.163971,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1510904,0.5821291,0.9311767,0,5.71766
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.035593,86.43312,60.98565,0,0,0,0,0,0,0,1.035593,0,1.035593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510904,0,0.8284748,0,5.589283
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.027486,88.02913,62.45398,0.2867626,0.2867626,0,0,0,0.2867626,358.3054,0.7256304,0,1.027486,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1510904,0.3154388,0.8219886,0,5.581175
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9036173,84.54861,62.67523,0.4277562,0.4277562,0,0,0,0.4277562,211.2458,0.4533475,0,0.9036173,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1510904,0.4705319,0.7228938,0,5.457306
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5302539,74.81645,62.90654,0.6349689,0.6349689,0,0,0,0.6349689,83.50865,0,0,0.5302539,0.6683883,0.6349689,0,0,0,4.553689,0,0.1381343,-0.1381343,5.854405,97.57323,0.1510904,0.6984658,0.4242032,0,5.083943
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2219713,66.11769,61.43822,0.5739167,0.5739167,0,0,0,0.5739167,38.67657,0,1.110223E-16,0.2219713,0.6041229,0.5739167,0,0,0.1534826,4.415555,0,0.3821516,-0.3821516,5.451582,90.85953,0.1510904,0.6313084,0.177577,0,4.637526
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.98867,57.98867,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0.2571557,0.2442979,0,0,0.5780955,4.033403,0,0.2571557,-0.2571557,5.180517,86.34177,0.1510904,0.2687277,0,0,4.033403
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,54.871,54.871,0.06459165,0.06459165,0,0,0,0.06459165,0,0,1.387779E-17,0,0.06799121,0.06459165,0,0,0.8638241,3.776247,0,0.06799121,-0.06799121,5.108848,85.14729,0.1510904,0.07105082,0,0,3.776247
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,52.21595,52.21595,0.7462298,0.7462298,0,0,0,0.7462298,0,0,1.110223E-16,0,0.7855051,0.7462298,0,0,0.9393699,3.708256,0,0.7855051,-0.7855051,4.280852,71.3474,0.1510904,0.8208528,0,0,3.708256
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.86261,49.86261,0.8517683,0.8517683,0,0,0,0.8517683,0,0,0,0,0.8965982,0.8517683,0,0,1.812153,2.922751,0,0.8965982,-0.8965982,3.335755,55.59581,0.1510904,0.9369451,0,0,2.922751
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,47.5495,47.5495,0.132833,0.132833,0,0,0,0.132833,0,0,0,0,0.1398242,0.132833,0,0,2.808373,2.026153,0,0.1398242,-0.1398242,3.188367,53.13935,0.1510904,0.1461163,0,0,2.026153
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,45.70907,45.70907,0.09299141,0.09299141,0,0,0,0.09299141,0,0,1.387779E-17,0,0.0978857,0.09299141,0,0,2.963734,1.886329,0,0.0978857,-0.0978857,3.085187,51.41967,0.1510904,0.1022906,0,0,1.886329
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.3212,44.3212,0.1027226,0.1027226,0,0,0,0.1027226,0,0,0,0,0.108129,0.1027226,0,0,3.072496,1.788443,0,0.108129,-0.108129,2.971209,49.52005,0.1510904,0.1129948,0,0,1.788443
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.88305,42.88305,0.1207309,0.1207309,0,0,0,0.1207309,0,0,2.775558E-17,0,0.1270852,0.1207309,0,0,3.192639,1.680314,0,0.1270852,-0.1270852,2.837249,47.28739,0.1510904,0.132804,0,0,1.680314
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,41.60581,41.60581,0.0532099,0.0532099,0,0,0,0.0532099,0,0,0,0,0.05601042,0.0532099,0,0,3.333845,1.553229,0,0.05601042,-0.05601042,2.778209,46.30339,0.1510904,0.05853089,0,0,1.553229
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,40.52971,40.52971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.396079,1.497218,0,0,0,2.778209,46.30339,0.1510904,0,0,0,1.497218
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,39.37316,39.37316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.396079,1.497218,0,0,0,2.778209,46.30339,0.1510904,0,0,0,1.497218
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.26689,38.26689,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0.09494992,0.09020242,0,0,3.396079,1.497218,0,0.09494992,-0.09494992,2.678123,44.63529,0.1510904,0.09922267,0,0,1.497218
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,37.39193,37.39193,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0.07035906,0.0668411,0,0,3.501579,1.402268,0,0.07035906,-0.07035906,2.603958,43.39921,0.1510904,0.07352521,0,0,1.402268
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2310704,40.68943,36.57731,0,0,0,0,0,0,0,0,0,0.2310704,0,0,0,0,3.579755,1.331909,0.2310704,0,0.2310704,2.823171,47.05275,0.1510643,0,0.1848563,0,1.56298
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4835057,47.99504,38.98093,0.2244317,0.2244317,0,0,0,0.2244317,215.4355,0,0,0.4835057,0.2362439,0.2244317,0,0,3.348685,1.539873,0.2472618,0,0.2472618,3.057744,50.96229,0.1510364,0.2468749,0.3868046,0,2.023378
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3830093,51.92945,44.6028,1.073142,1.073142,0,0,0,1.073142,35.69044,0,2.220446E-16,0.3830093,1.129624,1.073142,0,0,3.101423,1.762408,0,0.7466143,-0.7466143,2.270743,37.84564,0.1510364,1.180457,0.3064074,0,2.145417
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4354692,59.08616,50.34535,1.206704,1.206704,1.7,0,0.5202,1.206704,36.08748,0,0,0.4354692,0,0,0.4932956,0.4686309,3.930995,1.015794,0.9041001,0,0.9041001,3.128448,52.14069,0.1511399,1.327375,0.3483754,1.7,1.451263
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8164489,72.76028,54.70003,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7048.391,2.220446E-16,0,0.8164489,0,0,1.452632,1.38,3.026894,1.829484,2.196449,0,2.196449,5.212182,86.86953,0.1511274,0.01274183,0.6531591,1.7,2.645933
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.159684,86.3184,57.84787,1.513069,1.513069,1.200292,0,0.3837798,1.513069,76.64451,0,0,1.159684,0.3292386,0.3127766,0,0,0.8304456,3.806288,0.8304456,0,0.8304456,6.000012,100,0.1512092,1.664376,0.9277473,1.7,4.965972
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.133186,89.17407,60.70406,0.564974,0.564974,0,0,0,0.564974,200.5732,0.5384769,0,1.133186,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1512092,0.6214714,0.9065492,0,5.686875
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8592468,82.73734,62.23272,0.390064,0.390064,0,0,0,0.390064,220.2836,0.4486531,0,0.8592468,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1512092,0.4290704,0.6873974,0,5.412936
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.6933315,78.46118,62.45398,0.3051327,0.3051327,0,0,0,0.3051327,227.2229,0.3721391,0,0.6933315,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1512092,0.335646,0.5546652,0,5.24702
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5814298,75.83456,62.67523,0.8737674,0.8737674,0,0,0,0.8737674,66.54285,0,1.110223E-16,0.5814298,0.9197551,0.8737674,0,0,0,4.553689,0,0.3383254,-0.3383254,5.643386,94.05624,0.1512092,0.9611441,0.4651438,0,5.135118
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.166711,64.68596,61.20691,0,0,0,0,0,0,0,0,0,0.166711,0,0,0,0,0.3759171,4.215364,0.166711,0,0.166711,5.801542,96.69217,0.1511904,0,0.1333688,0,4.382074
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,57.78753,57.78753,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0.1889246,0.1794784,0,0,0.2092061,4.365404,0,0.1889246,-0.1889246,5.602398,93.37311,0.1511904,0.1974262,0,0,4.365404
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,54.61957,54.61957,0.4182356,0.4182356,0,0,0,0.4182356,0,0,5.551115E-17,0,0.440248,0.4182356,0,0,0.4191223,4.176479,0,0.440248,-0.440248,5.138336,85.63876,0.1511904,0.4600592,0,0,4.176479
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.98464,51.98464,0.3601179,0.3601179,0,0,0,0.3601179,0,0,0,0,0.3790715,0.3601179,0,0,0.9082868,3.736231,0,0.3790715,-0.3790715,4.738759,78.97916,0.1511904,0.3961297,0,0,3.736231
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,49.61119,49.61119,0.7644265,0.7644265,0,0,0,0.7644265,0,0,1.110223E-16,0,0.8046594,0.7644265,0,0,1.329477,3.357159,0,0.8046594,-0.8046594,3.890574,64.84277,0.1511904,0.8408691,0,0,3.357159
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,47.28802,47.28802,0.1018624,0.1018624,0,0,0,0.1018624,0,0,0,0,0.1072236,0.1018624,0,0,2.223543,2.5525,0,0.1072236,-0.1072236,3.77755,62.95904,0.1511904,0.1120486,0,0,2.5525
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,45.47776,45.47776,0.06753407,0.06753407,0,0,0,0.06753407,0,0,1.387779E-17,0,0.0710885,0.06753407,0,0,2.342681,2.445276,0,0.0710885,-0.0710885,3.702616,61.71014,0.1511904,0.07428748,0,0,2.445276
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.06978,44.06978,0.002118131,0.002118131,0,0,0,0.002118131,0,0,0,0,0.002229612,0.002118131,0,0,2.421668,2.374188,0,0.002229612,-0.002229612,3.700266,61.67097,0.1511904,0.002329944,0,0,2.374188
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,42.62157,42.62157,0.1278644,0.1278644,0,0,0,0.1278644,0,0,2.775558E-17,0,0.1345941,0.1278644,0,0,2.424145,2.371958,0,0.1345941,-0.1345941,3.558391,59.3064,0.1511904,0.1406509,0,0,2.371958
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,41.35439,41.35439,0.07170509,0.07170509,0,0,0,0.07170509,0,0,1.387779E-17,0,0.07547905,0.07170509,0,0,2.573694,2.237364,0,0.07547905,-0.07547905,3.478829,57.98037,0.1511904,0.0788756,0,0,2.237364
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.27829,40.27829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.65756,2.161885,0,0,0,3.478829,57.98037,0.1511904,0,0,0,2.161885
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.09156,39.09156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.65756,2.161885,0,0,0,3.478829,57.98037,0.1511904,0,0,0,2.161885
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.98529,37.98529,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0.02948878,0.02801434,0,0,2.65756,2.161885,0,0.02948878,-0.02948878,3.447746,57.46231,0.1511904,0.03081578,0,0,2.161885
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.11033,37.11033,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0.1220839,0.1159797,0,0,2.690325,2.132396,0,0.1220839,-0.1220839,3.319058,55.31752,0.1511904,0.1275777,0,0,2.132396
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4834617,45.1346,36.28566,0.2969987,0.2969987,0,0,0,0.2969987,162.7824,0,0,0.4834617,0.3126302,0.2969987,0,0,2.825974,2.010312,0.1708315,0,0.1708315,3.481123,58.0186,0.1511711,0.3266986,0.3867694,0,2.493774
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8627906,55.60277,38.68928,0.7740901,0.7740901,0,0,0,0.7740901,111.4587,0,0,0.8627906,0.8148317,0.7740901,0,0,2.655142,2.164061,0.04795892,0,0.04795892,3.526621,58.77689,0.1511657,0.8514991,0.6902325,0,3.026851
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.052582,66.5851,44.3212,0,0,0,0,0,0,0,0,0,1.052582,0,0,0,0,2.607183,2.207224,1.052582,0,1.052582,4.525187,75.41964,0.1510472,0,0.8420656,0,3.259806
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.263434,79.45612,50.06375,0,0,0,0,0,0,0,0,0,1.263434,0,0,0,0,1.554601,3.154548,1.263434,0,1.263434,5.723786,95.39624,0.1509052,0,1.010747,0,4.417981
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.393011,89.55576,54.4486,0.6646315,0.6646315,0,0,0,0.6646315,209.5914,0.4022308,0,1.393011,0.6996122,0.6646315,0,0,0.2911679,4.291638,0.2911679,0,0.2911679,6.000012,100,0.1508726,0.7310947,1.114409,0,5.684649
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.308384,90.97909,57.61656,0,0,0,0,0,0,0,1.308384,0,1.308384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508726,0,1.046707,0,5.862073
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.332014,95.85874,60.47275,0.5834234,0.5834234,0,0,0,0.5834234,228.3101,0.7178845,0,1.332014,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1508726,0.6417657,1.065611,0,5.885703
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.174364,92.26867,62.00141,0.885569,0.885569,0,0,0,0.885569,132.6112,0.242186,0,1.174364,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1508726,0.9741259,0.9394911,0,5.728053
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9505141,85.45857,62.283,0,0,0,0,0,0,0,0.9505141,0,0.9505141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508726,0,0.7604113,0,5.504203
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6320894,76.93992,62.51432,0.8769962,0.8769962,0,0,0,0.8769962,72.07437,1.110223E-16,0,0.6320894,0.9231539,0.8769962,0,0,0,4.553689,0,0.2910644,-0.2910644,5.693203,94.88653,0.1508726,0.9646958,0.5056716,0,5.185779
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2347508,65.92786,60.98565,0.1102268,0.1102268,0,0,0,0.1102268,212.9707,0,0,0.2347508,0.1160282,0.1102268,0,0,0.3234049,4.262625,0.1187226,0,0.1187226,5.805833,96.76369,0.1508592,0.1212495,0.1878006,0,4.497375
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,57.55622,57.55622,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,1.022122,0.9710157,0,0,0.2046823,4.369475,0,1.022122,-1.022122,4.728422,78.80688,0.1508592,1.068117,0,0,4.369475
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,54.38826,54.38826,1.183383,1.183383,0,0,0,1.183383,0,0,0,0,1.245666,1.183383,0,0,1.340373,3.347353,0,1.245666,-1.245666,3.415375,56.9228,0.1508592,1.301721,0,0,3.347353
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,51.73321,51.73321,0.910207,0.910207,0,0,0,0.910207,0,0,1.110223E-16,0,0.9581127,0.910207,0,0,2.724447,2.101687,0,0.9581127,-0.9581127,2.405436,40.09052,0.1508592,1.001228,0,0,2.101687
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,49.38993,49.38993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.789016,1.143574,0,0,0,2.405436,40.09052,0.1508592,0,0,0,1.143574
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.03659,47.03659,0.18322,0.18322,0,0,0,0.18322,0,0,0,0,0.1928632,0.18322,0,0,3.789016,1.143574,0,0.1928632,-0.1928632,2.20214,36.70226,0.1508592,0.201542,0,0,1.143574
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.22633,45.22633,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0.0511856,0.04862631,0,0,4.003309,0.9507112,0,0.0511856,-0.0511856,2.148186,35.80302,0.1508592,0.05348895,0,0,0.9507112
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.81835,43.81835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.060182,0.8995256,0,0,0,2.148186,35.80302,0.1508592,0,0,0,0.8995256
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,42.37014,42.37014,0.1162715,0.1162715,0,0,0,0.1162715,0,0,1.387779E-17,0,0.122391,0.1162715,0,0,4.060182,0.8995256,0,0.122391,-0.122391,2.019174,33.65284,0.1508592,0.1278986,0,0,0.8995256
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.10296,41.10296,0.05505681,0.05505681,0,0,0,0.05505681,0,0,6.938894E-18,0,0.05795454,0.05505681,0,0,4.196171,0.7771346,0,0.05795454,-0.05795454,1.958085,32.63468,0.1508592,0.0605625,0,0,0.7771346
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.99669,39.99669,0.05670015,0.05670015,0,0,0,0.05670015,0,0,6.938894E-18,0,0.05968437,0.05670015,0,0,4.260565,0.71918,0,0.05968437,-0.05968437,1.895172,31.58614,0.1508592,0.06237016,0,0,0.71918
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.80997,38.80997,0.04896839,0.04896839,0,0,0,0.04896839,0,0,6.938894E-18,0,0.05154568,0.04896839,0,0,4.326881,0.6594957,0,0.05154568,-0.05154568,1.840838,30.68057,0.1508592,0.05386524,0,0,0.6594957
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.7037,37.7037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.384154,0.60795,0,0,0,1.840838,30.68057,0.1508592,0,0,0,0.60795
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.82874,36.82874,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0.1976758,0.187792,0,0,4.384154,0.60795,0,0.1976758,-0.1976758,1.632469,27.20777,0.1508592,0.2065712,0,0,0.60795
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4729571,44.60114,35.97389,0,0,0,0,0,0,0,0,0,0.4729571,0,0,0,0,4.603794,0.4102742,0.4729571,0,0.4729571,2.081156,34.68586,0.1508062,0,0.3783657,0,0.8832313
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8894824,55.85379,38.38757,0.8713461,0.8713461,0,0,0,0.8713461,102.0814,0,0,0.8894824,0.9172063,0.8713461,0,0,4.130837,0.8359357,0,0.02772395,-0.02772395,2.051932,34.1988,0.1508062,0.9584807,0.7115859,0,1.725418
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.162737,69.07737,44.03961,0.6504614,0.6504614,0,0,0,0.6504614,178.7558,0,0,1.162737,0.6846962,0.6504614,0,0,4.161642,0.8082117,0.4780412,0,0.4780412,2.505442,41.75728,0.1507526,0.7155076,0.93019,0,1.970949
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.15652,76.06261,49.84249,0.0925066,0.0925066,0,0,0,0.0925066,1250.203,0,0,1.15652,0.09737537,0.0925066,0,0,3.6836,1.238449,1.059145,0,1.059145,3.510235,58.5038,0.150634,0.1017573,0.9252161,0,2.394969
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.413899,89.98712,54.22735,0.6038306,0.6038306,0,0,0,0.6038306,234.1549,0,0,1.413899,0.6356112,0.6038306,0,0,2.624455,2.191679,0.7782875,0,0.7782875,4.248583,70.80958,0.150547,0.6642137,1.131119,0,3.605578
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.411248,94.43549,57.3953,0.5344367,0.5344367,0,0,0,0.5344367,264.0627,0,0,1.411248,0.562565,0.5344367,0,0,1.846168,2.892138,0.8486832,0,0.8486832,5.053715,84.22842,0.1504522,0.5878804,1.128999,0,4.303386
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.332234,95.62226,60.30178,0.9081209,0.9081209,0,0,0,0.9081209,146.7023,0,0,1.332234,0.9559167,0.9081209,0,0,0.9974847,3.655953,0.3763171,0,0.3763171,5.410721,90.1785,0.1504102,0.998933,1.065787,0,4.988186
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.188332,92.52265,61.83044,0.1836861,0.1836861,0,0,0,0.1836861,646.9363,0.3738106,0,1.188332,0.1933538,0.1836861,0,0,0.6211676,3.994638,0.6211676,0,0.6211676,6.000012,100,0.150341,0.2020547,0.9506656,0,5.18297
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9146533,84.12885,62.06175,0.4952813,0.4952813,0,0,0,0.4952813,184.6735,0.3933045,0,0.9146533,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.150341,0.5448095,0.7317227,0,5.468342
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6168439,76.35945,62.34335,0.6235393,0.6235393,0,0,0,0.6235393,98.92623,0,0,0.6168439,0.6563572,0.6235393,0,0,0,4.553689,0,0.03951323,-0.03951323,5.958362,99.30582,0.150341,0.6858932,0.4934752,0,5.170533
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2532393,66.15474,60.81468,0.1577096,0.1577096,0,0,0,0.1577096,160.5731,0.04332555,0,0.2532393,0.1660102,0.1577096,0,0,0.04390359,4.514176,0.04390359,0,0.04390359,6.000012,100,0.1503361,0.1734806,0.2025914,0,4.767415
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,57.36513,57.36513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503361,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,54.13684,54.13684,0.5493391,0.5493391,0,0,0,0.5493391,0,0,1.110223E-16,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1503361,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,51.48178,51.48178,0.423785,0.423785,0,0,0,0.423785,0,0,5.551115E-17,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1503361,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.12845,49.12845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1503361,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.78517,46.78517,0.1479743,0.1479743,0,0,0,0.1479743,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1503361,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.97491,44.97491,0.02963801,0.02963801,0,0,0,0.02963801,0,0,3.469447E-18,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1503361,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,43.5267,43.5267,0.0847863,0.0847863,0,0,0,0.0847863,0,0,1.387779E-17,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1503361,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.08855,42.08855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1503361,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.81131,40.81131,0.3749053,0.3749053,0,0,0,0.3749053,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1503361,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.7151,39.7151,0.1954052,0.1954052,0,0,0,0.1954052,0,0,2.775558E-17,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1503361,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,38.52837,38.52837,0.08441501,0.08441501,0,0,0,0.08441501,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1503361,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,37.4221,37.4221,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1503361,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,36.54714,36.54714,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1503361,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5030592,44.88528,35.6923,1.242603,1.242603,0,0,0,1.242603,40.4843,0,0,0.5030592,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8049443,-0.8049443,2.878929,47.98206,0.1503361,1.366864,0.4024474,0,2.900773
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.909989,55.98001,38.09592,0.8855956,0.8855956,0,0,0,0.8855956,102.7545,0,0,0.909989,0.9322059,0.8855956,0,0,3.28991,1.59277,0,0.02221693,-0.02221693,2.85551,47.59175,0.1503361,0.9741552,0.7279912,0,2.502759
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.066568,66.26662,43.75801,0.2649473,0.2649473,0,0,0,0.2649473,402.5586,0,0,1.066568,0.2788919,0.2649473,0,0,3.314596,1.570553,0.7876761,0,0.7876761,3.602766,60.04597,0.1502484,0.291442,0.8532544,0,2.637121
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.208548,77.22144,49.58102,0.4222698,0.4222698,0,0,0,0.4222698,286.2029,0,0,1.208548,0.4444945,0.4222698,0,0,2.52692,2.279461,0.7640539,0,0.7640539,4.327611,72.1267,0.1501634,0.4644968,0.9668387,0,3.48801
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.244794,84.03644,54.02621,0.05541111,0.05541111,0,0,0,0.05541111,2246.471,0,0,1.244794,0.05832748,0.05541111,0,0,1.762866,2.96711,1.186467,0,1.186467,5.453192,90.88635,0.1500316,0.06095222,0.9958355,0,4.211904
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.255493,88.5863,57.19416,0.2998453,0.2998453,0,0,0,0.2998453,418.7136,0.3634676,0,1.255493,0.3156267,0.2998453,0,0,0.5763988,4.03493,0.5763988,0,0.5763988,6.000012,100,0.1499676,0.3298299,1.004395,0,5.290423
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.105371,87.47023,60.08052,0,0,0,0,0,0,0,1.105371,0,1.105371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1499676,0,0.8842969,0,5.65906
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.044384,87.49232,61.60918,0.2257213,0.2257213,0,0,0,0.2257213,462.6873,0.8067823,0,1.044384,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1499676,0.2482934,0.8355069,0,5.598073
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8502678,82.07658,61.89078,0,0,0,0,0,0,0,0.8502678,0,0.8502678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1499676,0,0.6802142,0,5.403957
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.624196,76.35507,62.17238,0.5143265,0.5143265,0,0,0,0.5143265,121.3618,0.08279972,0,0.624196,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1499676,0.5657591,0.4993568,0,5.177885
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2934778,66.86361,60.64371,1.060924,1.060924,0,0,0,1.060924,27.66246,0,0,0.2934778,1.116763,1.060924,0,0,0,4.553689,0,0.8232848,-0.8232848,5.132194,85.53639,0.1499676,1.167017,0.2347822,0,4.847167
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,57.16399,57.16399,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,1.01993,0.9689336,0,0,0.9147609,3.730404,0,1.01993,-1.01993,4.057093,67.61808,0.1499676,1.065827,0,0,3.730404
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.9357,53.9357,0.6434606,0.6434606,0,0,0,0.6434606,0,0,1.110223E-16,0,0.677327,0.6434606,0,0,2.048017,2.710474,0,0.677327,-0.677327,3.343128,55.71868,0.1499676,0.7078066,0,0,2.710474
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,51.28065,51.28065,0.2276413,0.2276413,0,0,0,0.2276413,0,0,2.775558E-17,0,0.2396224,0.2276413,0,0,2.800602,2.033147,0,0.2396224,-0.2396224,3.090544,51.50895,0.1499676,0.2504054,0,0,2.033147
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.93737,48.93737,0.5501021,0.5501021,0,0,0,0.5501021,0,0,0,0,0.5790548,0.5501021,0,0,3.066849,1.793525,0,0.5790548,-0.5790548,2.480166,41.33602,0.1499676,0.6051123,0,0,1.793525
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,46.58403,46.58403,0.0926462,0.0926462,0,0,0,0.0926462,0,0,1.387779E-17,0,0.09752231,0.0926462,0,0,3.710243,1.21447,0,0.09752231,-0.09752231,2.377368,39.62273,0.1499676,0.1019108,0,0,1.21447
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.7436,44.7436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.818602,1.116948,0,0,0,2.377368,39.62273,0.1499676,0,0,0,1.116948
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,43.30545,43.30545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.818602,1.116948,0,0,0,2.377368,39.62273,0.1499676,0,0,0,1.116948
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.83712,41.83712,0.08530372,0.08530372,0,0,0,0.08530372,0,0,0,0,0.08979339,0.08530372,0,0,3.818602,1.116948,0,0.08979339,-0.08979339,2.282718,38.04522,0.1499676,0.09383409,0,0,1.116948
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,40.55988,40.55988,0.1945025,0.1945025,0,0,0,0.1945025,0,0,0,0,0.2047395,0.1945025,0,0,3.918372,1.027154,0,0.2047395,-0.2047395,2.066904,34.44833,0.1499676,0.2139527,0,0,1.027154
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,39.4335,39.4335,0.1397848,0.1397848,0,0,0,0.1397848,0,0,0,0,0.1471419,0.1397848,0,0,4.14586,0.8224147,0,0.1471419,-0.1471419,1.911802,31.86331,0.1499676,0.1537633,0,0,0.8224147
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.23672,38.23672,0.1411589,0.1411589,0,0,0,0.1411589,0,0,0,0,0.1485883,0.1411589,0,0,4.309351,0.6752728,0,0.1485883,-0.1485883,1.755177,29.25289,0.1499676,0.1552747,0,0,0.6752728
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.17067,37.17067,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0.2074493,0.1970768,0,0,4.474449,0.5266845,0,0.2074493,-0.2074493,1.536506,25.60838,0.1499676,0.2167845,0,0,0.5266845
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.28566,36.28566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.704948,0.3192352,0,0,0,1.536506,25.60838,0.1499676,0,0,0,0.3192352
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4152411,42.90398,35.4107,1.052135,1.052135,1.7,0,0.5202,1.052135,39.46654,0,0,0.4152411,0,0,0.6478654,0.6154721,4.704948,0.3192352,1.030713,0,1.030713,2.514326,41.90535,0.150087,1.157348,0.3321929,1.7,0.7344764
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6634963,50.37754,37.81432,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,108.2285,0,0,0.6634963,0,0,1.086948,1.032601,3.674235,1.246877,1.696097,0,1.696097,4.123385,68.72295,0.1501846,0.6743567,0.5307971,1.7,1.910373
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7752833,59.06607,43.50658,0.2681139,0.2681139,1.534277,0,0.4749575,0.2681139,289.162,0,0,0.7752833,0,0,1.266163,1.202855,1.978138,2.773365,1.978138,0,1.978138,6.000012,100,0.1502136,0.2949252,0.6202267,1.7,3.548648
