Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.913889,68.99742,49.32959,0,0,0,0,0,0,0,0.913889,0,0.913889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1502136,0,0.7311112,0,5.467578
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.238633,83.51362,53.77478,0.9427888,0.9427888,0,0,0,0.9427888,131.3797,0.2462238,0,1.238633,0.9924092,0.9427888,0,0,0,4.553689,0,0,0,6.000012,100,0.1502136,1.037068,0.9909064,0,5.792322
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.227017,87.3332,56.96285,0.3944429,0.3944429,0,0,0,0.3944429,311.076,0.8118141,0,1.227017,0.4152031,0.3944429,0,0,0,4.553689,0,0,0,6.000012,100,0.1502136,0.4338872,0.9816138,0,5.780706
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.009047,84.28386,59.90955,0.4825918,0.4825918,0,0,0,0.4825918,209.089,0.5010552,0,1.009047,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1502136,0.5308509,0.8072372,0,5.562736
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8735784,82.19691,61.43822,0.06073371,0.06073371,0,0,0,0.06073371,1438.375,0.8096482,0,0.8735784,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1502136,0.06680708,0.6988627,0,5.427268
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7795605,79.92025,61.71981,1.039042,1.039042,0,0,0,1.039042,75.02686,0,0,0.7795605,1.093728,1.039042,0,0,0,4.553689,0,0.3141679,-0.3141679,5.66885,94.48064,0.1502136,1.142946,0.6236484,0,5.33325
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5474151,74.24445,62.00141,0,0,0,0,0,0,0,0.1983398,0,0.5474151,0,0,0,0,0.3490754,4.239521,0.3490754,0,0.3490754,6.000012,100,0.150175,0,0.4379321,0,4.786936
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2329964,65.42075,60.53309,0.4581407,0.4581407,0,0,0,0.4581407,50.85695,0,0,0.2329964,0.4822534,0.4581407,0,0,0,4.553689,0,0.249257,-0.249257,5.737272,95.62101,0.150175,0.5039548,0.1863971,0,4.786685
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.99302,56.99302,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0.158568,0.1506396,0,0,0.2769522,4.304432,0,0.158568,-0.158568,5.570127,92.83526,0.150175,0.1657036,0,0,4.304432
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,53.74461,53.74461,0.4074609,0.4074609,0,0,0,0.4074609,0,0,5.551115E-17,0,0.4289062,0.4074609,0,0,0.4531389,4.145864,0,0.4289062,-0.4289062,5.11802,85.30016,0.150175,0.448207,0,0,4.145864
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.07951,51.07951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9297014,3.716958,0,0,0,5.11802,85.30016,0.150175,0,0,0,3.716958
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,48.70605,48.70605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9297014,3.716958,0,0,0,5.11802,85.30016,0.150175,0,0,0,3.716958
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,46.36277,46.36277,0.126387,0.126387,0,0,0,0.126387,0,0,0,0,0.133039,0.126387,0,0,0.9297014,3.716958,0,0.133039,-0.133039,4.977785,82.96291,0.150175,0.1390257,0,0,3.716958
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077523,3.583919,0,0,0,4.977785,82.96291,0.150175,0,0,0,3.583919
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.07413,43.07413,0.0376796,0.0376796,0,0,0,0.0376796,0,0,6.938894E-18,0,0.03966274,0.0376796,0,0,1.077523,3.583919,0,0.03966274,-0.03966274,4.935976,82.26611,0.150175,0.04144756,0,0,3.583919
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,41.60581,41.60581,0.1972106,0.1972106,0,0,0,0.1972106,0,0,2.775558E-17,0,0.2075901,0.1972106,0,0,1.121592,3.544256,0,0.2075901,-0.2075901,4.717157,78.61913,0.150175,0.2169316,0,0,3.544256
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.30846,40.30846,0.1884851,0.1884851,0,0,0,0.1884851,0,0,2.775558E-17,0,0.1984053,0.1884851,0,0,1.352248,3.336666,0,0.1984053,-0.1984053,4.508019,75.13351,0.150175,0.2073336,0,0,3.336666
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.20219,39.20219,0.1281688,0.1281688,0,0,0,0.1281688,0,0,0,0,0.1349145,0.1281688,0,0,1.572698,3.138261,0,0.1349145,-0.1349145,4.365807,72.76331,0.150175,0.1409857,0,0,3.138261
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.98529,37.98529,0.1314199,0.1314199,0,0,0,0.1314199,0,0,0,0,0.1383368,0.1314199,0,0,1.722603,3.003346,0,0.1383368,-0.1383368,4.219987,70.33298,0.150175,0.1445619,0,0,3.003346
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.90919,36.90919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876311,2.865009,0,0,0,4.219987,70.33298,0.150175,0,0,0,2.865009
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.03423,36.03423,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0.06488097,0.06163693,0,0,1.876311,2.865009,0,0.06488097,-0.06488097,4.151597,69.19314,0.150175,0.06780062,0,0,2.865009
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4120806,42.61198,35.18945,1.168762,1.168762,0,0,0,1.168762,35.25787,0,2.220446E-16,0.4120806,1.230276,1.168762,0,0,1.948401,2.800128,0,0.8181953,-0.8181953,3.289143,54.81894,0.150175,1.285638,0.3296645,0,3.212209
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6641091,50.14909,37.59307,0.3437701,0.3437701,0,0,0,0.3437701,193.1841,0,0,0.6641091,0.3618633,0.3437701,0,0,2.857507,1.981933,0.3022459,0,0.3022459,3.575879,59.59786,0.1501416,0.3781471,0.5312873,0,2.646042
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.064332,65.60052,43.24511,0.6975598,0.6975598,0,0,0,0.6975598,152.5793,0,0,1.064332,0.7342735,0.6975598,0,0,2.555261,2.253954,0.3300587,0,0.3300587,3.889,64.81654,0.1501051,0.7673158,0.8514658,0,3.318286
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.230879,77.23144,49.07816,0.2474971,0.2474971,0,0,0,0.2474971,497.3306,0,0,1.230879,0.2605233,0.2474971,0,0,2.225202,2.551007,0.9703555,0,0.9703555,4.80956,80.15917,0.1499979,0.2722468,0.984703,0,3.781886
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.234787,83.0918,53.54347,0.3388264,0.3388264,0,0,0,0.3388264,364.4304,0,0,1.234787,0.3566594,0.3388264,0,0,1.254847,3.424327,0.8781271,0,0.8781271,5.642624,94.04356,0.149901,0.3727091,0.9878292,0,4.659113
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.170102,85.21616,56.7416,1.166111,1.166111,0,0,0,1.166111,100.3423,0,0,1.170102,1.227485,1.166111,0,0,0.3767195,4.214642,0,0.0573831,-0.0573831,5.582138,93.03544,0.149901,1.282722,0.9360813,0,5.384743
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9396433,81.96677,59.67825,0,0,0,0,0,0,0,0.4991648,0,0.9396433,0,0,0,0,0.4404785,4.157259,0.4404785,0,0.4404785,6.000012,100,0.1498525,0,0.7517146,0,5.096901
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.8934533,82.55828,61.26725,0.6698874,0.6698874,0,0,0,0.6698874,133.3737,0.1883087,0,0.8934533,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1498525,0.7368761,0.7147626,0,5.447142
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7722444,79.52355,61.54884,0.0878557,0.0878557,0,0,0,0.0878557,878.9918,0.6797647,0,0.7722444,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1498525,0.09664126,0.6177955,0,5.325933
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4896823,72.65397,61.83044,0.220998,0.220998,0,0,0,0.220998,221.5777,0.2570529,0,0.4896823,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1498525,0.2430978,0.3917459,0,5.043371
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1782874,64.00461,60.30178,0.1184879,0.1184879,0,0,0,0.1184879,150.4689,0.05356329,0,0.1782874,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1498525,0.1303366,0.1426299,0,4.731977
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,56.82206,56.82206,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1498525,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,53.54347,53.54347,0.8403281,0.8403281,0,0,0,0.8403281,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1498525,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.88842,50.88842,0.06866564,0.06866564,0,0,0,0.06866564,0,0,1.387779E-17,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1498525,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,48.50492,48.50492,0.08910142,0.08910142,0,0,0,0.08910142,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1498525,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.16163,46.16163,0.1536471,0.1536471,0,0,0,0.1536471,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1498525,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,44.3212,44.3212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1498525,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.88305,42.88305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1498525,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,41.41473,41.41473,0.1033938,0.1033938,0,0,0,0.1033938,0,0,1.387779E-17,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1498525,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.13749,40.13749,0.02620764,0.02620764,0,0,0,0.02620764,0,0,3.469447E-18,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1498525,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.00105,39.00105,0.06779176,0.06779176,0,0,0,0.06779176,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1498525,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.78415,37.78415,0.08693723,0.08693723,0,0,0,0.08693723,0,0,1.387779E-17,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1498525,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.73822,36.73822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1498525,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.8331,35.8331,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1498525,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3175273,40.63716,34.9883,0,0,0,0,0,0,0,0,0,0.3175273,0,0,0,0,2.460551,2.339193,0.3175273,0,0.3175273,3.966961,66.11589,0.1498175,0,0.2540218,0,2.65672
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2475119,41.82823,37.39193,0.129871,0.129871,0,0,0,0.129871,190.5828,0,0,0.2475119,0.1367064,0.129871,0,0,2.143024,2.624968,0.1108055,0,0.1108055,4.072081,67.86787,0.1498053,0.1428581,0.1980095,0,2.872479
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5862324,54.42553,43.02385,0.6097006,0.6097006,0,0,0,0.6097006,96.15088,0,0,0.5862324,0.64179,0.6097006,0,0,2.032218,2.724693,0,0.05555761,-0.05555761,4.013518,66.89183,0.1498053,0.6706706,0.4689859,0,3.310925
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6370647,61.88326,48.84686,0.8576139,0.8576139,0,0,0,0.8576139,74.28339,0,0,0.6370647,0.9027515,0.8576139,0,0,2.093949,2.669135,0,0.2656868,-0.2656868,3.733459,62.2242,0.1498053,0.9433753,0.5096518,0,3.3062
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1793389,56.83707,53.29205,1.116368,1.116368,0,0,0,1.116368,16.06449,0,2.220446E-16,0.1793389,1.175124,1.116368,0,0,2.389156,2.403448,0,0.9957854,-0.9957854,2.683809,44.73006,0.1498053,1.228005,0.1434711,0,2.582787
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8579039,75.94279,56.51029,1.341705,1.341705,1.7,0,0.5202,1.341705,63.94131,0,0,0.8579039,0,0,0.3582947,0.34038,3.495585,1.407663,1.198284,0,1.198284,3.820601,63.67656,0.1499348,1.475876,0.6863231,1.7,2.265567
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.49214,70.13611,59.45699,0.680464,0.680464,1.7,0,0.5202,0.680464,72.32418,0,0,0.49214,0,0,1.019536,0.9685593,2.297301,2.486118,1.460699,0,1.460699,5.206342,86.77219,0.1500579,0.7485104,0.393712,1.7,2.978258
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4348998,70.49786,61.03594,0.6778464,0.6778464,0,0,0,0.6778464,64.15906,0,0,0.4348998,0.7135225,0.6778464,0,0,0.8366016,3.800748,0,0.2786227,-0.2786227,4.912648,81.8773,0.1500579,0.745631,0.3479199,0,4.235647
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.130847,64.03568,61.31754,1.081303,1.081303,0,0,0,1.081303,12.10087,0,2.220446E-16,0.130847,1.138213,1.081303,0,0,1.146182,3.522125,0,1.007366,-1.007366,3.850791,64.17972,0.1500579,1.189433,0.1046776,0,3.652972
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1294301,64.35421,61.65947,0,0,0,0,0,0,0,0,0,0.1294301,0,0,0,0,2.265478,2.514759,0.1294301,0,0.1294301,3.973579,66.22618,0.1500436,0,0.1035441,0,2.644189
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02869878,60.71334,60.13081,0.1963951,0.1963951,0,0,0,0.1963951,14.61278,0,2.775558E-17,0.02869878,0.2067317,0.1963951,0,0,2.136048,2.631246,0,0.1780329,-0.1780329,3.785916,63.09847,0.1500436,0.2160346,0.02295903,0,2.659945
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,56.63097,56.63097,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0.443705,0.4215198,0,0,2.333862,2.453213,0,0.443705,-0.443705,3.31821,55.30338,0.1500436,0.4636717,0,0,2.453213
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,53.34233,53.34233,0.3335651,0.3335651,0,0,0,0.3335651,0,0,5.551115E-17,0,0.3511212,0.3335651,0,0,2.826868,2.009508,0,0.3511212,-0.3511212,2.948095,49.13483,0.1500436,0.3669216,0,0,2.009508
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.217003,1.658387,0,0,0,2.948095,49.13483,0.1500436,0,0,0,1.658387
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,48.344,48.344,1.361336,1.361336,1.7,0,0.5202,1.361336,0,0,0,0,0,0,0.3386635,0.3217303,3.217003,1.658387,0.3217303,0,0.3217303,3.253316,54.22182,0.1500835,1.49747,0,1.7,1.658387
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.99067,45.99067,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.895272,1.947944,1.38,0,1.38,4.562499,76.04149,0.1501601,0,0,1.7,1.947944
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.15023,44.15023,0.09433234,0.09433234,1.546964,0,0.4784212,0.09433234,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.515272,3.189944,1.38,0,1.38,5.871682,97.86116,0.1502575,0.1037656,0,1.7,3.189944
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.71208,42.71208,0.2741404,0.2741404,0,0,0,0.2741404,0,0,0,0,0.2885688,0.2741404,0,0,0.1352722,4.431944,0,0.2885688,-0.2885688,5.567503,92.79153,0.1502575,0.3015544,0,0,4.431944
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.24376,41.24376,0.04889582,0.04889582,0,0,0,0.04889582,0,0,6.938894E-18,0,0.05146929,0.04889582,0,0,0.4559042,4.143375,0,0.05146929,-0.05146929,5.51325,91.88731,0.1502575,0.0537854,0,0,4.143375
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.93635,39.93635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5130923,4.091906,0,0,0,5.51325,91.88731,0.1502575,0,0,0,4.091906
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.80997,38.80997,0.01465854,0.01465854,0,0,0,0.01465854,0,0,1.734723E-18,0,0.01543004,0.01465854,0,0,0.5130923,4.091906,0,0.01543004,-0.01543004,5.496985,91.61623,0.1502575,0.01612439,0,0,4.091906
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,37.59307,37.59307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5302368,4.076476,0,0,0,5.496985,91.61623,0.1502575,0,0,0,4.076476
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,36.54714,36.54714,0.2975812,0.2975812,0,0,0,0.2975812,0,0,5.551115E-17,0,0.3132434,0.2975812,0,0,0.5302368,4.076476,0,0.3132434,-0.3132434,5.166798,86.11312,0.1502575,0.3273393,0,0,4.076476
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.67218,35.67218,0.10585,0.10585,0,0,0,0.10585,0,0,1.387779E-17,0,0.1114211,0.10585,0,0,0.8782849,3.763232,0,0.1114211,-0.1114211,5.04935,84.15565,0.1502575,0.1164351,0,0,3.763232
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2379544,38.97682,34.78717,0.9488485,0.9488485,0,0,0,0.9488485,25.07823,0,1.110223E-16,0.2379544,0.9987879,0.9488485,0,0,1.002086,3.651811,0,0.7608334,-0.7608334,4.247361,70.7892,0.1502575,1.043733,0.1903635,0,3.889766
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4244438,44.95037,37.19079,0,0,0,0,0,0,0,0,0,0.4244438,0,0,0,0,1.847457,2.890978,0.4244438,0,0.4244438,4.650023,77.50024,0.1502109,0,0.3395551,0,3.315422
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7074327,56.77016,42.79254,0.5691692,0.5691692,0,0,0,0.5691692,124.2922,0,0,0.7074327,0.5991254,0.5691692,0,0,1.423013,3.272977,0.1083073,0,0.1083073,4.752773,79.21272,0.150199,0.6260861,0.5659462,0,3.98041
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9739682,69.62083,48.56526,0,0,0,0,0,0,0,0,0,0.9739682,0,0,0,0,1.314706,3.370454,0.9739682,0,0.9739682,5.67676,94.61248,0.1500921,0,0.7791746,0,4.344422
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,0.996449,75.5317,53.03057,0,0,0,0,0,0,0,0.6557117,0,0.996449,0,0,0,0,0.3407374,4.247025,0.3407374,0,0.3407374,6.000012,100,0.1500547,0,0.7971592,0,5.243474
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.008227,79.77097,56.25886,0,0,0,0,0,0,0,1.008227,0,1.008227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1500547,0,0.8065819,0,5.561916
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.008543,83.4229,59.22568,0.1058355,0.1058355,0,0,0,0.1058355,952.9338,0.8971369,0,1.008543,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1500547,0.1164191,0.8068342,0,5.562232
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.025341,85.90366,60.81468,0.9264047,0.9264047,0,0,0,0.9264047,110.6796,0.05017853,0,1.025341,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1500547,1.019045,0.8202731,0,5.579031
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8222362,80.42885,61.15662,0.411066,0.411066,0,0,0,0.411066,200.0253,0.3895351,0,0.8222362,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1500547,0.4521726,0.6577889,0,5.375925
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.3952342,70.00647,61.43822,0.5124406,0.5124406,0,0,0,0.5124406,77.1278,0,0,0.3952342,0.5394112,0.5124406,0,0,0,4.553689,0,0.144177,-0.144177,5.848036,97.46707,0.1500547,0.5636847,0.3161873,0,4.948923
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1895433,63.90371,59.96989,1.067549,1.067549,0,0,0,1.067549,17.75499,0,2.220446E-16,0.1895433,1.123736,1.067549,0,0,0.1601967,4.409512,0,0.934193,-0.934193,4.86331,81.05501,0.1500547,1.174304,0.1516346,0,4.599055
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,56.42983,56.42983,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0.4275705,0.406192,1.198189,3.475319,0.406192,0,0.406192,5.248658,87.47746,0.1501049,1.399672,0,1.7,3.475319
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,53.15125,53.15125,0.3074549,0.3074549,0,0,0,0.3074549,0,0,5.551115E-17,0,0.3236367,0.3074549,0,0,0.7919969,3.840892,0,0.3236367,-0.3236367,4.907515,81.79175,0.1501049,0.3382004,0,0,3.840892
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,50.46603,50.46603,0.3762478,0.3762478,0,0,0,0.3762478,0,0,5.551115E-17,0,0.3960503,0.3762478,0,0,1.151593,3.517255,0,0.3960503,-0.3960503,4.490041,74.83387,0.1501049,0.4138726,0,0,3.517255
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.11269,48.11269,0.3227414,0.3227414,0,0,0,0.3227414,0,0,0,0,0.3397278,0.3227414,0,0,1.591649,3.121205,0,0.3397278,-0.3397278,4.131937,68.86547,0.1501049,0.3550155,0,0,3.121205
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.78952,45.78952,0.06849255,0.06849255,0,0,0,0.06849255,0,0,0,0,0.07209742,0.06849255,0,0,1.969125,2.781477,0,0.07209742,-0.07209742,4.055939,67.59885,0.1501049,0.0753418,0,0,2.781477
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.95915,43.95915,0.1560578,0.1560578,0,0,0,0.1560578,0,0,0,0,0.1642714,0.1560578,0,0,2.049233,2.709379,0,0.1642714,-0.1642714,3.882782,64.7129,0.1501049,0.1716636,0,0,2.709379
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,42.51094,42.51094,0.2676769,0.2676769,0,0,0,0.2676769,0,0,5.551115E-17,0,0.2817652,0.2676769,0,0,2.231756,2.545108,0,0.2817652,-0.2817652,3.585775,59.7628,0.1501049,0.2944447,0,0,2.545108
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.01245,41.01245,0.1294538,0.1294538,0,0,0,0.1294538,0,0,0,0,0.1362672,0.1294538,0,0,2.544829,2.263343,0,0.1362672,-0.1362672,3.442137,57.36884,0.1501049,0.1423992,0,0,2.263343
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.74527,39.74527,0.1125963,0.1125963,0,0,0,0.1125963,0,0,1.387779E-17,0,0.1185225,0.1125963,0,0,2.696237,2.127076,0,0.1185225,-0.1185225,3.317203,55.28661,0.1501049,0.123856,0,0,2.127076
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,38.60883,38.60883,0.06896987,0.06896987,0,0,0,0.06896987,0,0,0,0,0.07259986,0.06896987,0,0,2.827929,2.008553,0,0.07259986,-0.07259986,3.240676,54.01117,0.1501049,0.07586685,0,0,2.008553
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,37.39193,37.39193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.908595,1.935953,0,0,0,3.240676,54.01117,0.1501049,0,0,0,1.935953
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.346,36.346,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0.03500396,0.03325376,0,0,2.908595,1.935953,0,0.03500396,-0.03500396,3.203779,53.39621,0.1501049,0.03657914,0,0,1.935953
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,35.47104,35.47104,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0.03870863,0.03677319,0,0,2.947488,1.900949,0,0.03870863,-0.03870863,3.162977,52.71617,0.1501049,0.04045051,0,0,1.900949
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2076469,38.23534,34.59608,0,0,0,0,0,0,0,0,0,0.2076469,0,0,0,0,2.990498,1.862241,0.2076469,0,0.2076469,3.359968,55.99935,0.1500822,0,0.1661175,0,2.069888
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3078017,42.5102,36.96954,0.5981541,0.5981541,0,0,0,0.5981541,51.45859,0,1.110223E-16,0.3078017,0.6296359,0.5981541,0,0,2.782851,2.049123,0,0.3218342,-0.3218342,3.020725,50.34531,0.1500822,0.6579695,0.2462413,0,2.356925
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.3978563,50.0905,42.57129,0.5866904,0.5866904,0,0,0,0.5866904,67.81366,1.110223E-16,0,0.3978563,0.6175689,0.5866904,0,0,3.140445,1.727289,0,0.2197126,-0.2197126,2.789127,46.48536,0.1500822,0.6453595,0.318285,0,2.125145
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1930221,52.03903,48.344,0.4233258,0.4233258,0,0,0,0.4233258,45.59657,0,5.551115E-17,0.1930221,0.4456061,0.4233258,0,0,3.38457,1.507576,0,0.2525841,-0.2525841,2.52288,42.04792,0.1500822,0.4656584,0.1544176,0,1.700598
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.758533,69.11775,52.77914,0,0,0,0,0,0,0,0,0,0.758533,0,0,0,0,3.665219,1.254992,0.758533,0,0.758533,3.242488,54.04136,0.1499991,0,0.6068264,0,2.013525
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5137128,66.9303,56.03761,0.6589291,0.6589291,0,0,0,0.6589291,77.96177,0,0,0.5137128,0.6936095,0.6589291,0,0,2.906686,1.937672,0,0.1798968,-0.1798968,3.05286,50.8809,0.1499991,0.724822,0.4109702,0,2.451385
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3928677,67.36039,59.00443,0.8917994,0.8917994,0,0,0,0.8917994,44.05338,0,0,0.3928677,0.9387362,0.8917994,0,0,3.106571,1.757775,0,0.5458684,-0.5458684,2.477464,41.29099,0.1499991,0.9809793,0.3142942,0,2.150643
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7001531,76.5106,60.58337,0,0,0,0,0,0,0,0,0,0.7001531,0,0,0,0,3.713091,1.211907,0.7001531,0,0.7001531,3.141688,52.36135,0.1499224,0,0.5601224,0,1.91206
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5681701,73.56892,60.92531,1.184808,1.184808,0,0,0,1.184808,47.95461,0,0,0.5681701,1.247166,1.184808,0,0,3.012938,1.842044,0,0.6789964,-0.6789964,2.425963,40.43263,0.1499224,1.303289,0.4545361,0,2.410214
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2908503,67.4577,61.26725,0.9737518,0.9737518,0,0,0,0.9737518,29.86904,0,2.220446E-16,0.2908503,1.025002,0.9737518,0,0,3.767379,1.163048,0,0.7341516,-0.7341516,1.652099,27.53493,0.1499224,1.071127,0.2326802,0,1.453898
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07095245,61.18347,59.73859,0.5420873,0.5420873,1.7,0,0.5202,0.5420873,13.08875,0,0,0.07095245,0,0,1.157913,1.100017,4.583103,0.4288964,1.170969,0,1.170969,2.762978,46.04954,0.1500654,0.5962961,0.05676196,1.7,0.4998488
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,56.19852,56.19852,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0.9444255,0.8972043,3.412133,1.482769,0.8972043,0,0.8972043,3.614141,60.23556,0.150176,0.8311319,0,1.7,1.482769
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.91994,52.91994,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.514929,2.290253,1.38,0,1.38,4.923324,82.05523,0.150252,0,0,1.7,2.290253
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,50.26489,50.26489,0.3979512,0.3979512,0,0,0,0.3979512,0,0,0,0,0.418896,0.3979512,0,0,1.134929,3.532253,0,0.418896,-0.418896,4.481769,74.69599,0.150252,0.4377463,0,0,3.532253
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.91155,47.91155,0.5539104,0.5539104,0,0,0,0.5539104,0,0,0,0,0.5830636,0.5539104,0,0,1.600369,3.113357,0,0.5830636,-0.5830636,3.867166,64.45263,0.150252,0.6093014,0,0,3.113357
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,45.62861,45.62861,0.05016008,0.05016008,0,0,0,0.05016008,0,0,6.938894E-18,0,0.05280008,0.05016008,0,0,2.248218,2.530293,0,0.05280008,-0.05280008,3.811509,63.52503,0.150252,0.05517608,0,0,2.530293
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.75801,43.75801,0.1710411,0.1710411,0,0,0,0.1710411,0,0,2.775558E-17,0,0.1800432,0.1710411,0,0,2.306884,2.477493,0,0.1800432,-0.1800432,3.621727,60.362,0.150252,0.1881452,0,0,2.477493
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,42.3098,42.3098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.506932,2.29745,0,0,0,3.621727,60.362,0.150252,0,0,0,2.29745
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.81131,40.81131,0.09926898,0.09926898,0,0,0,0.09926898,0,0,1.387779E-17,0,0.1044937,0.09926898,0,0,2.506932,2.29745,0,0.1044937,-0.1044937,3.511581,58.52624,0.150252,0.1091959,0,0,2.29745
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,39.54413,39.54413,0.02829517,0.02829517,0,0,0,0.02829517,0,0,3.469447E-18,0,0.02978439,0.02829517,0,0,2.623036,2.192956,0,0.02978439,-0.02978439,3.480186,58.00298,0.150252,0.03112469,0,0,2.192956
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,38.38757,38.38757,0.1239955,0.1239955,0,0,0,0.1239955,0,0,0,0,0.1305216,0.1239955,0,0,2.65613,2.163172,0,0.1305216,-0.1305216,3.342604,55.70995,0.150252,0.1363951,0,0,2.163172
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.17067,37.17067,0.1204668,0.1204668,0,0,0,0.1204668,0,0,1.387779E-17,0,0.1268072,0.1204668,0,0,2.801154,2.03265,0,0.1268072,-0.1268072,3.208937,53.48218,0.150252,0.1325135,0,0,2.03265
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.12474,36.12474,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0.03655201,0.03472441,0,0,2.942051,1.905843,0,0.03655201,-0.03655201,3.170408,52.84003,0.150252,0.03819685,0,0,1.905843
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.23973,35.23973,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0.1724239,0.1638027,0,0,2.982664,1.869291,0,0.1724239,-0.1724239,2.988657,49.81086,0.150252,0.1801829,0,0,1.869291
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2020506,37.89859,34.36477,0.009389142,0.009389142,0,0,0,0.009389142,2151.961,0,0,0.2020506,0.009883307,0.009389142,0,0,3.174247,1.696867,0.1921673,0,0.1921673,3.170963,52.84929,0.150231,0.01032806,0.1616405,0,1.898918
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4149195,44.29191,36.73822,0.3180588,0.3180588,0,0,0,0.3180588,130.4537,0,0,0.4149195,0.3347988,0.3180588,0,0,2.982079,1.869818,0.08012073,0,0.08012073,3.246973,54.1161,0.1502223,0.3498647,0.3319356,0,2.284737
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3506289,48.88451,42.3098,0.5267444,0.5267444,0,0,0,0.5267444,66.56528,0,0,0.3506289,0.5544678,0.5267444,0,0,2.901958,1.941926,0,0.2038389,-0.2038389,3.032108,50.53502,0.1502223,0.5794188,0.2805031,0,2.292555
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.5934487,60.04263,48.05235,0.03934303,0.03934303,0,0,0,0.03934303,1508.396,0,0,0.5934487,0.04141372,0.03934303,0,0,3.128446,1.738088,0.552035,0,0.552035,3.555814,59.26345,0.150162,0.04327734,0.4747589,0,2.331536
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8456697,70.95832,52.49754,0.3885017,0.3885017,0,0,0,0.3885017,217.6746,0,0,0.8456697,0.4089492,0.3885017,0,0,2.576411,2.234919,0.4367205,0,0.4367205,3.970123,66.16859,0.1501143,0.4273519,0.6765357,0,3.080589
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.049721,80.3317,55.74596,0.8127252,0.8127252,0,0,0,0.8127252,129.1606,0,0,1.049721,0.8555002,0.8127252,0,0,2.139691,2.627967,0.1942208,0,0.1942208,4.154377,69.23949,0.1500931,0.8939977,0.8397768,0,3.677688
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8866321,79.32926,58.72283,0.7840955,0.7840955,0,0,0,0.7840955,113.077,0,0,0.8866321,0.8253637,0.7840955,0,0,1.94547,2.802766,0.06126838,0,0.06126838,4.212502,70.20822,0.1500864,0.8625051,0.7093056,0,3.689398
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6603912,75.24232,60.36212,0.5885199,0.5885199,0,0,0,0.5885199,112.2122,0,0,0.6603912,0.6194946,0.5885199,0,0,1.884201,2.857908,0.04089658,0,0.04089658,4.251299,70.85485,0.1500819,0.6473719,0.528313,0,3.518299
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6870532,76.30962,60.70406,0.3401332,0.3401332,0,0,0,0.3401332,201.9953,0,0,0.6870532,0.3580349,0.3401332,0,0,1.843305,2.894715,0.3290183,0,0.3290183,4.563434,76.05708,0.1500461,0.3741465,0.5496426,0,3.581768
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2441605,66.13348,60.98565,0,0,0,0,0,0,0,0,0,0.2441605,0,0,0,0,1.514287,3.190831,0.2441605,0,0.2441605,4.795064,79.91758,0.1500194,0,0.1953284,0,3.434992
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1423078,62.49206,59.56762,0,0,0,0,0,0,0,0,0,0.1423078,0,0,0,0,1.270126,3.410575,0.1423078,0,0.1423078,4.930069,82.16766,0.1500039,0,0.1138462,0,3.552883
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.00744,56.00744,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0.8651158,0.82186,0,0,1.127818,3.538652,0,0.8651158,-0.8651158,4.018157,66.96915,0.1500039,0.904046,0,0,3.538652
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,52.69868,52.69868,0.4330425,0.4330425,0,0,0,0.4330425,0,0,5.551115E-17,0,0.4558342,0.4330425,0,0,2.089058,2.673537,0,0.4558342,-0.4558342,3.537666,58.96098,0.1500039,0.4763467,0,0,2.673537
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.03358,50.03358,0.7058685,0.7058685,0,0,0,0.7058685,0,0,0,0,0.7430195,0.7058685,0,0,2.595541,2.217702,0,0.7430195,-0.7430195,2.754455,45.90749,0.1500039,0.7764554,0,0,2.217702
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,47.6903,47.6903,0.4290408,0.4290408,0,0,0,0.4290408,0,0,5.551115E-17,0,0.4516219,0.4290408,0,0,3.421118,1.474683,0,0.4516219,-0.4516219,2.278404,37.97332,0.1500039,0.4719449,0,0,1.474683
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,45.3973,45.3973,0.108863,0.108863,0,0,0,0.108863,0,0,1.387779E-17,0,0.1145926,0.108863,0,0,3.92292,1.023061,0,0.1145926,-0.1145926,2.157612,35.96013,0.1500039,0.1197493,0,0,1.023061
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,43.5267,43.5267,0.04179955,0.04179955,0,0,0,0.04179955,0,0,0,0,0.04399953,0.04179955,0,0,4.050245,0.9084685,0,0.04399953,-0.04399953,2.111233,35.18714,0.1500039,0.0459795,0,0,0.9084685
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.08855,42.08855,0.2715118,0.2715118,0,0,0,0.2715118,0,0,0,0,0.2858019,0.2715118,0,0,4.099133,0.864469,0,0.2858019,-0.2858019,1.809971,30.16612,0.1500039,0.298663,0,0,0.864469
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,40.59005,40.59005,0.1198664,0.1198664,0,0,0,0.1198664,0,0,0,0,0.1261752,0.1198664,0,0,4.416691,0.578667,0,0.1261752,-0.1261752,1.676971,27.94946,0.1500039,0.1318531,0,0,0.578667
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.2927,39.2927,0.1183984,0.1183984,0,0,0,0.1183984,0,0,1.387779E-17,0,0.1246299,0.1183984,0,0,4.556886,0.4524919,0,0.1246299,-0.1246299,1.545599,25.75994,0.1500039,0.1302382,0,0,0.4524919
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.15626,38.15626,0.1606,0.1606,0,0,0,0.1606,0,0,0,0,0.1690526,0.1606,0,0,4.695364,0.327862,0,0.1690526,-0.1690526,1.367402,22.78999,0.1500039,0.17666,0,0,0.327862
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.90919,36.90919,0.2853719,0.2853719,1.7,0,0.5202,0.2853719,0,0,0,0,0,0,1.414628,1.343897,4.8832,0.1588094,1.343897,0,1.343897,2.642334,44.03882,0.1501383,0.3139091,0,1.7,0.1588094
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.89344,35.89344,0.1654544,0.1654544,1.618086,0,0.4978375,0.1654544,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.539303,1.368316,1.38,0,1.38,3.951518,65.85849,0.1502505,0.1819998,0,1.7,1.368316
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.9883,34.9883,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.159303,2.610317,1.38,0,1.38,5.2607,87.67817,0.1503261,0,0,1.7,2.610317
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4868607,42.89875,34.11335,0.9803479,0.9803479,0,0,0,0.9803479,49.66203,0,1.110223E-16,0.4868607,1.031945,0.9803479,0,0,0.7793028,3.852316,0,0.5450844,-0.5450844,4.686131,78.10203,0.1503261,1.078383,0.3894886,0,4.339177
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8929912,53.77997,36.4868,1.209611,1.209611,0,0,0,1.209611,73.82467,0,0,0.8929912,1.273275,1.209611,0,0,1.384952,3.307232,0,0.3802834,-0.3802834,4.285277,71.42114,0.1503261,1.330572,0.714393,0,4.200223
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.144305,66.19527,42.05838,0.7968369,0.7968369,0,0,0,0.7968369,143.6059,0,0,1.144305,0.8387756,0.7968369,0,0,1.807489,2.926949,0.3055291,0,0.3055291,4.575128,76.25198,0.1502928,0.8765205,0.9154438,0,4.071253
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.185338,74.29004,47.77076,0.5193482,0.5193482,0,0,0,0.5193482,228.2357,0,0,1.185338,0.5466823,0.5193482,0,0,1.50196,3.201925,0.6386555,0,0.6386555,5.181009,86.34998,0.1502234,0.571283,0.9482703,0,4.387263
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.009962,74.91763,52.21595,0.7546934,0.7546934,0,0,0,0.7546934,133.8242,0,0,1.009962,0.7944142,0.7546934,0,0,0.8633046,3.776715,0.2155483,0,0.2155483,5.385497,89.75809,0.1501999,0.8301628,0.80797,0,4.786677
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.004916,78.70924,55.46436,0.9974049,0.9974049,0,0,0,0.9974049,100.7531,0,1.110223E-16,1.004916,1.0499,0.9974049,0,0,0.6477562,3.970708,0,0.0449836,-0.0449836,5.338079,88.96782,0.1501999,1.097145,0.803933,0,4.975625
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.039426,83.36881,58.44123,0.2111287,0.2111287,0,0,0,0.2111287,492.3188,0.1194476,0,1.039426,0.2222407,0.2111287,0,0,0.697738,3.925725,0.697738,0,0.697738,6.000012,100,0.1501241,0.2322415,0.8315411,0,4.965151
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.7799324,78.02773,60.08052,0.7866691,0.7866691,0,0,0,0.7866691,99.14364,0,0,0.7799324,0.8280728,0.7866691,0,0,0,4.553689,0,0.04814038,-0.04814038,5.949267,99.15426,0.1501241,0.8653361,0.6239459,0,5.333622
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7386119,77.31731,60.41241,0,0,0,0,0,0,0,0.6851227,0,0.7386119,0,0,0,0,0.05348932,4.505548,0.05348932,0,0.05348932,6.000012,100,0.1501183,0,0.5908896,0,5.244161
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4442348,70.41343,60.75434,0.2937155,0.2937155,0,0,0,0.2937155,151.2467,0.1350607,0,0.4442348,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1501183,0.323087,0.3553879,0,4.997924
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2644669,64.87273,59.34636,0.7404251,0.7404251,0,0,0,0.7404251,35.71825,0,0,0.2644669,0.7793947,0.7404251,0,0,0,4.553689,0,0.5149279,-0.5149279,5.45723,90.95366,0.1501183,0.8144675,0.2115735,0,4.818156
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,55.77613,55.77613,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0.696716,0.6618803,0,0,0.5721421,4.038761,0,0.696716,-0.696716,4.722827,78.71363,0.1501183,0.7280682,0,0,4.038761
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,52.46737,52.46737,0.6776824,0.6776824,0,0,0,0.6776824,0,0,1.110223E-16,0,0.7133499,0.6776824,0,0,1.346271,3.342045,0,0.7133499,-0.7133499,3.97089,66.18137,0.1501183,0.7454506,0,0,3.342045
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,49.81232,49.81232,0.4422493,0.4422493,0,0,0,0.4422493,0,0,5.551115E-17,0,0.4655256,0.4422493,0,0,2.138882,2.628695,0,0.4655256,-0.4655256,3.480183,58.00294,0.1501183,0.4864742,0,0,2.628695
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,47.48916,47.48916,0.6750489,0.6750489,0,0,0,0.6750489,0,0,1.110223E-16,0,0.7105778,0.6750489,0,0,2.656133,2.163169,0,0.7105778,-0.7105778,2.731169,45.51938,0.1501183,0.7425538,0,0,2.163169
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.17605,45.17605,0.236545,0.236545,0,0,0,0.236545,0,0,0,0,0.2489947,0.236545,0,0,3.445664,1.452592,0,0.2489947,-0.2489947,2.468705,41.145,0.1501183,0.2601994,0,0,1.452592
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,43.30545,43.30545,0.176782,0.176782,0,0,0,0.176782,0,0,0,0,0.1860863,0.176782,0,0,3.722324,1.203597,0,0.1860863,-0.1860863,2.272553,37.8758,0.1501183,0.1944602,0,0,1.203597
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.86729,41.86729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.929087,1.017511,0,0,0,2.272553,37.8758,0.1501183,0,0,0,1.017511
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,40.35875,40.35875,0.2988069,0.2988069,0,0,0,0.2988069,0,0,5.551115E-17,0,0.3145336,0.2988069,0,0,3.929087,1.017511,0,0.3145336,-0.3145336,1.941005,32.35003,0.1501183,0.3286876,0,0,1.017511
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.06139,39.06139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.278569,0.7029772,0,0,0,1.941005,32.35003,0.1501183,0,0,0,0.7029772
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.90483,37.90483,0.1462541,0.1462541,0,0,0,0.1462541,0,0,0,0,0.1539517,0.1462541,0,0,4.278569,0.7029772,0,0.1539517,-0.1539517,1.778726,29.64538,0.1501183,0.1608795,0,0,0.7029772
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.68794,36.68794,0.1977865,0.1977865,0,0,0,0.1977865,0,0,2.775558E-17,0,0.2081963,0.1977865,0,0,4.449626,0.5490255,0,0.2081963,-0.2081963,1.559268,25.98775,0.1501183,0.2175651,0,0,0.5490255
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.64201,35.64201,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0.09247597,0.08785217,0,0,4.680955,0.3408292,0,0.09247597,-0.09247597,1.46179,24.36311,0.1501183,0.09663738,0,0,0.3408292
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.76705,34.76705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783706,0.2483533,0,0,0,1.46179,24.36311,0.1501183,0,0,0,0.2483533
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4410217,41.76338,33.86192,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,47.22454,0,0,0.4410217,0,0,0.7661176,0.7278118,4.783706,0.2483533,1.168833,0,1.168833,2.570642,42.84396,0.1502513,1.027271,0.3528173,1.7,0.6893749
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9337834,54.3926,36.23537,1.67495,1.67495,1.7,0,0.5202,1.67495,55.74993,0,0,0.9337834,0,0,0.02505022,0.0237977,3.614873,1.300303,0.957581,0,0.957581,3.479084,57.98461,0.1503472,1.842445,0.7470267,1.7,2.234087
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.146206,65.90374,41.77678,0.3667895,0.3667895,1.7,0,0.5202,0.3667895,312.4969,0,0,1.146206,0,0,1.33321,1.26655,2.657292,2.162126,2.412756,0,2.412756,5.768025,96.13355,0.1503645,0.4034685,0.9169648,1.7,3.308332
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.185559,73.98305,47.51933,0.4440758,0.4440758,0,0,0,0.4440758,266.9721,0.4735745,0,1.185559,0.4674482,0.4440758,0,0,0.2445359,4.333607,0.2445359,0,0.2445359,6.000012,100,0.150338,0.4884834,0.9484469,0,5.519165
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.322222,83.73569,51.93435,0.2344097,0.2344097,0,0,0,0.2344097,564.0646,1.075475,0,1.322222,0.246747,0.2344097,0,0,0,4.553689,0,0,0,6.000012,100,0.150338,0.2578506,1.057778,0,5.875911
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.37946,90.10542,55.18276,1.129401,1.129401,0,0,0,1.129401,122.1408,0.1906166,0,1.37946,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.150338,1.242341,1.103568,0,5.933149
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.31984,92.1258,58.14958,0.2987883,0.2987883,0,0,0,0.2987883,441.731,1.005326,0,1.31984,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.150338,0.3286671,1.055872,0,5.873529
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.153326,88.7176,59.84921,0.3030404,0.3030404,0,0,0,0.3030404,380.5849,0.834336,0,1.153326,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.150338,0.3333444,0.9226607,0,5.707015
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9383253,82.55004,60.19115,0.5646172,0.5646172,0,0,0,0.5646172,166.1879,0.3439914,0,0.9383253,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.150338,0.6210789,0.7506602,0,5.492014
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6115466,74.20658,60.53309,0.337879,0.337879,0,0,0,0.337879,180.9957,0.2558845,0,0.6115466,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.150338,0.3716669,0.4892373,0,5.165236
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2511424,64.34344,59.11505,0.5400775,0.5400775,0,0,0,0.5400775,46.50117,0,0,0.2511424,0.5685027,0.5400775,0,0,0,4.553689,0,0.3173603,-0.3173603,5.665485,94.42456,0.150338,0.5940853,0.2009139,0,4.804832
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,55.58504,55.58504,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0.1352787,0.1285148,0,0,0.3526226,4.236329,0,0.1352787,-0.1352787,5.522889,92.04796,0.150338,0.1413662,0,0,4.236329
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,52.26624,52.26624,0.5289252,0.5289252,0,0,0,0.5289252,0,0,1.110223E-16,0,0.5567634,0.5289252,0,0,0.5029323,4.10105,0,0.5567634,-0.5567634,4.936008,82.26664,0.150338,0.5818177,0,0,4.10105
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,49.61119,49.61119,0.2997033,0.2997033,0,0,0,0.2997033,0,0,5.551115E-17,0,0.3154772,0.2997033,0,0,1.121558,3.544286,0,0.3154772,-0.3154772,4.603466,76.72428,0.150338,0.3296737,0,0,3.544286
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,47.2679,47.2679,0.9915375,0.9915375,0,0,0,0.9915375,0,0,0,0,1.043724,0.9915375,0,0,1.472088,3.228809,0,1.043724,-1.043724,3.503285,58.38797,0.150338,1.090691,0,0,3.228809
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.97491,44.97491,0.2300859,0.2300859,0,0,0,0.2300859,0,0,2.775558E-17,0,0.2421957,0.2300859,0,0,2.631781,2.185086,0,0.2421957,-0.2421957,3.247988,54.13303,0.150338,0.2530945,0,0,2.185086
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.10431,43.10431,0.1247905,0.1247905,0,0,0,0.1247905,0,0,0,0,0.1313584,0.1247905,0,0,2.900888,1.94289,0,0.1313584,-0.1313584,3.109524,51.8253,0.150338,0.1372695,0,0,1.94289
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,41.63598,41.63598,0.2171052,0.2171052,0,0,0,0.2171052,0,0,2.775558E-17,0,0.2285318,0.2171052,0,0,3.046842,1.811532,0,0.2285318,-0.2285318,2.868631,47.81042,0.150338,0.2388157,0,0,1.811532
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.13749,40.13749,0.2400252,0.2400252,0,0,0,0.2400252,0,0,2.775558E-17,0,0.2526581,0.2400252,0,0,3.300766,1.583,0,0.2526581,-0.2526581,2.602306,43.37167,0.150338,0.2640277,0,0,1.583
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.86025,38.86025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.581497,1.330342,0,0,0,2.602306,43.37167,0.150338,0,0,0,1.330342
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.7037,37.7037,0.2466832,0.2466832,0,0,0,0.2466832,0,0,5.551115E-17,0,0.2596665,0.2466832,0,0,3.581497,1.330342,0,0.2596665,-0.2596665,2.328593,38.80981,0.150338,0.2713515,0,0,1.330342
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,36.45663,36.45663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.870015,1.070675,0,0,0,2.328593,38.80981,0.150338,0,0,0,1.070675
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,35.44087,35.44087,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0.08638054,0.08206151,0,0,3.870015,1.070675,0,0.08638054,-0.08638054,2.23754,37.29226,0.150338,0.09026767,0,0,1.070675
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,34.53574,34.53574,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0.08575373,0.08146604,0,0,3.965994,0.9842946,0,0.08575373,-0.08575373,2.147148,35.78572,0.150338,0.08961265,0,0,0.9842946
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.551705,43.66472,33.66078,0.04125345,0.04125345,0,0,0,0.04125345,1337.355,0,0,0.551705,0.04342468,0.04125345,0,0,4.061275,0.8985409,0.5082803,0,0.5082803,2.629345,43.82232,0.150283,0.04537879,0.441364,0,1.450246
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9712179,54.92667,35.97389,0.9254533,0.9254533,0,0,0,0.9254533,104.9451,1.110223E-16,0,0.9712179,0.9741614,0.9254533,0,0,3.552995,1.355993,0,0.002943443,-0.002943443,2.626242,43.77061,0.150283,1.017999,0.7769743,0,2.327211
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.213299,67.3246,41.52536,0.7789015,0.7789015,0,0,0,0.7789015,155.7705,0,0,1.213299,0.8198963,0.7789015,0,0,3.556266,1.35305,0.3934027,0,0.3934027,2.999457,49.99084,0.1502404,0.8567917,0.9706393,0,2.566349
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.37456,79.13721,47.23773,0.606334,0.606334,0,0,0,0.606334,226.7001,0,0,1.37456,0.6382464,0.606334,0,0,3.162863,1.707112,0.7363136,0,0.7363136,3.697985,61.63296,0.1501607,0.6669675,1.099648,0,3.081672
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.399802,85.90463,51.65276,0.1503526,0.1503526,0,0,0,0.1503526,931.0126,0,0,1.399802,0.1582659,0.1503526,0,0,2.426549,2.369794,1.241536,0,1.241536,4.87581,81.26333,0.1500266,0.1653879,1.119842,0,3.769596
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.316755,87.59062,54.93134,0.6728895,0.6728895,0,0,0,0.6728895,195.6867,0,0,1.316755,0.7083048,0.6728895,0,0,1.185014,3.487177,0.6084506,0,0.6084506,5.453036,90.88376,0.149961,0.7401785,1.053404,0,4.803932
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.203665,87.8571,57.93838,0.9753312,0.9753312,0,0,0,0.9753312,123.4109,0,0,1.203665,1.026664,0.9753312,0,0,0.5765629,4.034782,0.1770006,0,0.1770006,5.620954,93.68238,0.1499419,1.072864,0.9629321,0,5.238447
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.061039,85.43269,59.56762,0,0,0,0,0,0,0,0.6614772,0,1.061039,0,0,0,0,0.3995623,4.194083,0.3995623,0,0.3995623,6.000012,100,0.1498988,0,0.8488316,0,5.255122
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8245713,79.10036,59.96989,0.7912539,0.7912539,0,0,0,0.7912539,104.2107,0,0,0.8245713,0.8328989,0.7912539,0,0,0,4.553689,0,0.008327527,-0.008327527,5.991234,99.8537,0.1498988,0.8703793,0.6596571,0,5.37826
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4511628,70.08832,60.30178,0.6739177,0.6739177,0,0,0,0.6739177,66.94628,0,0,0.4511628,0.7093869,0.6739177,0,0,0.009252807,4.545362,0,0.2582242,-0.2582242,5.719042,95.31717,0.1498988,0.7413094,0.3609302,0,4.996524
