Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2098664,63.22883,58.8938,0.8030589,0.8030589,0,0,0,0.8030589,26.13337,0,0,0.2098664,0.8453251,0.8030589,0,0,0.2961686,4.287137,0,0.6354588,-0.6354588,5.04921,84.15332,0.1498988,0.8833648,0.1678931,0,4.497004
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,55.35373,55.35373,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0.4448583,0.4226154,0,0,1.002234,3.651678,0,0.4448583,-0.4448583,4.580287,76.33797,0.1498988,2.334877,0,1.7,3.651678
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.04498,52.04498,0.1820279,0.1820279,1.634659,0,0.502362,0.1820279,0,0,0,0,0,0,1.452632,1.38,1.496521,3.20682,1.38,0,1.38,5.889471,98.15765,0.1500137,0.2002307,0,1.7,3.20682
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,49.38993,49.38993,0.4893275,0.4893275,0,0,0,0.4893275,0,0,5.551115E-17,0,0.5150815,0.4893275,0,0,0.1165209,4.44882,0,0.5150815,-0.5150815,5.346527,89.1086,0.1500137,0.5382602,0,0,4.44882
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.06676,47.06676,0.3535142,0.3535142,0,0,0,0.3535142,0,0,0,0,0.3721202,0.3535142,0,0,0.6888337,3.933739,0,0.3721202,-0.3721202,4.954278,82.57113,0.1500137,0.3888656,0,0,3.933739
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.77377,44.77377,0.1181744,0.1181744,0,0,0,0.1181744,0,0,1.387779E-17,0,0.1243941,0.1181744,0,0,1.102301,3.561618,0,0.1243941,-0.1243941,4.823155,80.38576,0.1500137,0.1299918,0,0,3.561618
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.91322,42.91322,0.09229314,0.09229314,0,0,0,0.09229314,0,0,0,0,0.09715067,0.09229314,0,0,1.240516,3.437224,0,0.09715067,-0.09715067,4.720749,78.67899,0.1500137,0.1015224,0,0,3.437224
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,41.46502,41.46502,0.1007661,0.1007661,0,0,0,0.1007661,0,0,1.387779E-17,0,0.1060695,0.1007661,0,0,1.348461,3.340074,0,0.1060695,-0.1060695,4.608942,76.81554,0.1500137,0.1108427,0,0,3.340074
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.96652,39.96652,0.2148453,0.2148453,0,0,0,0.2148453,0,0,2.775558E-17,0,0.226153,0.2148453,0,0,1.466316,3.234004,0,0.226153,-0.226153,4.370556,72.84245,0.1500137,0.2363299,0,0,3.234004
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.66917,38.66917,0.1000026,0.1000026,0,0,0,0.1000026,0,0,1.387779E-17,0,0.1052659,0.1000026,0,0,1.717598,3.007851,0,0.1052659,-0.1052659,4.259596,70.99313,0.1500137,0.1100029,0,0,3.007851
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,37.50256,37.50256,0.05960121,0.05960121,0,0,0,0.05960121,0,0,6.938894E-18,0,0.06273812,0.05960121,0,0,1.83456,2.902585,0,0.06273812,-0.06273812,4.193464,69.89093,0.1500137,0.06556134,0,0,2.902585
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.28566,36.28566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.904269,2.839847,0,0,0,4.193464,69.89093,0.1500137,0,0,0,2.839847
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.2699,35.2699,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0.1509925,0.1434428,0,0,1.904269,2.839847,0,0.1509925,-0.1509925,4.034304,67.23827,0.1500137,0.1577871,0,0,2.839847
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.36477,34.36477,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0.1625429,0.1544157,0,0,2.072038,2.688855,0,0.1625429,-0.1625429,3.862969,64.38268,0.1500137,0.1698573,0,0,2.688855
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4229942,41.00197,33.45964,0.3663336,0.3663336,0,0,0,0.3663336,115.4669,0,0,0.4229942,0.3856143,0.3663336,0,0,2.252641,2.526312,0.03737989,0,0.03737989,3.898431,64.97371,0.1500097,0.4029669,0.3383954,0,2.949306
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6690078,48.31102,35.81298,0.7486118,0.7486118,0,0,0,0.7486118,89.36646,0,0,0.6690078,0.7880124,0.7486118,0,0,2.215261,2.559954,0,0.1190046,-0.1190046,3.772989,62.88302,0.1500097,0.823473,0.5352063,0,3.228961
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9312782,60.12,41.29404,0.1898091,0.1898091,0,0,0,0.1898091,490.6393,0,0,0.9312782,0.1997991,0.1898091,0,0,2.347489,2.440949,0.7314792,0,0.7314792,4.466931,74.4487,0.149931,0.20879,0.7450226,0,3.372227
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.235703,74.74682,47.00642,0.7435495,0.7435495,0,0,0,0.7435495,166.1897,0,0,1.235703,0.7826837,0.7435495,0,0,1.61601,3.09928,0.4530189,0,0.4530189,4.896702,81.61154,0.1498822,0.8179044,0.988562,0,4.334983
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.240756,80.48592,51.39127,0.1744858,0.1744858,0,0,0,0.1744858,711.0925,0,0,1.240756,0.1836693,0.1744858,0,0,1.162991,3.506997,1.057086,0,1.057086,5.899542,98.32551,0.1497687,0.1919344,0.9926046,0,4.747753
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.156744,82.15937,54.67991,0.7863615,0.7863615,0,0,0,0.7863615,147.1008,0.2230909,0,1.156744,0.827749,0.7863615,0,0,0.1059043,4.458375,0.1059043,0,0.1059043,6.000012,100,0.1497573,0.8649977,0.9253953,0,5.615119
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.260861,89.45847,57.70707,0,0,0,0,0,0,0,1.260861,0,1.260861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497573,0,1.008689,0,5.81455
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.132592,87.4581,59.39665,0.2015856,0.2015856,0,0,0,0.2015856,561.8414,0.9203962,0,1.132592,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1497573,0.2217442,0.9060733,0,5.686281
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9003069,80.92122,59.73859,0.5512549,0.5512549,0,0,0,0.5512549,163.3195,0.3200386,0,0.9003069,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1497573,0.6063804,0.7202455,0,5.453996
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5175902,71.47224,60.13081,0,0,0,0,0,0,0,0.5175902,0,0.5175902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497573,0,0.4140722,0,5.071279
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2681056,64.30276,58.72283,0.2808473,0.2808473,0,0,0,0.2808473,95.4631,0,0,0.2681056,0.2956288,0.2808473,0,0,0,4.553689,0,0.0275232,-0.0275232,5.971,99.51646,0.1497573,0.3089321,0.2144845,0,4.821795
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,55.18276,55.18276,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0.03058133,4.526166,0,0.8946419,-0.8946419,5.027965,83.79924,0.1497573,0.9349008,0,0,4.526166
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.87401,51.87401,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,1.024628,3.631524,0,1.273137,-1.273137,3.68596,61.43254,0.1497573,1.330429,0,0,3.631524
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,49.24913,49.24913,0.2715755,0.2715755,0,0,0,0.2715755,0,0,5.551115E-17,0,0.285869,0.2715755,0,0,2.439225,2.358387,0,0.285869,-0.285869,3.384628,56.41035,0.1497573,0.2987331,0,0,2.358387
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.92596,46.92596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756857,2.072517,0,0,0,3.384628,56.41035,0.1497573,0,0,0,2.072517
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,44.6028,44.6028,0.1389283,0.1389283,0,0,0,0.1389283,0,0,2.775558E-17,0,0.1462403,0.1389283,0,0,2.756857,2.072517,0,0.1462403,-0.1462403,3.230477,53.84117,0.1497573,0.1528212,0,0,2.072517
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.74225,42.74225,0.1701929,0.1701929,0,0,0,0.1701929,0,0,0,0,0.1791504,0.1701929,0,0,2.919347,1.926277,0,0.1791504,-0.1791504,3.041636,50.69382,0.1497573,0.1872122,0,0,1.926277
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.29404,41.29404,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0.1571833,0.1493241,0,0,3.118402,1.747127,0,0.1571833,-0.1571833,2.87595,47.9324,0.1497573,0.1642566,0,0,1.747127
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.79555,39.79555,0.2504553,0.2504553,0,0,0,0.2504553,0,0,0,0,0.2636371,0.2504553,0,0,3.293051,1.589943,0,0.2636371,-0.2636371,2.598052,43.30078,0.1497573,0.2755008,0,0,1.589943
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,38.4982,38.4982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585981,1.326306,0,0,0,2.598052,43.30078,0.1497573,0,0,0,1.326306
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.34164,37.34164,0.1491073,0.1491073,0,0,0,0.1491073,0,0,2.775558E-17,0,0.156955,0.1491073,0,0,3.585981,1.326306,0,0.156955,-0.156955,2.432607,40.54337,0.1497573,0.164018,0,0,1.326306
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.09457,36.09457,0.04251223,0.04251223,0,0,0,0.04251223,0,0,6.938894E-18,0,0.04474971,0.04251223,0,0,3.760375,1.169351,0,0.04474971,-0.04474971,2.385437,39.75719,0.1497573,0.04676345,0,0,1.169351
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.07882,35.07882,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0.0368863,0.03504198,0,0,3.810097,1.124601,0,0.0368863,-0.0368863,2.346555,39.10917,0.1497573,0.03854618,0,0,1.124601
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.16363,34.16363,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0.1771898,0.1683303,0,0,3.851082,1.087715,0,0.1771898,-0.1771898,2.159781,35.99627,0.1497573,0.1851633,0,0,1.087715
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3641357,39.69867,33.2585,0.768487,0.768487,0,0,0,0.768487,47.38345,0,0,0.3641357,0.8089337,0.768487,0,0,4.047959,0.9105254,0,0.4447981,-0.4447981,1.690922,28.18198,0.1497573,0.8453357,0.2913085,0,1.274661
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6370965,47.44737,35.61184,0.3973653,0.3973653,0,0,0,0.3973653,160.3302,0,0,0.6370965,0.4182793,0.3973653,0,0,4.54218,0.4657274,0.2188172,0,0.2188172,1.89851,31.64178,0.1497338,0.4371019,0.5096772,0,1.102824
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.064949,63.04179,41.07279,0.350408,0.350408,0,0,0,0.350408,303.9168,0,0,1.064949,0.3688506,0.350408,0,0,4.323362,0.6626629,0.6960983,0,0.6960983,2.558887,42.64803,0.1496591,0.3854488,0.851959,0,1.727612
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8455114,64.35917,46.755,0.4561131,0.4561131,0,0,0,0.4561131,185.3732,0,0,0.8455114,0.4801191,0.4561131,0,0,3.627264,1.289151,0.3653923,0,0.3653923,2.905529,48.42538,0.14962,0.5017245,0.6764091,0,2.134663
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.160876,77.80853,51.13985,0.1089413,0.1089413,0,0,0,0.1089413,1065.597,0,0,1.160876,0.1146751,0.1089413,0,0,3.261872,1.618004,1.046201,0,1.046201,3.898042,64.96724,0.1495079,0.1198355,0.9287008,0,2.77888
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.106569,80.3366,54.41843,0.7569262,0.7569262,0,0,0,0.7569262,146.1924,0,0,1.106569,0.7967644,0.7569262,0,0,2.215671,2.559585,0.3098042,0,0.3098042,4.191948,69.86566,0.1494748,0.8326188,0.8852549,0,3.666154
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.201359,87.17255,57.47576,0.4868433,0.4868433,0,0,0,0.4868433,246.765,0,0,1.201359,0.5124666,0.4868433,0,0,1.905867,2.838409,0.6888924,0,0.6888924,4.845489,80.75799,0.1494011,0.5355276,0.9610872,0,4.039768
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.065256,85.06799,59.17539,0.3928262,0.3928262,0,0,0,0.3928262,271.1775,0,0,1.065256,0.4135013,0.3928262,0,0,1.216974,3.458412,0.6517549,0,0.6517549,5.463798,91.06312,0.1493315,0.4321088,0.8522049,0,4.523668
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9456728,82.00603,59.56762,0.6950696,0.6950696,0,0,0,0.6950696,136.0544,0,0,0.9456728,0.7316522,0.6950696,0,0,0.5652193,4.044991,0.2140205,0,0.2140205,5.666836,94.44707,0.1493087,0.7645766,0.7565382,0,4.990664
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6714485,75.08099,59.96989,0.3906385,0.3906385,0,0,0,0.3906385,171.8849,0,0,0.6714485,0.4111985,0.3906385,0,0,0.3511988,4.23761,0.2602501,0,0.2602501,5.913731,98.56198,0.1492809,0.4297024,0.5371588,0,4.909059
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2217331,63.12881,58.55186,0.2432371,0.2432371,0,0,0,0.2432371,91.15924,0,0,0.2217331,0.256039,0.2432371,0,0,0.09094867,4.471835,0,0.03430596,-0.03430596,5.877569,97.95928,0.1492809,0.2675608,0.1773865,0,4.693568
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.0118,55.0118,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0.3724748,0.3538511,0,0,0.1290664,4.437529,0,0.3724748,-0.3724748,5.484946,91.41558,0.1492809,0.3892362,0,0,4.437529
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,51.70304,51.70304,1.314073,1.314073,1.7,0,0.5202,1.314073,0,0,0,0,0,0,0.3859274,0.3666311,0.5429273,4.065054,0.3666311,0,0.3666311,5.832763,97.21252,0.1493255,1.44548,0,1.7,4.065054
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.09828,49.09828,1.012032,1.012032,0,0,0,1.012032,0,0,2.220446E-16,0,1.065297,1.012032,0,0,0.1762963,4.395022,0,1.065297,-1.065297,4.709841,78.4972,0.1493255,1.113235,0,0,4.395022
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.78517,46.78517,0.2517437,0.2517437,0,0,0,0.2517437,0,0,5.551115E-17,0,0.2649933,0.2517437,0,0,1.359959,3.329726,0,0.2649933,-0.2649933,4.430514,73.84175,0.1493255,0.276918,0,0,3.329726
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,44.462,44.462,0.1099444,0.1099444,0,0,0,0.1099444,0,0,1.387779E-17,0,0.1157309,0.1099444,0,0,1.654396,3.064732,0,0.1157309,-0.1157309,4.308523,71.80857,0.1493255,0.1209388,0,0,3.064732
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,42.60146,42.60146,0.1660977,0.1660977,0,0,0,0.1660977,0,0,2.775558E-17,0,0.1748397,0.1660977,0,0,1.782986,2.949002,0,0.1748397,-0.1748397,4.124226,68.73695,0.1493255,0.1827074,0,0,2.949002
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.15325,41.15325,0.2410425,0.2410425,0,0,0,0.2410425,0,0,5.551115E-17,0,0.253729,0.2410425,0,0,1.977252,2.774162,0,0.253729,-0.253729,3.856772,64.2794,0.1493255,0.2651468,0,0,2.774162
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,39.65475,39.65475,0.04965302,0.04965302,0,0,0,0.04965302,0,0,6.938894E-18,0,0.05226633,0.04965302,0,0,2.259173,2.520433,0,0.05226633,-0.05226633,3.801678,63.36118,0.1493255,0.05461832,0,0,2.520433
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,38.38757,38.38757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.317247,2.468167,0,0,0,3.801678,63.36118,0.1493255,0,0,0,2.468167
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.19079,37.19079,0.2562834,0.2562834,0,0,0,0.2562834,0,0,5.551115E-17,0,0.269772,0.2562834,0,0,2.317247,2.468167,0,0.269772,-0.269772,3.517314,58.62178,0.1493255,0.2819117,0,0,2.468167
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.95378,35.95378,0.1719207,0.1719207,0,0,0,0.1719207,0,0,0,0,0.1809692,0.1719207,0,0,2.616994,2.198395,0,0.1809692,-0.1809692,3.326555,55.44248,0.1493255,0.1891128,0,0,2.198395
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.92796,34.92796,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0.1288781,0.1224342,0,0,2.818071,2.017425,0,0.1288781,-0.1288781,3.190706,53.17833,0.1493255,0.1346776,0,0,2.017425
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.02283,34.02283,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0.2592373,0.2462755,0,0,2.961268,1.888547,0,0.2592373,-0.2592373,2.917446,48.624,0.1493255,0.270903,0,0,1.888547
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07229917,34.35502,33.11771,0.8836856,0.8836856,0,0,0,0.8836856,8.18155,0,1.110223E-16,0.07229917,0.9301953,0.8836856,0,0,3.24931,1.62931,0,0.8578961,-0.8578961,2.013144,33.55233,0.1493255,0.9720541,0.05783934,0,1.701609
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3144546,41.01825,35.4107,0.4831175,0.4831175,0,0,0,0.4831175,65.08863,0,5.551115E-17,0.3144546,0.5085448,0.4831175,0,0,4.202528,0.7714137,0,0.1940902,-0.1940902,1.808555,30.14252,0.1493255,0.5314293,0.2515637,0,1.085868
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5352808,51.0521,40.87165,0,0,0,0,0,0,0,0,0,0.5352808,0,0,0,0,4.418184,0.5773236,0.5352808,0,0.5352808,2.316367,38.60604,0.1492684,0,0.4282246,0,1.112604
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6098097,58.71253,46.50357,0.9108562,0.9108562,0,0,0,0.9108562,66.94906,0,0,0.6098097,0.958796,0.9108562,0,0,3.882903,1.059076,0,0.3489863,-0.3489863,1.948503,32.47498,0.1492684,1.001942,0.4878477,0,1.668886
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8548964,69.36594,50.91859,0.6260074,0.6260074,0,0,0,0.6260074,136.5633,0,0,0.8548964,0.6589552,0.6260074,0,0,4.270666,0.71009,0.1959412,0,0.1959412,2.134389,35.57308,0.1492475,0.6886082,0.6839171,0,1.564986
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7099293,69.53514,54.19718,0,0,0,0,0,0,0,0,0,0.7099293,0,0,0,0,4.074724,0.886437,0.7099293,0,0.7099293,2.807887,46.79803,0.1491719,0,0.5679435,0,1.596366
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7374886,73.6451,57.22433,0.4218846,0.4218846,0,0,0,0.4218846,174.8081,0,0,0.7374886,0.444089,0.4218846,0,0,3.364795,1.525373,0.2933995,0,0.2933995,3.08623,51.43707,0.1491407,0.464073,0.5899909,0,2.262862
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8327548,78.12031,58.94408,0.7369617,0.7369617,0,0,0,0.7369617,112.9984,0,0,0.8327548,0.7757492,0.7369617,0,0,3.071396,1.789433,0.0570056,0,0.0570056,3.140311,52.33841,0.1491346,0.8106579,0.6662039,0,2.622188
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.5946049,72.47132,59.34636,0.663702,0.663702,0,0,0,0.663702,89.58915,0,0,0.5946049,0.6986336,0.663702,0,0,3.01439,1.840738,0,0.1040287,-0.1040287,3.030655,50.51081,0.1491346,0.7300721,0.4756839,0,2.435343
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4339609,69.08369,59.73859,0.7950619,0.7950619,0,0,0,0.7950619,54.58203,0,0,0.4339609,0.8369073,0.7950619,0,0,3.129977,1.736709,0,0.4029463,-0.4029463,2.605912,43.43178,0.1491346,0.8745681,0.3471687,0,2.17067
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1699731,61.79665,58.32055,1.322376,1.322376,1.7,0,0.5202,1.322376,12.85361,5.551115E-17,0,0.1699731,0,0,0.3776234,0.3587423,3.577696,1.333763,0.5287154,0,0.5287154,3.107495,51.79148,0.149195,1.454614,0.1359785,1.7,1.503736
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,54.84083,54.84083,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0.4334655,0.4117922,3.04898,1.809607,0.4117922,0,0.4117922,3.498156,58.30248,0.1492449,1.393188,0,1.7,1.809607
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,51.53207,51.53207,1.732118,1.732118,1.7,0,0.5202,1.732118,0,0,0,0,0.03380892,0.03211847,0,0,2.637188,2.18022,0,0.03380892,-0.03380892,3.462518,57.70852,0.1492449,1.90533,0,1.7,2.18022
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.93737,48.93737,0.4447999,0.4447999,1.7,0,0.5202,0.4447999,0,0,0,0,0,0,1.2552,1.19244,2.674753,2.146411,1.19244,0,1.19244,4.593766,76.56261,0.1493894,0.4892799,0,1.7,2.146411
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,46.6142,46.6142,0.5566758,0.5566758,1.7,0,0.5202,0.5566758,0,0,0,0,0,0,1.143324,1.086158,1.482313,3.219607,1.086158,0,1.086158,5.624186,93.73624,0.1495208,0.6123434,0,1.7,3.219607
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,44.3212,44.3212,0.1903631,0.1903631,0,0,0,0.1903631,0,0,0,0,0.2003822,0.1903631,0,0,0.3961554,4.197149,0,0.2003822,-0.2003822,5.412965,90.2159,0.1495208,0.2093994,0,0,4.197149
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,42.46066,42.46066,0.06889516,0.06889516,0,0,0,0.06889516,0,0,0,0,0.07252122,0.06889516,0,0,0.6188023,3.996767,0,0.07252122,-0.07252122,5.336521,88.94183,0.1495208,0.07578468,0,0,3.996767
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.98228,40.98228,0.05467178,0.05467178,0,0,0,0.05467178,0,0,6.938894E-18,0,0.05754925,0.05467178,0,0,0.6993814,3.924246,0,0.05754925,-0.05754925,5.275858,87.93079,0.1495208,0.06013896,0,0,3.924246
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,39.48379,39.48379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.763325,3.866696,0,0,0,5.275858,87.93079,0.1495208,0,0,0,3.866696
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.2166,38.2166,0.06585883,0.06585883,0,0,0,0.06585883,0,0,0,0,0.06932508,0.06585883,0,0,0.763325,3.866696,0,0.06932508,-0.06932508,5.202783,86.71288,0.1495208,0.07244471,0,0,3.866696
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.02988,37.02988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8403529,3.797371,0,0,0,5.202783,86.71288,0.1495208,0,0,0,3.797371
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.78281,35.78281,0.06050926,0.06050926,0,0,0,0.06050926,0,0,0,0,0.06369396,0.06050926,0,0,0.8403529,3.797371,0,0.06369396,-0.06369396,5.135644,85.59389,0.1495208,0.06656019,0,0,3.797371
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.73688,34.73688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9111239,3.733677,0,0,0,5.135644,85.59389,0.1495208,0,0,0,3.733677
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.83175,33.83175,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0.1748896,0.1661451,0,0,0.9111239,3.733677,0,0.1748896,-0.1748896,4.951294,82.5214,0.1495208,0.1827596,0,0,3.733677
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2645814,37.54396,32.92662,0.6347865,0.6347865,0,0,0,0.6347865,41.68037,0,1.110223E-16,0.2645814,0.6681964,0.6347865,0,0,1.105446,3.558788,0,0.403615,-0.403615,4.525846,75.43063,0.1495208,0.6982652,0.2116651,0,3.823369
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7518982,49.38473,35.23973,0.529442,0.529442,0,0,0,0.529442,142.0171,0,0,0.7518982,0.5573074,0.529442,0,0,1.553907,3.155173,0.1945908,0,0.1945908,4.710452,78.50737,0.1495,0.5823863,0.6015185,0,3.907071
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.110277,63.65269,40.65039,0.2840775,0.2840775,0,0,0,0.2840775,390.8361,0,0,1.110277,0.2990289,0.2840775,0,0,1.359316,3.330304,0.8112484,0,0.8112484,5.48007,91.3343,0.1494138,0.3124852,0.8882219,0,4.440582
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.17942,72.22964,46.24209,0.3613852,0.3613852,0,0,0,0.3613852,326.3609,0.250947,0,1.17942,0.3804055,0.3613852,0,0,0.5480676,4.060428,0.5480676,0,0.5480676,6.000012,100,0.1493555,0.3975237,0.943536,0,5.239848
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.154706,76.98965,50.62694,0,0,0,0,0,0,0,1.154706,0,1.154706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493555,0,0.9237645,0,5.708395
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9831078,76.23272,53.91558,0.8029624,0.8029624,0,0,0,0.8029624,122.4351,0.1378842,0,0.9831078,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1493555,0.8832587,0.7864862,0,5.536797
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.105052,83.48943,56.96285,0,0,0,0,0,0,0,1.105052,0,1.105052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493555,0,0.8840413,0,5.658741
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.071433,84.68687,58.72283,0.567247,0.567247,0,0,0,0.567247,188.8829,0.4743306,0,1.071433,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1493555,0.6239717,0.8571462,0,5.625122
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8521807,78.84789,59.11505,0.003170889,0.003170889,0,0,0,0.003170889,26875.13,0.8488429,0,0.8521807,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1493555,0.003487978,0.6817445,0,5.405869
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4113343,68.38067,59.56762,0.3411951,0.3411951,0,0,0,0.3411951,120.5569,0.05218163,0,0.4113343,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1493555,0.3753146,0.3290675,0,4.965023
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1967929,62.18506,58.14958,0,0,0,0,0,0,0,0.1967929,0,0.1967929,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493555,0,0.1574343,0,4.750482
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,54.64974,54.64974,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1493555,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1493555,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,48.7664,48.7664,0.4125882,0.4125882,0,0,0,0.4125882,0,0,5.551115E-17,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1493555,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,46.44323,46.44323,0.6141191,0.6141191,0,0,0,0.6141191,0,0,1.110223E-16,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1493555,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.15023,44.15023,0.09561832,0.09561832,0,0,0,0.09561832,0,0,1.387779E-17,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1493555,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.28969,42.28969,0.05671611,0.05671611,0,0,0,0.05671611,0,0,6.938894E-18,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1493555,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.81131,40.81131,0.06176247,0.06176247,0,0,0,0.06176247,0,0,6.938894E-18,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1493555,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.34299,39.34299,0.04687865,0.04687865,0,0,0,0.04687865,0,0,6.938894E-18,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1493555,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.04564,38.04564,0.2378811,0.2378811,0,0,0,0.2378811,0,0,2.775558E-17,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1493555,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.85891,36.85891,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1493555,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,35.58167,35.58167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1493555,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,34.56591,34.56591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1493555,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.66078,33.66078,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1493555,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.143536,35.22517,32.75565,1.738929,1.738929,1.7,0,0.5202,1.738929,8.254275,0,0,0.143536,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1025578,0,0.1025578,3.857449,64.29069,0.1493657,1.912822,0.1148288,1.7,2.572309
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4145742,42.51136,35.04865,0,0,1.452632,0,0.4526684,0,0,0,0,0.4145742,0,0,1.452632,1.38,2.25846,2.521075,1.794574,0,1.794574,5.559932,92.66534,0.1493967,0,0.3316593,1.7,2.935649
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.3972873,47.81728,40.41909,0.009341177,0.009341177,0,0,0,0.009341177,4253.075,0,0,0.3972873,0.009832818,0.009341177,0,0,0.4638855,4.136192,0.3874545,0,0.3874545,5.927503,98.79152,0.1493556,0.01027529,0.3178298,0,4.533479
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4915934,55.6292,45.99067,0.8059554,0.8059554,0,0,0,0.8059554,60.99511,0,0,0.4915934,0.8483741,0.8059554,0,0,0.07643104,4.484901,0,0.3567807,-0.3567807,5.551423,92.52354,0.1493556,0.8865509,0.3932747,0,4.976494
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9133656,70.16962,50.34535,0.1483212,0.1483212,0,0,0,0.1483212,615.8024,0.284384,0,0.9133656,0.1561276,0.1483212,0,0,0.472854,4.12812,0.472854,0,0.472854,6.000012,100,0.1493055,0.1631534,0.7306924,0,5.041486
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8398885,72.14943,53.6541,0.3441616,0.3441616,0,0,0,0.3441616,244.039,0.4776132,0,0.8398885,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1493055,0.3785777,0.6719108,0,5.393578
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.152095,84.61404,56.71143,0.4449642,0.4449642,0,0,0,0.4449642,258.9186,0.6837118,0,1.152095,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1493055,0.4894606,0.9216762,0,5.705784
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9212167,79.95461,58.44123,0,0,0,0,0,0,0,0.9212167,0,0.9212167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493055,0,0.7369733,0,5.474905
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9031183,79.99033,58.8938,0.161733,0.161733,0,0,0,0.161733,558.4006,0.732873,0,0.9031183,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1493055,0.1779063,0.7224946,0,5.456807
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6226479,73.16042,59.34636,0.3464542,0.3464542,0,0,0,0.3464542,179.7201,0.2579592,0,0.6226479,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1493055,0.3810996,0.4981183,0,5.176337
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.220642,62.47197,57.93838,0,0,0,0,0,0,0,0.220642,0,0.220642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493055,0,0.1765136,0,4.774331
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,54.4486,54.4486,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1493055,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.13985,51.13985,1.053702,1.053702,0,0,0,1.053702,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1493055,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,48.56526,48.56526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1493055,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,46.27226,46.27226,0.4402794,0.4402794,0,0,0,0.4402794,0,0,5.551115E-17,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1493055,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.97927,43.97927,0.1050438,0.1050438,0,0,0,0.1050438,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1493055,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.11872,42.11872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1493055,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,40.67051,40.67051,0.2076128,0.2076128,0,0,0,0.2076128,0,0,2.775558E-17,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1493055,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.17202,39.17202,0.2130988,0.2130988,0,0,0,0.2130988,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1493055,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.87466,37.87466,0.2008089,0.2008089,0,0,0,0.2008089,0,0,2.775558E-17,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1493055,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.68794,36.68794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1493055,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.4107,35.4107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1493055,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.39494,34.39494,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1493055,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,33.48981,33.48981,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1493055,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4627076,40.79424,32.55451,0,0,0,0,0,0,0,0,0,0.4627076,0,0,0,0,3.382442,1.509491,0.4627076,0,0.4627076,3.230109,53.83504,0.1492565,0,0.3701661,0,1.972199
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7374622,48.6552,34.84751,0.06720803,0.06720803,0,0,0,0.06720803,1097.283,0,0,0.7374622,0.0707453,0.06720803,0,0,2.919734,1.925928,0.6667169,0,0.6667169,3.862612,64.37673,0.1491859,0.07392883,0.5899698,0,2.66339
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.21954,65.86056,40.19783,0.1654918,0.1654918,0,0,0,0.1654918,736.9189,0,0,1.21954,0.1742018,0.1654918,0,0,2.253018,2.525973,1.045338,0,1.045338,4.854307,80.90495,0.1490754,0.1820409,0.9756321,0,3.745513
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.259994,73.79507,45.70907,0.9225399,0.9225399,0,0,0,0.9225399,136.5788,0,0,1.259994,0.9710947,0.9225399,0,0,1.207679,3.466778,0.2888992,0,0.2888992,5.12838,85.47284,0.1490449,1.014794,1.007995,0,4.726771
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.045122,73.26954,50.06375,0,0,0,0,0,0,0,0.1263413,0,1.045122,0,0,0,0,0.9187803,3.726787,0.9187803,0,0.9187803,6.000012,100,0.1489479,0,0.8360972,0,4.771908
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7751851,70.20153,53.37251,0.2464728,0.2464728,0,0,0,0.2464728,314.5115,0.5157401,0,0.7751851,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1489479,0.27112,0.6201481,0,5.328874
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8245073,74.97018,56.42983,0.4674146,0.4674146,0,0,0,0.4674146,176.3974,0.3324919,0,0.8245073,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1489479,0.514156,0.6596058,0,5.378196
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8655068,78.14392,58.20992,0.2085551,0.2085551,0,0,0,0.2085551,415.0015,0.6459751,0,0.8655068,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1489479,0.2294106,0.6924054,0,5.419196
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6334225,72.66418,58.66249,1.309026,1.309026,0.7072741,0,0.2491858,1.309026,48.38886,1.110223E-16,0,0.6334225,0.6334225,0.6017514,0,0,0,4.553689,0,0,0,6.000012,100,0.1489479,1.439928,0.506738,1.7,5.187111
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2914355,65.21993,59.11505,0.1177408,0.1177408,0,0,0,0.1177408,247.5229,0.1674978,0,0.2914355,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.1489479,0.1295149,0.2331484,0,4.845124
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2337293,62.53168,57.72718,0.4617248,0.4617248,0,0,0,0.4617248,50.6209,0,5.551115E-17,0.2337293,0.4860262,0.4617248,0,0,0,4.553689,0,0.2522969,-0.2522969,5.734068,95.5676,0.1489479,0.5078973,0.1869834,0,4.787418
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,54.22735,54.22735,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0.8953183,0.8505524,0,0,0.2803299,4.301392,0,0.8953183,-0.8953183,4.790319,79.83849,0.1489479,0.9356077,0,0,4.301392
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.91859,50.91859,0.5391968,0.5391968,0,0,0,0.5391968,0,0,1.110223E-16,0,0.5675756,0.5391968,0,0,1.275128,3.406074,0,0.5675756,-0.5675756,4.192042,69.86723,0.1489479,0.5931165,0,0,3.406074
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,48.39429,48.39429,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,1.905768,2.838498,0,0.1911135,-0.1911135,3.990591,66.50971,0.1489479,0.1997136,0,0,2.838498
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.08118,46.08118,0.5104513,0.5104513,0,0,0,0.5104513,0,0,1.110223E-16,0,0.5373171,0.5104513,0,0,2.118116,2.647385,0,0.5373171,-0.5373171,3.424209,57.07003,0.1489479,0.5614964,0,0,2.647385
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.81835,43.81835,0.1433895,0.1433895,0,0,0,0.1433895,0,0,0,0,0.1509364,0.1433895,0,0,2.715135,2.110068,0,0.1509364,-0.1509364,3.265108,54.41836,0.1489479,0.1577285,0,0,2.110068
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.94775,41.94775,0.1438001,0.1438001,0,0,0,0.1438001,0,0,0,0,0.1513685,0.1438001,0,0,2.882842,1.959131,0,0.1513685,-0.1513685,3.105551,51.75909,0.1489479,0.1581801,0,0,1.959131
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,40.47943,40.47943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051029,1.807763,0,0,0,3.105551,51.75909,0.1489479,0,0,0,1.807763
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.98093,38.98093,0.2512172,0.2512172,0,0,0,0.2512172,0,0,0,0,0.2644391,0.2512172,0,0,3.051029,1.807763,0,0.2644391,-0.2644391,2.826808,47.11338,0.1489479,0.2763389,0,0,1.807763
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.67353,37.67353,0.0253392,0.0253392,0,0,0,0.0253392,0,0,0,0,0.02667284,0.0253392,0,0,3.344851,1.543324,0,0.02667284,-0.02667284,2.798692,46.64478,0.1489479,0.02787312,0,0,1.543324
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,36.45663,36.45663,0.01623224,0.01623224,0,0,0,0.01623224,0,0,0,0,0.01708657,0.01623224,0,0,3.374487,1.516651,0,0.01708657,-0.01708657,2.780682,46.3446,0.1489479,0.01785547,0,0,1.516651
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.18945,35.18945,0.2384305,0.2384305,0,0,0,0.2384305,0,0,2.775558E-17,0,0.2509795,0.2384305,0,0,3.393472,1.499564,0,0.2509795,-0.2509795,2.516126,41.93535,0.1489479,0.2622736,0,0,1.499564
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.16363,34.16363,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0.025523,0.02424685,0,0,3.672338,1.248585,0,0.025523,-0.025523,2.489223,41.48696,0.1489479,0.02667154,0,0,1.248585
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.2585,33.2585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.700697,1.223062,0,0,0,2.489223,41.48696,0.1489479,0,0,0,1.223062
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2357195,36.44946,32.36343,0.6881628,0.6881628,0,0,0,0.6881628,34.25344,0,0,0.2357195,0.7243819,0.6881628,0,0,3.700697,1.223062,0,0.4886625,-0.4886625,1.974127,32.90205,0.1489479,0.7569791,0.1885756,0,1.458781
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2374044,38.82233,34.64637,0.6256572,0.6256572,0,0,0,0.6256572,37.9448,0,0,0.2374044,0.6585866,0.6256572,0,0,4.243655,0.7343991,0,0.4211822,-0.4211822,1.530162,25.50265,0.1489479,0.6882229,0.1899235,0,0.9718035
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2798331,45.05563,39.93635,0,0,0,0,0,0,0,0,0,0.2798331,0,0,0,0,4.711636,0.313217,0.2798331,0,0.2798331,1.795635,29.92719,0.1489184,0,0.2238665,0,0.5930501
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3461373,52.05425,45.42747,0.559836,0.559836,1.7,0,0.5202,0.559836,61.82833,0,0,0.3461373,0,0,1.140164,1.083156,4.431802,0.5650668,1.429293,0,1.429293,3.151582,52.52625,0.1490414,0.6158197,0.2769098,1.7,0.911204
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8063499,66.87287,49.78215,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,102.5747,0,0,0.8063499,0,0,0.9138897,0.8681952,3.002509,1.851431,1.674545,0,1.674545,4.740194,79.00308,0.1491383,0.8647213,0.6450799,1.7,2.65778
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8290616,71.22437,53.09091,0.1431888,0.1431888,0.6683495,0,0.2385594,0.1431888,578.9988,0,0,0.8290616,0,0,0.5251607,0.4989026,1.327964,3.358521,1.327964,0,1.327964,6.000012,100,0.1490506,0.1575077,0.6632493,1.7,4.187582
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6414159,70.11467,56.19852,1.238119,1.238119,0,0,0,1.238119,51.80566,0,2.220446E-16,0.6414159,1.303284,1.238119,0,0,0,4.553689,0,0.6618676,-0.6618676,5.302342,88.37219,0.1490506,1.361931,0.5131328,0,5.195105
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.080989,84.05324,57.98867,0.7661894,0.7661894,0,0,0,0.7661894,141.0864,0,0,1.080989,0.8065152,0.7661894,0,0,0.7354085,3.891821,0.2744737,0,0.2744737,5.562731,92.712,0.1490218,0.8428083,0.8647911,0,4.97281
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4890823,68.96426,58.44123,0.551089,0.551089,0,0,0,0.551089,88.74833,0,0,0.4890823,0.5800937,0.551089,0,0,0.4609348,4.138848,0,0.09101139,-0.09101139,5.466796,91.11309,0.1490218,0.6061979,0.3912658,0,4.62793
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4336237,68.17036,58.8938,0.37905,0.37905,0,0,0,0.37905,114.3975,0,0,0.4336237,0.399,0.37905,0,0,0.5620585,4.047836,0.03462368,0,0.03462368,5.499643,91.66054,0.1490181,0.4169551,0.346899,0,4.48146
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1753027,61.10403,57.5361,0.4291644,0.4291644,0,0,0,0.4291644,40.84746,5.551115E-17,0,0.1753027,0.4517519,0.4291644,0,0,0.5274349,4.078998,0,0.2764492,-0.2764492,5.208241,86.80383,0.1490181,0.4720808,0.1402422,0,4.2543
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.05638,54.05638,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,1.148699,1.091264,0,0,0.8346006,3.802548,0,1.148699,-1.148699,3.997405,66.62329,0.1490181,1.20039,0,0,3.802548
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,50.71745,50.71745,0.2836855,0.2836855,0,0,0,0.2836855,0,0,0,0,0.2986163,0.2836855,0,0,2.110933,2.653849,0,0.2986163,-0.2986163,3.682636,61.37714,0.1490181,0.3120541,0,0,2.653849
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,48.20321,48.20321,1.041781,1.041781,0,0,0,1.041781,0,0,0,0,1.096611,1.041781,0,0,2.442729,2.355233,0,1.096611,-1.096611,2.526706,42.11169,0.1490181,1.145959,0,0,2.355233
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.91021,45.91021,0.04695565,0.04695565,0,0,0,0.04695565,0,0,6.938894E-18,0,0.049427,0.04695565,0,0,3.661186,1.258622,0,0.049427,-0.049427,2.474606,41.24334,0.1490181,0.05165122,0,0,1.258622
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,43.61721,43.61721,0.06319094,0.06319094,0,0,0,0.06319094,0,0,0,0,0.06651677,0.06319094,0,0,3.716105,1.209195,0,0.06651677,-0.06651677,2.404491,40.07477,0.1490181,0.06951003,0,0,1.209195
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.74661,41.74661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.790012,1.142678,0,0,0,2.404491,40.07477,0.1490181,0,0,0,1.142678
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.30846,40.30846,0.01254345,0.01254345,0,0,0,0.01254345,0,0,1.734723E-18,0,0.01320363,0.01254345,0,0,3.790012,1.142678,0,0.01320363,-0.01320363,2.390573,39.8428,0.1490181,0.01379779,0,0,1.142678
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.80997,38.80997,0.1680789,0.1680789,0,0,0,0.1680789,0,0,0,0,0.1769252,0.1680789,0,0,3.804683,1.129474,0,0.1769252,-0.1769252,2.204077,36.73455,0.1490181,0.1848868,0,0,1.129474
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,37.48244,37.48244,0.0638894,0.0638894,0,0,0,0.0638894,0,0,0,0,0.067252,0.0638894,0,0,4.001266,0.9525493,0,0.067252,-0.067252,2.133188,35.55305,0.1490181,0.07027835,0,0,0.9525493
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.28566,36.28566,0.1020758,0.1020758,0,0,0,0.1020758,0,0,1.387779E-17,0,0.1074483,0.1020758,0,0,4.075991,0.8852972,0,0.1074483,-0.1074483,2.019927,33.66539,0.1490181,0.1122834,0,0,0.8852972
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.01848,35.01848,0.1460242,0.1460242,0,0,0,0.1460242,0,0,2.775558E-17,0,0.1537097,0.1460242,0,0,4.195378,0.777849,0,0.1537097,-0.1537097,1.857903,30.96499,0.1490181,0.1606266,0,0,0.777849
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.97255,33.97255,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0.1097742,0.1042855,0,0,4.366166,0.6241394,0,0.1097742,-0.1097742,1.742191,29.03646,0.1490181,0.114714,0,0,0.6241394
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.06742,33.06742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.488138,0.5143652,0,0,0,1.742191,29.03646,0.1490181,0,0,0,0.5143652
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3947793,39.1193,32.16229,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,69.77893,0,0,0.3947793,0,0,1.134243,1.077531,4.488138,0.5143652,1.47231,0,1.47231,3.138947,52.31568,0.1491361,0.6223328,0.3158234,1.7,0.9091445
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7308787,48.05648,34.42511,1.853159,1.853159,1.7,0,0.5202,1.853159,39.43961,0,0,0.7308787,0.1612198,0.1531588,0,0,3.015827,1.839444,0.5696589,0,0.5696589,3.679373,61.32276,0.1491918,2.038475,0.584703,1.7,2.570323
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.159783,63.76136,39.7151,0.7658724,0.7658724,1.7,0,0.5202,0.7658724,151.433,0,0,1.159783,0,0,0.9341276,0.8874213,2.446169,2.352137,2.047204,0,2.047204,5.621521,93.69183,0.149249,0.8424596,0.9278266,1.7,3.51192
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.261554,73.16605,45.17605,0.1108916,0.1108916,0,0,0,0.1108916,1137.646,0.7458622,0,1.261554,0.116728,0.1108916,0,0,0.3989641,4.194621,0.3989641,0,0.3989641,6.000012,100,0.1492072,0.1219808,1.009243,0,5.456175
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.274,79.04559,49.50056,0.3026158,0.3026158,0,0,0,0.3026158,420.9959,0.9554571,0,1.274,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1492072,0.3328773,1.0192,0,5.827689
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.189483,80.76105,52.80931,0.3448883,0.3448883,0,0,0,0.3448883,344.8893,0.8264425,0,1.189483,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1492072,0.3793772,0.9515863,0,5.743172
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.227301,86.00124,55.94709,0.3677159,0.3677159,0,0,0,0.3677159,333.7634,0.8402317,0,1.227301,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1492072,0.4044875,0.9818408,0,5.78099
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9558333,80.06858,57.72718,0,0,0,0,0,0,0,0.9558333,0,0.9558333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492072,0,0.7646666,0,5.509522
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8720511,78.32191,58.20992,0.3944811,0.3944811,0,0,0,0.3944811,221.0628,0.4568078,0,0.8720511,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1492072,0.4339292,0.6976408,0,5.42574
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5869245,71.59509,58.72283,0,0,0,0,0,0,0,0.5869245,0,0.5869245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492072,0,0.4695396,0,5.140614
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1877564,61.12679,57.30479,0.1841759,0.1841759,0,0,0,0.1841759,101.9441,0,0,0.1877564,0.1938694,0.1841759,0,0,0,4.553689,0,0.00611299,-0.00611299,5.993568,99.89261,0.1492072,0.2025935,0.1502051,0,4.741446
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,53.82507,53.82507,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0.4382587,0.4163458,0,0,0.006792211,4.547576,0,0.4382587,-0.4382587,5.531603,92.1932,0.1492072,0.4579804,0,0,4.547576
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,50.51632,50.51632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4937464,4.109317,0,0,0,5.531603,92.1932,0.1492072,0,0,0,4.109317
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.00206,48.00206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4937464,4.109317,0,0,0,5.531603,92.1932,0.1492072,0,0,0,4.109317
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,45.6789,45.6789,0.962183,0.962183,0,0,0,0.962183,0,0,1.110223E-16,0,1.012824,0.962183,0,0,0.4937464,4.109317,0,1.012824,-1.012824,4.463993,74.39973,0.1492072,1.058401,0,0,4.109317
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,43.41607,43.41607,0.09854489,0.09854489,0,0,0,0.09854489,0,0,0,0,0.1037315,0.09854489,0,0,1.619107,3.096493,0,0.1037315,-0.1037315,4.35465,72.57735,0.1492072,0.1083994,0,0,3.096493
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,41.55553,41.55553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.734364,2.992762,0,0,0,4.35465,72.57735,0.1492072,0,0,0,2.992762
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.10732,40.10732,0.207075,0.207075,0,0,0,0.207075,0,0,2.775558E-17,0,0.2179737,0.207075,0,0,1.734364,2.992762,0,0.2179737,-0.2179737,4.124886,68.74796,0.1492072,0.2277825,0,0,2.992762
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,38.60883,38.60883,0.2583606,0.2583606,0,0,0,0.2583606,0,0,0,0,0.2719585,0.2583606,0,0,1.976557,2.774788,0,0.2719585,-0.2719585,3.838216,63.97014,0.1492072,0.2841966,0,0,2.774788
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.2813,37.2813,0.02964911,0.02964911,0,0,0,0.02964911,0,0,3.469447E-18,0,0.03120959,0.02964911,0,0,2.278733,2.502829,0,0.03120959,-0.03120959,3.805318,63.42184,0.1492072,0.03261403,0,0,2.502829
