Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.09457,36.09457,0.02237881,0.02237881,0,0,0,0.02237881,0,0,3.469447E-18,0,0.02355664,0.02237881,0,0,2.31341,2.47162,0,0.02355664,-0.02355664,3.780488,63.008,0.1492072,0.02461669,0,0,2.47162
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.78717,34.78717,0.050465,0.050465,0,0,0,0.050465,0,0,0,0,0.05312105,0.050465,0,0,2.339584,2.448063,0,0.05312105,-0.05312105,3.724493,62.07476,0.1492072,0.0555115,0,0,2.448063
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.74124,33.74124,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0.08888526,0.084441,0,0,2.398608,2.394942,0,0.08888526,-0.08888526,3.6308,60.51321,0.1492072,0.0928851,0,0,2.394942
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.83611,32.83611,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0.04847801,0.04605411,0,0,2.497369,2.306057,0,0.04847801,-0.04847801,3.579699,59.66154,0.1492072,0.05065952,0,0,2.306057
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2449094,36.16902,31.93098,0.940554,0.940554,0,0,0,0.940554,26.03884,0,1.110223E-16,0.2449094,0.9900569,0.940554,0,0,2.551234,2.257579,0,0.7451475,-0.7451475,2.794245,46.57066,0.1492072,1.034609,0.1959275,0,2.502488
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3412626,40.25024,34.1938,0.7000275,0.7000275,0,0,0,0.7000275,48.74989,0,1.110223E-16,0.3412626,0.736871,0.7000275,0,0,3.379175,1.512431,0,0.3956084,-0.3956084,2.377237,39.62054,0.1492072,0.7700302,0.2730101,0,1.853694
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5590394,50.01377,39.45362,0.5295702,0.5295702,0,0,0,0.5295702,105.5647,0,0,0.5590394,0.5574424,0.5295702,0,0,3.81874,1.116823,0.00159699,0,0.00159699,2.378752,39.64579,0.149207,0.5825273,0.4472315,0,1.675862
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.054354,67.29991,44.8844,0.9025474,0.9025474,0,0,0,0.9025474,116.8198,0,0,1.054354,0.9500498,0.9025474,0,0,3.817143,1.11826,0.104304,0,0.104304,2.477704,41.29498,0.1491961,0.9928021,0.843483,0,2.172614
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.149539,75.09165,49.21896,0.2396801,0.2396801,0,0,0,0.2396801,479.6139,0,0,1.149539,0.2522948,0.2396801,0,0,3.712839,1.212134,0.8972442,0,0.8972442,3.328904,55.48162,0.149102,0.2636481,0.9196312,0,2.361673
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.070604,77.00295,52.55788,0.05399345,0.05399345,0,0,0,0.05399345,1982.84,0,0,1.070604,0.05683521,0.05399345,0,0,2.815595,2.019654,1.013769,0,1.013769,4.290649,71.51068,0.1489958,0.0593928,0.8564832,0,3.090257
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.19888,84.72729,55.6655,0.6537673,0.6537673,0,0,0,0.6537673,183.3803,0,0,1.19888,0.6881762,0.6537673,0,0,1.801826,2.932045,0.5107041,0,0.5107041,4.775146,79.58561,0.1489424,0.719144,0.9591042,0,4.130926
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.034406,82.0228,57.47576,0.05860678,0.05860678,0,0,0,0.05860678,1764.994,0,0,1.034406,0.06169135,0.05860678,0,0,1.291122,3.391679,0.9727147,0,0.9727147,5.697944,94.96555,0.1488408,0.06446746,0.8275248,0,4.426085
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6130397,71.41606,57.98867,0.2374514,0.2374514,0,0,0,0.2374514,258.1748,0.0446834,0,0.6130397,0.2499489,0.2374514,0,0,0.3184074,4.267122,0.3184074,0,0.3184074,6.000012,100,0.1488076,0.2611966,0.4904318,0,4.880162
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4640866,68.43899,58.49152,0,0,0,0,0,0,0,0.4640866,0,0.4640866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488076,0,0.3712693,0,5.017776
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2065905,61.31451,57.10365,0.5193548,0.5193548,0,0,0,0.5193548,39.77831,0,0,0.2065905,0.5466892,0.5193548,0,0,0,4.553689,0,0.3400987,-0.3400987,5.641517,94.02509,0.1488076,0.5712903,0.1652724,0,4.76028
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,53.62393,53.62393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3778875,4.21359,0,0,0,5.641517,94.02509,0.1488076,0,0,0,4.21359
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,50.31518,50.31518,1.144301,1.144301,0,0,0,1.144301,0,0,2.220446E-16,0,1.204528,1.144301,0,0,0.3778875,4.21359,0,1.204528,-1.204528,4.371833,72.86373,0.1488076,1.258731,0,0,4.21359
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,47.77076,47.77076,0.962406,0.962406,0,0,0,0.962406,0,0,1.110223E-16,0,1.013059,0.962406,0,0,1.716252,3.009063,0,1.013059,-1.013059,3.303975,55.06614,0.1488076,1.058647,0,0,3.009063
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,45.47776,45.47776,0.8175129,0.8175129,0,0,0,0.8175129,0,0,1.110223E-16,0,0.8605399,0.8175129,0,0,2.841873,1.996004,0,0.8605399,-0.8605399,2.396886,39.94802,0.1488076,0.8992642,0,0,1.996004
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.21494,43.21494,0.1224656,0.1224656,0,0,0,0.1224656,0,0,1.387779E-17,0,0.1289112,0.1224656,0,0,3.798028,1.135464,0,0.1289112,-0.1289112,2.261002,37.68329,0.1488076,0.1347122,0,0,1.135464
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,41.35439,41.35439,0.04636614,0.04636614,0,0,0,0.04636614,0,0,6.938894E-18,0,0.04880646,0.04636614,0,0,3.941263,1.006552,0,0.04880646,-0.04880646,2.209555,36.82585,0.1488076,0.05100276,0,0,1.006552
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.88606,39.88606,0.190844,0.190844,0,0,0,0.190844,0,0,2.775558E-17,0,0.2008885,0.190844,0,0,3.995492,0.957746,0,0.2008885,-0.2008885,1.9978,33.2966,0.1488076,0.2099285,0,0,0.957746
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,38.38757,38.38757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.218701,0.7568575,0,0,0,1.9978,33.2966,0.1488076,0,0,0,0.7568575
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.08016,37.08016,0.1199906,0.1199906,0,0,0,0.1199906,0,0,0,0,0.1263059,0.1199906,0,0,4.218701,0.7568575,0,0.1263059,-0.1263059,1.864662,31.07764,0.1488076,0.1319897,0,0,0.7568575
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.89344,35.89344,0.2686368,0.2686368,0,0,0,0.2686368,0,0,0,0,0.2827756,0.2686368,0,0,4.359041,0.6305516,0,0.2827756,-0.2827756,1.566591,26.10979,0.1488076,0.2955005,0,0,0.6305516
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.59608,34.59608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.673236,0.3477761,0,0,0,1.566591,26.10979,0.1488076,0,0,0,0.3477761
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,33.55016,33.55016,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0.06507156,0.06181798,0,0,4.673236,0.3477761,0,0.06507156,-0.06507156,1.497999,24.9666,0.1488076,0.06799978,0,0,0.3477761
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.64502,32.64502,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.745538,0.2827045,0,0.1811924,-0.1811924,1.307006,21.78338,0.1488076,0.189346,0,0,0.2827045
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07470359,33.00796,31.73989,0,0,0,0,0,0,0,0,0,0.07470359,0,0,0,0,4.946863,0.1015121,0.07470359,0,0.07470359,1.377876,22.96455,0.1487998,0,0.05976287,0,0.1762157
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3820881,40.77585,33.97255,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,84.43554,0,0,0.3820881,0,0,1.24748,1.185106,4.872159,0.1687453,1.567194,0,1.567194,2.864646,47.74401,0.1489073,0.4977725,0.3056705,1.7,0.5508335
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6061097,50.70335,39.20219,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,73.1768,0,0,0.6061097,0,0,0.8717186,0.8281327,3.304966,1.57922,1.434242,0,1.434242,4.225288,70.42133,0.1490285,0.9111095,0.4848878,1.7,2.185329
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5290611,54.92717,44.6028,0,0,1.412276,0,0.4416514,0,0,0,0,0.5290611,0,0,1.412276,1.341662,1.870723,2.870038,1.870723,0,1.870723,6.000012,100,0.149043,0,0.4232489,1.7,3.399099
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.6963068,63.33065,48.93737,0.1230121,0.1230121,0,0,0,0.1230121,566.0474,0.5668204,0,0.6963068,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.149043,0.1353133,0.5570454,0,5.249996
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5921943,64.61873,52.26624,0,0,0,0,0,0,0,0.5921943,0,0.5921943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.149043,0,0.4737554,0,5.145883
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5794805,67.77589,55.41407,0,0,0,0,0,0,0,0.5794805,0,0.5794805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.149043,0,0.4635844,0,5.13317
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3191866,63.8461,57.22433,1.063329,1.063329,0,0,0,1.063329,30.01769,0,0,0.3191866,1.119293,1.063329,0,0,0,4.553689,0,0.8001066,-0.8001066,5.156626,85.94359,0.149043,1.169661,0.2553493,0,4.872876
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5509815,69.64016,57.72718,0.4011118,0.4011118,0,0,0,0.4011118,137.3636,0,0,0.5509815,0.4222229,0.4011118,0,0,0.8890073,3.753582,0.1287587,0,0.1287587,5.278777,87.97944,0.1490296,0.4412229,0.4407852,0,4.304564
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3756958,66.19482,58.27026,0.4183667,0.4183667,0,0,0,0.4183667,89.80061,0,0,0.3756958,0.440386,0.4183667,0,0,0.7602487,3.869465,0,0.06469018,-0.06469018,5.210588,86.84295,0.1490296,0.4602034,0.3005567,0,4.245161
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1103115,59.09675,56.8824,0.7349395,0.7349395,0,0,0,0.7349395,15.0096,0,1.110223E-16,0.1103115,0.7736205,0.7349395,0,0,0.8321266,3.804775,0,0.6633091,-0.6633091,4.511398,75.18982,0.1490296,0.8084335,0.08824917,0,3.915087
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,53.40268,53.40268,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.569137,3.141466,0,0.2041753,-0.2041753,4.296178,71.60283,0.1490296,0.2133632,0,0,3.141466
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.09392,50.09392,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.795998,2.937291,0,0.1802009,-0.1802009,4.10623,68.43703,0.1490296,0.18831,0,0,2.937291
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,47.57967,47.57967,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.996221,2.75709,0,0.3499911,-0.3499911,3.737307,62.28833,0.1490296,0.3657407,0,0,2.75709
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,45.28667,45.28667,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.3851,2.407099,0,1.024276,-1.024276,2.657625,44.29367,0.1490296,1.070368,0,0,2.407099
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.99368,42.99368,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.523185,1.382823,0,0.1582381,-0.1582381,2.490828,41.51372,0.1490296,0.1653588,0,0,1.382823
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.12308,41.12308,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.699005,1.224585,0,0.03231568,-0.03231568,2.456764,40.94599,0.1490296,0.03376988,0,0,1.224585
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.68493,39.68493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.734911,1.192269,0,0,0,2.456764,40.94599,0.1490296,0,0,0,1.192269
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.18643,38.18643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.734911,1.192269,0,0,0,2.456764,40.94599,0.1490296,0,0,0,1.192269
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.85891,36.85891,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.734911,1.192269,0,0.0002493623,-0.0002493623,2.456501,40.94161,0.1490296,0.0002605836,0,0,1.192269
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.67218,35.67218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.735188,1.19202,0,0,0,2.456501,40.94161,0.1490296,0,0,0,1.19202
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.36477,34.36477,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.735188,1.19202,0,0.2313711,-0.2313711,2.212615,36.87684,0.1490296,0.2417828,0,0,1.19202
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.31884,33.31884,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.992267,0.9606485,0,0.0785233,-0.0785233,2.129844,35.49733,0.1490296,0.08205685,0,0,0.9606485
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.44389,32.44389,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,4.079515,0.8821252,0,0.07428382,-0.07428382,2.051542,34.1923,0.1490296,0.07762659,0,0,0.8821252
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04284614,32.23248,31.50858,0.5322549,0.5322549,0,0,0,0.5322549,8.049928,0,0,0.04284614,0.5602683,0.5322549,0,0,4.162053,0.8078414,0,0.5174222,-0.5174222,1.506131,25.10213,0.1490296,0.5854805,0.03427691,0,0.8506875
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2465985,38.05844,33.74124,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,28.22845,0,0,0.2465985,0,0,0.8264185,0.7850976,4.736967,0.2904191,1.031696,0,1.031696,2.484884,41.41465,0.1491469,0.9609396,0.1972788,1.7,0.5370176
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.149773,41.63192,38.95076,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,22.99113,0,0,0.149773,0,0,1.048562,0.996134,3.70527,1.218946,1.145907,0,1.145907,3.571987,59.53299,0.1492797,0.7165817,0.1198184,1.7,1.368719
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.664106,57.54175,44.35137,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,132.3406,0,0,0.664106,0,0,1.198184,1.138275,2.559363,2.250262,1.802381,0,1.802381,5.281876,88.03108,0.1493617,0.5519972,0.5312848,1.7,2.914368
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9337075,68.70821,48.65577,0,0,0,0,0,0,0,0.1767253,0,0.9337075,0,0,0,0,0.7569823,3.872405,0.7569823,0,0.7569823,6.000012,100,0.149283,0,0.7469661,0,4.806112
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5256668,62.81124,51.98464,0.6352038,0.6352038,0,0,0,0.6352038,82.75561,0,0,0.5256668,0.6686356,0.6352038,0,0,0,4.553689,0,0.1429688,-0.1429688,5.849309,97.4883,0.149283,0.6987242,0.4205334,0,5.079356
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.426264,63.98423,55.13248,0.6812938,0.6812938,0,0,0,0.6812938,62.56684,0,0,0.426264,0.7171513,0.6812938,0,0,0.1588542,4.41072,0,0.2908873,-0.2908873,5.542687,92.37794,0.149283,0.7494232,0.3410112,0,4.836984
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2066271,61.17025,56.96285,0.4530513,0.4530513,0,0,0,0.4530513,45.60787,0,0,0.2066271,0.4768961,0.4530513,0,0,0.4820624,4.119833,0,0.2702691,-0.2702691,5.257799,87.62981,0.149283,0.4983565,0.1653017,0,4.32646
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3365752,64.48997,57.47576,0.7830784,0.7830784,0,0,0,0.7830784,42.98103,0,0,0.3365752,0.8242931,0.7830784,0,0,0.7823613,3.849564,0,0.4877179,-0.4877179,4.743699,79.06149,0.149283,0.8613863,0.2692602,0,4.186139
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4580112,67.81206,58.03895,0,0,0,0,0,0,0,0,0,0.4580112,0,0,0,0,1.32427,3.361846,0.4580112,0,0.4580112,5.178206,86.30327,0.1492354,0,0.366409,0,3.819857
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2507315,61.77812,56.65108,0.2387668,0.2387668,0,0,0,0.2387668,105.0111,0,0,0.2507315,0.2513334,0.2387668,0,0,0.8662589,3.774056,0,0.0006019301,-0.0006019301,5.177572,86.29269,0.1492354,0.2626435,0.2005852,0,4.024787
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,53.18142,53.18142,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.8669277,3.773454,0,0.5234113,-0.5234113,4.625848,77.09731,0.1492354,0.5469648,0,0,3.773454
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.86261,49.86261,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.448496,3.250043,0,0.6835024,-0.6835024,3.905373,65.08942,0.1492354,0.71426,0,0,3.250043
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,47.34836,47.34836,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,2.207943,2.56654,0,0.8458238,-0.8458238,3.013797,50.22985,0.1492354,0.8838859,0,0,2.56654
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.05536,45.05536,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,3.147747,1.720717,0,0.5485891,-0.5485891,2.435533,40.59214,0.1492354,0.5732756,0,0,1.720717
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.79254,42.79254,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.757291,1.172127,0,0.207951,-0.207951,2.216334,36.93882,0.1492354,0.2173088,0,0,1.172127
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.93199,40.93199,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.988347,0.9641765,0,0.1862004,-0.1862004,2.020061,33.66762,0.1492354,0.1945794,0,0,0.9641765
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,39.48379,39.48379,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,4.195237,0.777976,0,0.02904984,-0.02904984,1.98944,33.15726,0.1492354,0.03035708,0,0,0.777976
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.95512,37.95512,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,4.227514,0.7489262,0,0.2261487,-0.2261487,1.751058,29.18425,0.1492354,0.2363254,0,0,0.7489262
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.65777,36.65777,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.47879,0.5227775,0,0.08428419,-0.08428419,1.662215,27.70353,0.1492354,0.08807698,0,0,0.5227775
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,35.44087,35.44087,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.57244,0.4384933,0,0.1282891,-0.1282891,1.526986,25.44972,0.1492354,0.1340621,0,0,0.4384933
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.16363,34.16363,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.714983,0.3102042,0,0.05304516,-0.05304516,1.471072,24.51781,0.1492354,0.05543219,0,0,0.3102042
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.14788,33.14788,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.773922,0.257159,0,0.01220075,-0.01220075,1.458211,24.30347,0.1492354,0.01274979,0,0,0.257159
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.24274,32.24274,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.787478,0.2449583,0,0.1985809,-0.1985809,1.248888,20.81477,0.1492354,0.207517,0,0,0.2449583
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3001425,36.51221,31.30745,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.56868,-2.220446E-16,0,0.3001425,0,0,1.139705,1.08272,5.008124,0.04637738,1.382862,0,1.382862,2.560787,42.6797,0.1493608,0.6163242,0.240114,1.7,0.3465199
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6893323,46.25837,33.55016,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,74.71455,0,0,0.6893323,0,0,0.7773786,0.7385097,3.625262,1.290954,1.427842,0,1.427842,3.915357,65.25581,0.1494814,1.014884,0.5514659,1.7,1.980286
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8559608,55.45187,38.68928,1.424378,1.424378,1.7,0,0.5202,1.424378,60.09366,0,0,0.8559608,0,0,0.2756222,0.2618411,2.197419,2.576011,1.117802,0,1.117802,4.975797,82.92978,0.1495947,1.566816,0.6847686,1.7,3.431972
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.273299,72.0989,44.06978,0.2741463,0.2741463,0,0,0,0.2741463,464.4597,0,0,1.273299,0.288575,0.2741463,0,0,1.079618,3.582033,0.984724,0,0.984724,5.909988,98.4996,0.1494925,0.3015609,1.018639,0,4.855332
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.335049,79.41203,48.36412,0.1473701,0.1473701,0,0,0,0.1473701,905.9155,1.085029,0,1.335049,0.1551265,0.1473701,0,0,0.09489368,4.468285,0.09489368,0,0.09489368,6.000012,100,0.1494826,0.1621071,1.068039,0,5.803333
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.307785,82.96776,51.70304,0,0,0,0,0,0,0,1.307785,0,1.307785,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494826,0,1.046228,0,5.861474
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.260585,85.65492,54.871,0.5103534,0.5103534,0,0,0,0.5103534,247.0024,0.7233711,0,1.260585,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1494826,0.5613887,1.008468,0,5.814274
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.195491,85.98215,56.71143,0.452182,0.452182,0,0,0,0.452182,264.3828,0.7195103,0,1.195491,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1494826,0.4974002,0.9563931,0,5.74918
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8642013,76.98395,57.25451,0.546883,0.546883,0,0,0,0.546883,158.0231,0.288535,0,0.8642013,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1494826,0.6015713,0.6913611,0,5.41789
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5839396,70.49146,57.78753,0.2880857,0.2880857,0,0,0,0.2880857,202.6965,0.2806915,0,0.5839396,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1494826,0.3168942,0.4671516,0,5.137629
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2595351,61.76663,56.46,1.210272,1.210272,0,0,0,1.210272,21.44437,0,2.220446E-16,0.2595351,1.27397,1.210272,0,0,0,4.553689,0,1.014435,-1.014435,4.930704,82.17823,0.1494826,1.331299,0.2076281,0,4.813224
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.98028,52.98028,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.12715,3.539254,0,1.030259,-1.030259,3.844715,64.07845,0.1494826,1.076621,0,0,3.539254
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,49.67153,49.67153,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.271883,2.508995,0,0.3996909,-0.3996909,3.423404,57.05661,0.1494826,0.417677,0,0,2.508995
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.14722,47.14722,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.715984,2.109304,0,0.9642435,-0.9642435,2.407002,40.11662,0.1494826,1.007635,0,0,2.109304
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.8844,44.8844,1.265709,1.265709,1.7,0,0.5202,1.265709,0,0,0,0,0,0,0.4342913,0.4125767,3.787365,1.14506,0.4125767,0,0.4125767,2.798406,46.64001,0.1495312,1.39228,0,1.7,1.14506
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,42.62157,42.62157,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,3.374789,1.516379,1.38,0,1.38,4.107589,68.45969,0.1496531,0.2553818,0,1.7,1.516379
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.73085,40.73085,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.994789,2.758379,1.38,0,1.38,5.416772,90.27936,0.1497478,0.1149435,0,1.7,2.758379
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.26253,39.26253,0.2000641,0.2000641,0,0,0,0.2000641,0,0,2.775558E-17,0,0.2105937,0.2000641,0,0,0.6147886,4.000379,0,0.2105937,-0.2105937,5.194787,86.57961,0.1497478,0.2200705,0,0,4.000379
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.76404,37.76404,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.8487816,3.789785,0,0.199664,-0.199664,4.984323,83.07188,0.1497478,0.2086489,0,0,3.789785
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,36.45663,36.45663,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,1.070631,3.590122,0,0.1664813,-0.1664813,4.808836,80.1471,0.1497478,0.173973,0,0,3.590122
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.23973,35.23973,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,1.25561,3.42364,0,0.1421366,-0.1421366,4.659011,77.65002,0.1497478,0.1485327,0,0,3.42364
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.97255,33.97255,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.413539,3.281503,0,0.2584663,-0.2584663,4.386563,73.10925,0.1497478,0.2700973,0,0,3.281503
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.97691,32.97691,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.700724,3.023037,0,0.2523238,-0.2523238,4.120591,68.67638,0.1497478,0.2636784,0,0,3.023037
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.07178,32.07178,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.981084,2.770713,0,0.178662,-0.178662,3.932265,65.53761,0.1497478,0.1867017,0,0,2.770713
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.452108,39.11354,31.14653,0.8404539,0.8404539,0,0,0,0.8404539,53.79331,0,0,0.452108,0.8846884,0.8404539,0,0,2.179597,2.592052,0,0.4325804,-0.4325804,3.476285,57.93797,0.1497478,0.9244993,0.3616864,0,3.044159
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7876627,48.07099,33.37918,0.4180189,0.4180189,0,0,0,0.4180189,188.4276,0,0,0.7876627,0.4400199,0.4180189,0,0,2.660242,2.159471,0.3476429,0,0.3476429,3.806088,63.43467,0.1497118,0.4598208,0.6301302,0,2.947134
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9784408,57.99137,38.4982,1.618782,1.618782,1.7,0,0.5202,1.618782,60.44301,0,0,0.9784408,0,0,0.08121768,0.0771568,2.312599,2.47235,1.055598,0,1.055598,4.807516,80.1251,0.1498146,1.780661,0.7827526,1.7,3.45079
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.15905,68.71074,43.81835,1.029081,1.029081,0,0,0,1.029081,112.6297,0,0,1.15905,1.083243,1.029081,0,0,1.257002,3.422387,0.0758075,0,0.0758075,4.879433,81.32372,0.1498067,1.131989,0.9272401,0,4.581438
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.331214,78.92619,48.08252,0.8890455,0.8890455,0,0,0,0.8890455,149.7352,0,0,1.331214,0.9358374,0.8890455,0,0,1.181194,3.490614,0.3953771,0,0.3953771,5.25452,87.57516,0.1497658,0.97795,1.064972,0,4.821829
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.125478,77.18506,51.45161,0.4893021,0.4893021,0,0,0,0.4893021,230.0169,0,0,1.125478,0.5150548,0.4893021,0,0,0.7858171,3.846454,0.6104228,0,0.6104228,5.833618,97.22678,0.1497026,0.5382323,0.9003821,0,4.971931
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.275818,85.81544,54.61957,0,0,0,0,0,0,0,1.100424,0,1.275818,0,0,0,0,0.1753943,4.395834,0.1753943,0,0.1753943,6.000012,100,0.1496844,0,1.020655,0,5.671652
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.101821,82.75743,56.46,0.4738026,0.4738026,0,0,0,0.4738026,232.5486,0.6030816,0,1.101821,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1496844,0.5211829,0.881457,0,5.65551
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8621843,76.6582,57.02319,1.14717,1.14717,0,0,0,1.14717,75.15752,0,0,0.8621843,1.207547,1.14717,0,0,0,4.553689,0,0.3453629,-0.3453629,5.635968,93.9326,0.1496844,1.261887,0.6897475,0,5.415874
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.353484,64.9784,57.58639,0,0,0,0,0,0,0,0,0,0.353484,0,0,0,0,0.3837366,4.208326,0.353484,0,0.353484,5.971312,99.52167,0.1496479,0,0.2827872,0,4.56181
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.16423,59.56618,56.25886,0.4681834,0.4681834,0,0,0,0.4681834,35.07814,0,0,0.16423,0.4928247,0.4681834,0,0,0.03025257,4.526462,0,0.3285946,-0.3285946,5.624943,93.74886,0.1496479,0.5150018,0.131384,0,4.690691
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,52.77914,52.77914,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3953577,4.197867,0,0.01608382,-0.01608382,5.607989,93.46629,0.1496479,0.0168076,0,0,4.197867
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,49.50056,49.50056,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.4132286,4.181783,0,0.5688502,-0.5688502,5.008368,83.47263,0.1496479,0.5944485,0,0,4.181783
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.98631,46.98631,1.338422,1.338422,1.7,0,0.5202,1.338422,0,-5.551115E-17,0,0,0,0,0.3615784,0.3434995,1.045284,3.612933,0.3434995,0,0.3434995,5.33424,88.90383,0.1496881,1.472264,0,1.7,3.612933
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,44.72348,44.72348,0.2013,0.2013,0,0,0,0.2013,0,0,0,0,0.2118948,0.2013,0,0,0.701785,3.922082,0,0.2118948,-0.2118948,5.110884,85.18122,0.1496881,0.22143,0,0,3.922082
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,42.46066,42.46066,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.9372236,3.710188,0,0.0458731,-0.0458731,5.062529,84.37532,0.1496881,0.04793739,0,0,3.710188
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,40.55988,40.55988,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.9881937,3.664315,0,0.1565653,-0.1565653,4.897495,81.62475,0.1496881,0.1636107,0,0,3.664315
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.09156,39.09156,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,1.162155,3.507749,0,0.07509635,-0.07509635,4.818336,80.30544,0.1496881,0.07847569,0,0,3.507749
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,37.59307,37.59307,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,1.245595,3.432653,0,0.07989655,-0.07989655,4.734118,78.90181,0.1496881,0.08349188,0,0,3.432653
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.26554,36.26554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334369,3.352757,0,0,0,4.734118,78.90181,0.1496881,0,0,0,3.352757
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.04865,35.04865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334369,3.352757,0,0,0,4.734118,78.90181,0.1496881,0,0,0,3.352757
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.77141,33.77141,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.334369,3.352757,0,0.07370991,-0.07370991,4.656421,77.60686,0.1496881,0.07702686,0,0,3.352757
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.81599,32.81599,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.416269,3.279047,0,0.02222851,-0.02222851,4.63299,77.21635,0.1496881,0.02322879,0,0,3.279047
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.90081,31.90081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.440968,3.256818,0,0,0,4.63299,77.21635,0.1496881,0,0,0,3.256818
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4326774,38.54305,30.94539,0,0,0,0,0,0,0,0,0,0.4326774,0,0,0,0,1.440968,3.256818,0.4326774,0,0.4326774,5.043464,84.05756,0.1496434,0,0.3461419,0,3.689495
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8014929,48.13391,33.17805,0.2629285,0.2629285,0,0,0,0.2629285,304.833,0,0,0.8014929,0.2767669,0.2629285,0,0,1.00829,3.646228,0.524726,0,0.524726,5.541263,92.35419,0.1495892,0.2892214,0.6411943,0,4.447721
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.108883,60.78642,38.26689,0.8015817,0.8015817,0,0,0,0.8015817,138.3369,0,0,1.108883,0.8437701,0.8015817,0,0,0.4835642,4.118481,0.2651132,0,0.2651132,5.792771,96.54599,0.1495618,0.8817398,0.8871067,0,5.227365
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.180384,68.91458,43.5267,0.3059453,0.3059453,0,0,0,0.3059453,385.8153,0.639885,0,1.180384,0.3220477,0.3059453,0,0,0.218451,4.357083,0.218451,0,0.218451,6.000012,100,0.1495393,0.3365398,0.944307,0,5.537467
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.23934,75.81661,47.77076,0,0,0,0,0,0,0,1.23934,0,1.23934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1495393,0,0.9914722,0,5.793029
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.344794,83.43867,51.17002,0.0576097,0.0576097,0,0,0,0.0576097,2334.318,1.284152,0,1.344794,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1495393,0.06337067,1.075835,0,5.898483
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.184423,82.5641,54.33797,0.5176718,0.5176718,0,0,0,0.5176718,228.798,0.6395049,0,1.184423,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1495393,0.569439,0.9475381,0,5.738111
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8876245,76.3688,56.19852,0,0,0,0,0,0,0,0.8876245,0,0.8876245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1495393,0,0.7100996,0,5.441313
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8791668,76.81765,56.77177,0.6352937,0.6352937,0,0,0,0.6352937,138.3875,0.2104366,0,0.8791668,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1495393,0.6988231,0.7033335,0,5.432856
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6420596,71.42953,57.36513,0.8228456,0.8228456,0,0,0,0.8228456,78.02916,0,1.110223E-16,0.6420596,0.8661533,0.8228456,0,0,0,4.553689,0,0.2240937,-0.2240937,5.763796,96.06308,0.1495393,0.9051301,0.5136476,0,5.195748
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2657576,61.45991,56.03761,0.3023754,0.3023754,0,0,0,0.3023754,87.88992,0,0,0.2657576,0.3182899,0.3023754,0,0,0.248993,4.329595,0,0.05253239,-0.05253239,5.708423,95.14018,0.1495393,0.332613,0.212606,0,4.595353
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,52.578,52.578,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.3073623,4.277063,0,0.7169887,-0.7169887,4.95265,82.544,0.1495393,0.7492532,0,0,4.277063
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,49.29942,49.29942,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,1.104016,3.560074,0,0.7515134,-0.7515134,4.160485,69.34129,0.1495393,0.7853315,0,0,3.560074
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.81534,46.81534,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.939031,2.808561,0,0.09891198,-0.09891198,4.056223,67.60358,0.1495393,0.103363,0,0,2.808561
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,44.55251,44.55251,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,2.048934,2.709649,0,0.3280978,-0.3280978,3.710377,61.8395,0.1495393,0.3428622,0,0,2.709649
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.28969,42.28969,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.413487,2.381551,0,0.1124971,-0.1124971,3.591795,59.86313,0.1495393,0.1175594,0,0,2.381551
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,40.35875,40.35875,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.538483,2.269054,0,0.1566557,-0.1566557,3.426666,57.11098,0.1495393,0.1637052,0,0,2.269054
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.89042,38.89042,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.712545,2.112398,0,0.1084691,-0.1084691,3.312329,55.20538,0.1495393,0.1133502,0,0,2.112398
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,37.39193,37.39193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833066,2.003929,0,0,0,3.312329,55.20538,0.1495393,0,0,0,2.003929
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.0644,36.0644,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.833066,2.003929,0,0.1148625,-0.1148625,3.191253,53.18745,0.1495393,0.1200313,0,0,2.003929
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.84751,34.84751,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.960691,1.889067,0,0.1391211,-0.1391211,3.044607,50.74335,0.1495393,0.1453815,0,0,1.889067
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.57027,33.57027,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,3.115271,1.749946,0,0.160079,-0.160079,2.875869,47.93105,0.1495393,0.1672826,0,0,1.749946
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.61485,32.61485,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.293136,1.589866,0,0.10994,-0.10994,2.759982,45.99961,0.1495393,0.1148873,0,0,1.589866
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.70972,31.70972,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.415292,1.479926,0,0.08165808,-0.08165808,2.673907,44.56502,0.1495393,0.08533269,0,0,1.479926
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4037581,37.83319,30.77442,1.778401,1.778401,1.7,0,0.5202,1.778401,22.70343,0,0,0.4037581,0.08252748,0.07840111,0,0,3.506023,1.398268,0.3212306,0,0.3212306,2.978653,49.64412,0.14957,1.956241,0.3230065,1.7,1.802027
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6866146,45.55819,32.95679,1.116863,1.116863,1.7,0,0.5202,1.116863,61.47706,0,0,0.6866146,0,0,0.5831369,0.55398,3.184792,1.687376,1.240595,0,1.240595,4.155584,69.2596,0.1497004,1.228549,0.5492917,1.7,2.373991
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9655235,57.14039,38.01546,0.5302711,0.5302711,1.460011,0,0.4546831,0.5302711,182.0811,0,0,0.9655235,0,0,0.9297404,0.8832533,1.944198,2.803911,1.848777,0,1.848777,5.909488,98.49127,0.149726,0.5832981,0.7724188,1.7,3.769435
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.15606,67.93504,43.24511,0,0,0,0,0,0,0,1.060639,0,1.15606,0,0,0,0,0.09542072,4.46781,0.09542072,0,0.09542072,6.000012,100,0.1497162,0,0.9248477,0,5.62387
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.223348,74.96729,47.45899,1.416087,1.416087,0.425,0,0.172125,1.416087,86.38931,0.1800984,0,1.223348,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.1497162,1.557695,0.978678,1.7,5.777037
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.317323,82.15014,50.85825,0.3587044,0.3587044,0,0,0,0.3587044,367.2447,0.9397393,0,1.317323,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1497162,0.3945749,1.053858,0,5.871012
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.278394,85.14983,54.05638,0.7086643,0.7086643,0,0,0,0.7086643,180.3949,0.5324315,0,1.278394,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1497162,0.7795307,1.022715,0,5.832083
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.078181,81.37385,55.91692,0.7789852,0.7789852,0,0,0,0.7789852,138.4084,0.2581965,0,1.078181,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1497162,0.8568837,0.8625448,0,5.63187
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9004216,77.08187,56.51029,1.266578,1.266578,0.425,0,0.172125,1.266578,71.09092,0.01455046,0,0.9004216,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1497162,1.393235,0.7203373,1.7,5.454111
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5607911,69.18919,57.10365,0.4631756,0.4631756,0,0,0,0.4631756,121.0753,0.07323781,0,0.5607911,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1497162,0.5094932,0.4486329,0,5.11448
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1887538,59.57761,55.77613,0,0,0,0,0,0,0,0.1887538,0,0.1887538,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497162,0,0.151003,0,4.742443
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497162,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.07816,49.07816,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1497162,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,46.6142,46.6142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1497162,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,44.3212,44.3212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1497162,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.05838,42.05838,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1497162,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.13749,40.13749,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1497162,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.66917,38.66917,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1497162,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.17067,37.17067,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1497162,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.8331,35.8331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1497162,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.62625,34.62625,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1497162,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.37918,33.37918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1497162,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.41372,32.41372,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1497162,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,31.50858,31.50858,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1497162,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3552854,36.72212,30.55317,1.042976,1.042976,0,0,0,1.042976,34.06458,0,2.220446E-16,0.3552854,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7425842,-0.7425842,3.696899,61.61486,0.1497162,1.147274,0.2842284,0,3.466634
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7933976,47.49983,32.75565,0.4152989,0.4152989,0,0,0,0.4152989,191.0425,0,0,0.7933976,0.4371568,0.4152989,0,0,2.427694,2.368764,0.3562408,0,0.3562408,4.034859,67.24751,0.1496795,0.4568288,0.6347181,0,3.162162
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.886042,55.07145,37.76404,0.3169613,0.3169613,0,0,0,0.3169613,279.5427,0,0,0.886042,0.3336435,0.3169613,0,0,2.071453,2.689381,0.5523986,0,0.5523986,4.55891,75.98168,0.1496226,0.3486574,0.7088336,0,3.575423
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.090339,65.91659,42.96351,0.3002721,0.3002721,0,0,0,0.3002721,363.1169,0,0,1.090339,0.3160759,0.3002721,0,0,1.519055,3.18654,0.7742628,0,0.7742628,5.29344,88.22383,0.1495429,0.3302993,0.872271,0,4.276878
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.261773,75.7075,47.17739,0.1203795,0.1203795,0,0,0,0.1203795,1048.162,0.3902655,0,1.261773,0.1267153,0.1203795,0,0,0.744792,3.883376,0.744792,0,0.744792,6.000012,100,0.1494664,0.1324174,1.009418,0,5.145149
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.292552,81.00875,50.57666,0,0,0,0,0,0,0,1.292552,0,1.292552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494664,0,1.034042,0,5.846241
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.299691,85.49279,53.7949,0.1958272,0.1958272,0,0,0,0.1958272,663.6927,1.093557,0,1.299691,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1494664,0.21541,1.039753,0,5.85338
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.116217,82.18815,55.6655,0.3772908,0.3772908,0,0,0,0.3772908,295.8505,0.7190684,0,1.116217,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1494664,0.4150199,0.8929734,0,5.669906
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.885892,76.39353,56.25886,1.610655,1.610655,0.7690573,0,0.2660526,1.610655,55.00198,0,0,0.885892,0.885892,0.8415974,0,0,0,4.553689,0,0,0,6.000012,100,0.1494664,1.77172,0.7087136,1.7,5.439581
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.627885,70.5145,56.85223,0.9407156,0.9407156,0,0,0,0.9407156,66.74547,0,1.110223E-16,0.627885,0.9902269,0.9407156,0,0,0,4.553689,0,0.3623419,-0.3623419,5.61807,93.63432,0.1494664,1.034787,0.502308,0,5.181574
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2828142,61.28815,55.5247,0,0,0,0,0,0,0,0,0,0.2828142,0,0,0,0,0.4026021,4.191347,0.2828142,0,0.2828142,5.886371,98.10599,0.1494373,0,0.2262513,0,4.474161
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.12543,52.12543,1.54493,1.54493,1.671023,0,0.5122892,1.54493,0,0,0,0,0,0,0.1260926,0.1197879,0.1197879,4.44588,0.1197879,0,0.1197879,6.000012,100,0.1494513,1.699423,0,1.7,4.44588
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.87703,48.87703,0.544499,0.544499,0,0,0,0.544499,0,0,1.110223E-16,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.1494513,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,46.41306,46.41306,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.1494513,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.13012,44.13012,1.314373,1.314373,1.7,0,0.5202,1.314373,0,0,0,0,0,0,0.3856274,0.366346,0.9370586,3.710336,0.366346,0,0.366346,5.458587,90.97626,0.1494941,1.44581,0,1.7,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.86729,41.86729,0.2285335,0.2285335,0,0,0,0.2285335,0,0,2.775558E-17,0,0.2405616,0.2285335,0,0,0.5707126,4.040048,0,0.2405616,-0.2405616,5.205012,86.75003,0.1494941,0.2513869,0,0,4.040048
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.93635,39.93635,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.8380033,3.799486,0,0.06089769,-0.06089769,5.140821,85.68017,0.1494941,0.06363808,0,0,3.799486
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,38.46803,38.46803,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.9056674,3.738588,0,0.07185125,-0.07185125,5.065083,84.41788,0.1494941,0.07508455,0,0,3.738588
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.96954,36.96954,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.9855021,3.666737,0,0.3263348,-0.3263348,4.721096,78.68477,0.1494941,0.3410199,0,0,3.666737
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.64201,35.64201,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,1.348096,3.340402,0,0.05615246,-0.05615246,4.661906,77.69827,0.1494941,0.05867932,0,0,3.340402
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.42511,34.42511,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,1.410488,3.28425,0,0.08327694,-0.08327694,4.574124,76.23524,0.1494941,0.08702441,0,0,3.28425
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.14788,33.14788,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.503018,3.200973,0,0.1102035,-0.1102035,4.457959,74.29917,0.1494941,0.1151627,0,0,3.200973
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.21257,32.21257,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.625466,3.090769,0,0.1992435,-0.1992435,4.247938,70.79883,0.1494941,0.2082095,0,0,3.090769
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.30745,31.30745,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.846848,2.891526,0,0.04230074,-0.04230074,4.203349,70.05568,0.1494941,0.04420427,0,0,2.891526
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3977062,37.31288,30.3822,0.9396655,0.9396655,0,0,0,0.9396655,42.32422,0,0,0.3977062,0.9891216,0.9396655,0,0,1.893849,2.849225,0,0.5914155,-0.5914155,3.579943,59.66559,0.1494941,1.033632,0.3181649,0,3.246931
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8080373,47.54496,32.52434,0.4159599,0.4159599,0,0,0,0.4159599,194.2585,0,0,0.8080373,0.4378526,0.4159599,0,0,2.550977,2.25781,0.3701848,0,0.3701848,3.931131,65.51871,0.1494561,0.4575559,0.6464299,0,3.065847
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.136008,60.53255,37.50256,0,0,0,0,0,0,0,0,0,1.136008,0,0,0,0,2.180792,2.590976,1.136008,0,1.136008,5.008843,83.48055,0.1493395,0,0.9088067,0,3.726984
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.237994,69.36569,42.65174,0.4671015,0.4671015,0,0,0,0.4671015,265.0374,0,0,1.237994,0.4916858,0.4671015,0,0,1.044784,3.613384,0.7463079,0,0.7463079,5.716853,95.28069,0.1492631,0.5138117,0.990395,0,4.851377
