Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.396167,79.30933,46.86562,0,0,0,0,0,0,0,1.097691,0,1.396167,0,0,0,0,0.298476,4.28506,0.298476,0,0.298476,6.000012,100,0.1492326,0,1.116934,0,5.681228
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.41944,84.65293,50.26489,0.4103543,0.4103543,0,0,0,0.4103543,345.9059,0.9874879,0,1.41944,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1492326,0.4513898,1.135552,0,5.973129
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.228521,82.81857,53.48313,0.5572411,0.5572411,0,0,0,0.5572411,220.4648,0.641951,0,1.228521,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1492326,0.6129653,0.9828165,0,5.782209
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.040502,79.62062,55.3839,0.56101,0.56101,0,0,0,0.56101,185.4694,0.449965,0,1.040502,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1492326,0.617111,0.8324015,0,5.594191
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.899971,76.43893,55.97727,0.7298738,0.7298738,0,0,0,0.7298738,123.305,0.1316828,0,0.899971,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1492326,0.8028612,0.7199768,0,5.45366
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6624385,71.0739,56.6008,0.8342814,0.8342814,0,0,0,0.8342814,79.40229,0,0,0.6624385,0.8781909,0.8342814,0,0,0,4.553689,0,0.2157524,-0.2157524,5.772589,96.20963,0.1492326,0.9177095,0.5299508,0,5.216127
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.341859,62.30972,55.29339,0.8485078,0.8485078,0,0,0,0.8485078,40.28943,0,0,0.341859,0.8931661,0.8485078,0,0,0.2397249,4.337936,0,0.5513071,-0.5513071,5.19146,86.52416,0.1492326,0.9333586,0.2734872,0,4.679795
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.87401,51.87401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8522884,3.786629,0,0,0,5.19146,86.52416,0.1492326,0,0,0,3.786629
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,48.65577,48.65577,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.8522884,3.786629,0,0.5771098,-0.5771098,4.583133,76.3854,0.1492326,0.6030797,0,0,3.786629
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.1918,46.1918,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.493521,3.20952,0,0.1083903,-0.1083903,4.46888,74.48118,0.1492326,0.1132679,0,0,3.20952
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.92898,43.92898,1.764501,1.764501,1.7,0,0.5202,1.764501,0,0,0,0,0.06789553,0.06450076,0,0,1.613955,3.101129,0,0.06789553,-0.06789553,4.397312,73.28838,0.1492326,1.940951,0,1.7,3.101129
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,41.66615,41.66615,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.689395,3.033234,1.38,0,1.38,5.706494,95.10806,0.1493069,0.01011985,0,1.7,3.033234
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.76538,39.76538,0.07050723,0.07050723,0,0,0,0.07050723,0,0,0,0,0.07421814,0.07050723,0,0,0.3093946,4.275234,0,0.07421814,-0.07421814,5.628262,93.80418,0.1493069,0.07755795,0,0,4.275234
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.29706,38.29706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3918592,4.201015,0,0,0,5.628262,93.80418,0.1493069,0,0,0,4.201015
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.79856,36.79856,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.3918592,4.201015,0,0.233251,-0.233251,5.382393,89.70638,0.1493069,0.2437473,0,0,4.201015
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,35.47104,35.47104,0.2167294,0.2167294,0,0,0,0.2167294,0,0,2.775558E-17,0,0.2281362,0.2167294,0,0,0.651027,3.967765,0,0.2281362,-0.2281362,5.141917,85.69844,0.1493069,0.2384023,0,0,3.967765
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.25414,34.25414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9045116,3.739629,0,0,0,5.141917,85.69844,0.1493069,0,0,0,3.739629
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.00708,33.00708,0.08238109,0.08238109,0,0,0,0.08238109,0,0,1.387779E-17,0,0.08671694,0.08238109,0,0,0.9045116,3.739629,0,0.08671694,-0.08671694,5.050509,84.17499,0.1493069,0.09061921,0,0,3.739629
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.05166,32.05166,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0.01200472,0.01140448,0,0,1.000864,3.652911,0,0.01200472,-0.01200472,5.037855,83.96409,0.1493069,0.01254493,0,0,3.652911
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.14653,31.14653,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0.1835328,0.1743562,0,0,1.014202,3.640907,0,0.1835328,-0.1835328,4.844395,80.73975,0.1493069,0.1917918,0,0,3.640907
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3874889,36.91726,30.18106,0.3677245,0.3677245,0,0,0,0.3677245,105.3748,0,0,0.3874889,0.3870784,0.3677245,0,0,1.218128,3.457374,0.000410464,0,0.000410464,4.844784,80.74624,0.1493069,0.4044969,0.3099911,0,3.844863
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7468582,46.08683,32.33326,0,0,0,0,0,0,0,0,0,0.7468582,0,0,0,0,1.217717,3.457743,0.7468582,0,0.7468582,5.553316,92.55508,0.1492305,0,0.5974866,0,4.204602
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.140132,60.33293,37.25113,0.3317478,0.3317478,0,0,0,0.3317478,343.6744,0.3200649,0,1.140132,0.3492082,0.3317478,0,0,0.4708591,4.129916,0.4708591,0,0.4708591,6.000012,100,0.1491824,0.3649226,0.9121059,0,5.270048
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.322453,71.31422,42.37014,1.124405,1.124405,0,0,0,1.124405,117.6136,0.1388692,0,1.322453,1.183584,1.124405,0,0,0,4.553689,0,0,0,6.000012,100,0.1491824,1.236845,1.057963,0,5.876143
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.400164,79.01783,46.55386,0.4462821,0.4462821,0,0,0,0.4462821,313.7397,0.9303935,0,1.400164,0.4697706,0.4462821,0,0,0,4.553689,0,0,0,6.000012,100,0.1491824,0.4909103,1.120131,0,5.953853
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.399381,83.56502,49.95312,0.6823419,0.6823419,0,0,0,0.6823419,205.085,0.6811262,0,1.399381,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1491824,0.7505761,1.119505,0,5.95307
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.320255,85.34225,53.18142,0.3071255,0.3071255,0,0,0,0.3071255,429.8748,0.9969652,0,1.320255,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1491824,0.3378381,1.056204,0,5.873944
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.21372,84.42272,55.07214,0,0,0,0,0,0,0,1.21372,0,1.21372,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491824,0,0.9709758,0,5.767409
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,0.9943529,78.69343,55.69567,0.7058861,0.7058861,0,0,0,0.7058861,140.8659,0.2513149,0,0.9943529,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1491824,0.7764747,0.7954823,0,5.548042
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6825001,71.2498,56.3192,0.4620462,0.4620462,0,0,0,0.4620462,147.7125,0.1961356,0,0.6825001,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1491824,0.5082508,0.5460001,0,5.236189
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2952222,61.04829,55.04197,0.7741178,0.7741178,0,0,0,0.7741178,38.13659,0,0,0.2952222,0.8148609,0.7741178,0,0,0,4.553689,0,0.5196387,-0.5196387,5.452265,90.8709,0.1491824,0.8515297,0.2361777,0,4.848911
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,51.67287,51.67287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5773764,4.03405,0,0,0,5.452265,90.8709,0.1491824,0,0,0,4.03405
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,48.45463,48.45463,0.4907476,0.4907476,0,0,0,0.4907476,0,0,5.551115E-17,0,0.5165765,0.4907476,0,0,0.5773764,4.03405,0,0.5165765,-0.5165765,4.907745,81.79559,0.1491824,0.5398224,0,0,4.03405
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.02084,46.02084,0.2608266,0.2608266,0,0,0,0.2608266,0,0,0,0,0.2745543,0.2608266,0,0,1.15135,3.517474,0,0.2745543,-0.2745543,4.61834,76.97218,0.1491824,0.2869093,0,0,3.517474
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.78818,43.78818,0.4375127,0.4375127,0,0,0,0.4375127,0,0,5.551115E-17,0,0.4605396,0.4375127,0,0,1.456411,3.242919,0,0.4605396,-0.4605396,4.132888,68.88133,0.1491824,0.4812639,0,0,3.242919
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,41.52536,41.52536,0.194522,0.194522,0,0,0,0.194522,0,0,2.775558E-17,0,0.20476,0.194522,0,0,1.968121,2.78238,0,0.20476,-0.20476,3.917052,65.28407,0.1491824,0.2139742,0,0,2.78238
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,39.60447,39.60447,0.1227592,0.1227592,0,0,0,0.1227592,0,0,0,0,0.1292202,0.1227592,0,0,2.195632,2.57762,0,0.1292202,-0.1292202,3.780842,63.01391,0.1491824,0.1350351,0,0,2.57762
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.12609,38.12609,0.0776747,0.0776747,0,0,0,0.0776747,0,0,0,0,0.08176284,0.0776747,0,0,2.33921,2.4484,0,0.08176284,-0.08176284,3.694657,61.57749,0.1491824,0.08544217,0,0,2.4484
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.6276,36.6276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.430058,2.366637,0,0,0,3.694657,61.57749,0.1491824,0,0,0,2.366637
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.30007,35.30007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.430058,2.366637,0,0,0,3.694657,61.57749,0.1491824,0,0,0,2.366637
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.08318,34.08318,0.1192193,0.1192193,0,0,0,0.1192193,0,0,1.387779E-17,0,0.125494,0.1192193,0,0,2.430058,2.366637,0,0.125494,-0.125494,3.562374,59.37279,0.1491824,0.1311413,0,0,2.366637
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.81599,32.81599,0.06000326,0.06000326,0,0,0,0.06000326,0,0,1.387779E-17,0,0.06316132,0.06000326,0,0,2.569496,2.241143,0,0.06316132,-0.06316132,3.495796,58.26316,0.1491824,0.06600358,0,0,2.241143
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.88069,31.88069,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0.1575925,0.1497128,0,0,2.639675,2.177981,0,0.1575925,-0.1575925,3.329679,55.49454,0.1491824,0.1646841,0,0,2.177981
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.97556,30.97556,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0.1656722,0.1573886,0,0,2.814778,2.020389,0,0.1656722,-0.1656722,3.155046,52.58399,0.1491824,0.1731274,0,0,2.020389
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3019229,35.20396,30.01009,0.5864256,0.5864256,0,0,0,0.5864256,51.48529,0,0,0.3019229,0.6172901,0.5864256,0,0,2.998858,1.854717,0,0.3153672,-0.3153672,2.822619,47.04356,0.1491824,0.6450682,0.2415384,0,2.15664
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6719366,44.37101,32.13212,0.30591,0.30591,0,0,0,0.30591,219.6518,0,0,0.6719366,0.3220105,0.30591,0,0,3.349266,1.53935,0.3499261,0,0.3499261,3.154588,52.57637,0.1491467,0.336501,0.5375493,0,2.211286
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9140276,54.8242,36.99971,0.8066062,0.8066062,0,0,0,0.8066062,113.3177,0,0,0.9140276,0.8490592,0.8066062,0,0,2.99934,1.854283,0.0649684,0,0.0649684,3.216223,53.60361,0.1491401,0.8872668,0.7312221,0,2.768311
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9452707,61.362,42.08855,0.3397837,0.3397837,0,0,0,0.3397837,278.1978,0,0,0.9452707,0.357667,0.3397837,0,0,2.934371,1.912755,0.5876037,0,0.5876037,3.773673,62.89442,0.1490801,0.373762,0.7562166,0,2.858025
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9118833,65.36327,46.24209,0.2793045,0.2793045,0,0,0,0.2793045,326.4836,0,0,0.9118833,0.2940047,0.2793045,0,0,2.346768,2.441598,0.6178786,0,0.6178786,4.359844,72.66392,0.1490172,0.3072349,0.7295066,0,3.353481
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.042656,72.73055,49.67153,0,0,0,0,0,0,0,0,0,1.042656,0,0,0,0,1.728889,2.997689,1.042656,0,1.042656,5.348995,89.14973,0.148911,0,0.8341252,0,4.040345
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.052626,76.94376,52.91994,0.6286117,0.6286117,0,0,0,0.6286117,167.4525,0,0,1.052626,0.6616966,0.6286117,0,0,0.6862326,3.93608,0.3909293,0,0.3909293,5.719862,95.33086,0.1488712,0.6914729,0.8421007,0,4.988706
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7893413,72.21078,54.82071,0.4250311,0.4250311,0,0,0,0.4250311,185.7138,0.04663688,0,0.7893413,0.4474012,0.4250311,0,0,0.2953033,4.287916,0.2953033,0,0.2953033,6.000012,100,0.1488412,0.4675342,0.6314731,0,5.077257
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5807733,67.86137,55.46436,1.28242,1.28242,0.7306858,0,0.2555772,1.28242,45.28728,0,0,0.5807733,0.5807733,0.5517346,0,0,0,4.553689,0,0,0,6.000012,100,0.1488412,1.410662,0.4646186,1.7,5.134462
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3683363,63.72269,56.08789,0.9738479,0.9738479,0,0,0,0.9738479,37.82278,0,2.220446E-16,0.3683363,1.025103,0.9738479,0,0,0,4.553689,0,0.6567667,-0.6567667,5.307719,88.46181,0.1488412,1.071233,0.2946691,0,4.922025
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2654929,60.21118,54.84083,0,0,0,0,0,0,0,0,0,0.2654929,0,0,0,0,0.7297408,3.896922,0.2654929,0,0.2654929,5.559588,92.65961,0.1488142,0,0.2123943,0,4.162415
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,51.45161,51.45161,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0.3072986,0.2919337,0,0,0.4642479,4.135866,0,0.3072986,-0.3072986,5.235667,87.26093,0.1488142,0.321127,0,0,4.135866
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,48.25349,48.25349,0.2441405,0.2441405,0,0,0,0.2441405,0,0,5.551115E-17,0,0.25699,0.2441405,0,0,0.8056908,3.828567,0,0.25699,-0.25699,4.964776,82.74609,0.1488142,0.2685545,0,0,3.828567
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.84986,45.84986,0.8221743,0.8221743,0,0,0,0.8221743,0,0,0,0,0.8654467,0.8221743,0,0,1.091235,3.571577,0,0.8654467,-0.8654467,4.052515,67.54177,0.1488142,0.9043918,0,0,3.571577
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,43.61721,43.61721,0.259528,0.259528,0,0,0,0.259528,0,0,5.551115E-17,0,0.2731873,0.259528,0,0,2.052843,2.706131,0,0.2731873,-0.2731873,3.76455,62.74237,0.1488142,0.2854808,0,0,2.706131
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,41.35439,41.35439,0.03157783,0.03157783,0,0,0,0.03157783,0,0,0,0,0.03323983,0.03157783,0,0,2.356384,2.432943,0,0.03323983,-0.03323983,3.729512,62.15841,0.1488142,0.03473562,0,0,2.432943
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,39.4335,39.4335,0.07711799,0.07711799,0,0,0,0.07711799,0,0,1.387779E-17,0,0.08117683,0.07711799,0,0,2.393317,2.399704,0,0.08117683,-0.08117683,3.643944,60.73228,0.1488142,0.08482979,0,0,2.399704
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.95512,37.95512,0.2453804,0.2453804,0,0,0,0.2453804,0,0,2.775558E-17,0,0.2582952,0.2453804,0,0,2.483514,2.318527,0,0.2582952,-0.2582952,3.371677,56.1945,0.1488142,0.2699185,0,0,2.318527
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,36.42646,36.42646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.770508,2.060231,0,0,0,3.371677,56.1945,0.1488142,0,0,0,2.060231
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.09893,35.09893,0.2270173,0.2270173,0,0,0,0.2270173,0,0,2.775558E-17,0,0.2389656,0.2270173,0,0,2.770508,2.060231,0,0.2389656,-0.2389656,3.119785,51.99632,0.1488142,0.249719,0,0,2.060231
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.88204,33.88204,0.1042273,0.1042273,0,0,0,0.1042273,0,0,1.387779E-17,0,0.1097129,0.1042273,0,0,3.036026,1.821266,0,0.1097129,-0.1097129,3.004138,50.06886,0.1488142,0.11465,0,0,1.821266
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.64502,32.64502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.157929,1.711553,0,0,0,3.004138,50.06886,0.1488142,0,0,0,1.711553
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.70972,31.70972,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0.3373863,0.3205169,0,0,3.157929,1.711553,0,0.3373863,-0.3373863,2.648501,44.1416,0.1488142,0.3525686,0,0,1.711553
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.80459,30.80459,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0.3366453,0.319813,0,0,3.532803,1.374167,0,0.3366453,-0.3366453,2.293646,38.22736,0.1488142,0.3517943,0,0,1.374167
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3664033,36.17998,29.83912,0,0,0,0,0,0,0,0,0,0.3664033,0,0,0,0,3.906853,1.037521,0.3664033,0,0.3664033,2.641247,44.02069,0.148777,0,0.2931227,0,1.403925
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7700607,46.11434,31.93098,1.120297,1.120297,0,0,0,1.120297,68.73716,0,0,0.7700607,1.17926,1.120297,0,0,3.540449,1.367284,0,0.4091998,-0.4091998,2.209912,36.8318,0.148777,1.232327,0.6160485,0,2.137345
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.03357,57.25743,36.76839,0.2945975,0.2945975,0,0,0,0.2945975,350.8415,0,0,1.03357,0.3101026,0.2945975,0,0,3.995116,0.9580846,0.7234675,0,0.7234675,2.896254,48.2708,0.1487036,0.3240572,0.826856,0,1.991655
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.134526,65.68041,41.83712,0.2203014,0.2203014,0,0,0,0.2203014,514.9884,0,0,1.134526,0.2318962,0.2203014,0,0,3.271648,1.609205,0.9026303,0,0.9026303,3.752564,62.54261,0.148612,0.2423315,0.9076212,0,2.743732
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.380915,77.64461,45.96049,0.4616926,0.4616926,0,0,0,0.4616926,299.0983,0,0,1.380915,0.4859922,0.4616926,0,0,2.369018,2.421573,0.8949226,0,0.8949226,4.601562,76.69255,0.1485214,0.5078619,1.104732,0,3.802487
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.345829,81.09843,49.38993,0.9774226,0.9774226,0,0,0,0.9774226,137.6916,0,0,1.345829,1.028866,0.9774226,0,0,1.474096,3.227003,0.316963,0,0.316963,4.90226,81.70416,0.1484893,1.075165,1.076663,0,4.572832
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.084762,77.53734,52.66851,0,0,0,0,0,0,0,0,0,1.084762,0,0,0,0,1.157133,3.51227,1.084762,0,1.084762,5.931355,98.85571,0.1483797,0,0.8678092,0,4.597031
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9875915,77.16708,54.5894,1.026548,1.026548,0,0,0,1.026548,96.20512,0,0,0.9875915,1.080577,1.026548,0,0,0.07237101,4.488555,0,0.092985,-0.092985,5.83334,97.22214,0.1483797,1.129202,0.7900732,0,5.476147
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9862646,77.88314,55.21293,0.4174533,0.4174533,0,0,0,0.4174533,236.2575,0.3711525,0,0.9862646,0.4394245,0.4174533,0,0,0.1756877,4.39557,0.1756877,0,0.1756877,6.000012,100,0.1483619,0.4591986,0.7890117,0,5.381835
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5396407,67.36482,55.88675,0.5803789,0.5803789,0,0,0,0.5803789,92.98075,1.110223E-16,0,0.5396407,0.6109252,0.5803789,0,0,0,4.553689,0,0.07128449,-0.07128449,5.924871,98.74767,0.1483619,0.6384169,0.4317126,0,5.09333
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1908054,58.46335,54.64974,0.7659498,0.7659498,0,0,0,0.7659498,24.91095,0,0,0.1908054,0.806263,0.7659498,0,0,0.07920498,4.482404,0,0.6154575,-0.6154575,5.276122,87.9352,0.1483619,0.8425448,0.1526443,0,4.67321
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,51.28065,51.28065,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0.7596759,0.7216921,0,0,0.7630467,3.866947,0,0.7596759,-0.7596759,4.475354,74.58908,0.1483619,0.7938613,0,0,3.866947
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.08252,48.08252,0.02422245,0.02422245,0,0,0,0.02422245,0,0,3.469447E-18,0,0.02549732,0.02422245,0,0,1.607131,3.107271,0,0.02549732,-0.02549732,4.448477,74.14114,0.1483619,0.0266447,0,0,3.107271
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,45.70907,45.70907,1.003857,1.003857,0,0,0,1.003857,0,0,0,0,1.056691,1.003857,0,0,1.635461,3.081774,0,1.056691,-1.056691,3.334627,55.577,0.1483619,1.104242,0,0,3.081774
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,43.44624,43.44624,0.7099623,0.7099623,0,0,0,0.7099623,0,0,0,0,0.7473288,0.7099623,0,0,2.809563,2.025083,0,0.7473288,-0.7473288,2.546873,42.4478,0.1483619,0.7809585,0,0,2.025083
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.21359,41.21359,0.08243916,0.08243916,0,0,0,0.08243916,0,0,1.387779E-17,0,0.08677807,0.08243916,0,0,3.639928,1.277754,0,0.08677807,-0.08677807,2.455401,40.92327,0.1483619,0.09068308,0,0,1.277754
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.26253,39.26253,0.2176966,0.2176966,0,0,0,0.2176966,0,0,2.775558E-17,0,0.2291543,0.2176966,0,0,3.736348,1.190976,0,0.2291543,-0.2291543,2.213851,36.89745,0.1483619,0.2394662,0,0,1.190976
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.81432,37.81432,0.1896113,0.1896113,0,0,0,0.1896113,0,0,0,0,0.1995909,0.1896113,0,0,3.990964,0.9618214,0,0.1995909,-0.1995909,2.003464,33.391,0.1483619,0.2085724,0,0,0.9618214
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.28566,36.28566,0.1720409,0.1720409,0,0,0,0.1720409,0,0,0,0,0.1810957,0.1720409,0,0,4.212731,0.7622305,0,0.1810957,-0.1810957,1.812572,30.20948,0.1483619,0.189245,0,0,0.7622305
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.95813,34.95813,0.08568971,0.08568971,0,0,0,0.08568971,0,0,0,0,0.09019969,0.08568971,0,0,4.413949,0.5811348,0,0.09019969,-0.09019969,1.717493,28.62483,0.1483619,0.09425868,0,0,0.5811348
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.74124,33.74124,0.1461326,0.1461326,0,0,0,0.1461326,0,0,2.775558E-17,0,0.1538238,0.1461326,0,0,4.514171,0.4909351,0,0.1538238,-0.1538238,1.555349,25.92243,0.1483619,0.1607458,0,0,0.4909351
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,32.50423,32.50423,0.1454821,0.1454821,0,0,0,0.1454821,0,0,2.775558E-17,0,0.153139,0.1454821,0,0,4.685086,0.3371114,0,0.153139,-0.153139,1.393926,23.23206,0.1483619,0.1600303,0,0,0.3371114
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.56893,31.56893,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0.07589794,0.07210305,0,0,4.855241,0.1839723,0,0.07589794,-0.07589794,1.313923,21.89867,0.1483619,0.07931335,0,0,0.1839723
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.6638,30.6638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.939572,0.1080744,0,0,0,1.313923,21.89867,0.1483619,0,0,0,0.1080744
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.3977847,36.60003,29.69832,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.32982,0,0,0.3977847,0,0,1.100293,1.045278,4.939572,0.1080744,1.443063,0,1.443063,2.682932,44.71545,0.1484793,0.6596779,0.3182278,1.7,0.5058591
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8369552,47.29287,31.76001,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,111.5872,0,0,0.8369552,0,0,0.9499542,0.9024565,3.496509,1.406831,1.739412,0,1.739412,4.333083,72.21791,0.1485666,0.8250504,0.6695642,1.7,2.243786
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.072597,57.93867,36.57731,0.4061845,0.4061845,1.126711,0,0.363692,0.4061845,264.0665,0,0,1.072597,0,0,0.720526,0.6844997,1.757097,2.972301,1.757097,0,1.757097,6.000012,100,0.1485339,0.446803,0.8580779,1.7,4.044899
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.339217,70.77036,41.57564,0.02472036,0.02472036,0,0,0,0.02472036,5417.467,1.313196,0,1.339217,0.02602143,0.02472036,0,0,0,4.553689,0,0,0,6.000012,100,0.1485339,0.0271924,1.071374,0,5.892906
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.319648,75.46293,45.6789,0.6799322,0.6799322,0,0,0,0.6799322,194.0852,0.6039298,0,1.319648,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1485339,0.7479254,1.055718,0,5.873337
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.305747,79.52013,49.12845,0,0,0,0,0,0,0,1.305747,0,1.305747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485339,0,1.044598,0,5.859436
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.302173,83.73639,52.41709,0.387749,0.387749,0,0,0,0.387749,335.8287,0.8940158,0,1.302173,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1485339,0.426524,1.041738,0,5.855862
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.126903,80.83415,54.33797,0.2054659,0.2054659,0,0,0,0.2054659,548.4626,0.9106236,0,1.126903,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1485339,0.2260125,0.9015228,0,5.680593
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9261034,75.99776,55.0118,0,0,0,0,0,0,0,0.9261034,0,0.9261034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485339,0,0.7408828,0,5.479792
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6322104,69.30124,55.6655,1.263122,1.263122,0.662522,0,0.2369685,1.263122,50.05142,0,0,0.6322104,0.6322104,0.6005999,0,0,0,4.553689,0,0,0,6.000012,100,0.1485339,1.389434,0.5057684,1.7,5.185899
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3059519,60.65639,54.4486,0.565923,0.565923,0,0,0,0.565923,54.06245,0,0,0.3059519,0.5957085,0.565923,0,0,0,4.553689,0,0.2897566,-0.2897566,5.694582,94.90951,0.1485339,0.6225153,0.2447615,0,4.859641
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.10968,51.10968,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0.2225651,0.2114369,0,0,0.3219518,4.263932,0,0.2225651,-0.2225651,5.459978,90.99944,0.1485339,0.2325806,0,0,4.263932
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.94172,47.94172,0.6549179,0.6549179,0,0,0,0.6549179,0,0,1.110223E-16,0,0.6893873,0.6549179,0,0,0.5692464,4.041367,0,0.6893873,-0.6893873,4.733299,78.88817,0.1485339,0.7204097,0,0,4.041367
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,45.56827,45.56827,0.6724331,0.6724331,0,0,0,0.6724331,0,0,1.110223E-16,0,0.7078243,0.6724331,0,0,1.335232,3.35198,0,0.7078243,-0.7078243,3.987187,66.45299,0.1485339,0.7396764,0,0,3.35198
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,43.33562,43.33562,0.5738648,0.5738648,0,0,0,0.5738648,0,0,1.110223E-16,0,0.6040682,0.5738648,0,0,2.121704,2.644156,0,0.6040682,-0.6040682,3.350443,55.84061,0.1485339,0.6312512,0,0,2.644156
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.07279,41.07279,0.1151847,0.1151847,0,0,0,0.1151847,0,0,0,0,0.1212471,0.1151847,0,0,2.792891,2.040087,0,0.1212471,-0.1212471,3.222638,53.71052,0.1485339,0.1267032,0,0,2.040087
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.1519,39.1519,0.2865706,0.2865706,0,0,0,0.2865706,0,0,0,0,0.3016533,0.2865706,0,0,2.927609,1.91884,0,0.3016533,-0.3016533,2.904667,48.41102,0.1485339,0.3152277,0,0,1.91884
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.67353,37.67353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.26278,1.617187,0,0,0,2.904667,48.41102,0.1485339,0,0,0,1.617187
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.17503,36.17503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.26278,1.617187,0,0,0,2.904667,48.41102,0.1485339,0,0,0,1.617187
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.84751,34.84751,0.2845424,0.2845424,0,0,0,0.2845424,0,0,0,0,0.2995183,0.2845424,0,0,3.26278,1.617187,0,0.2995183,-0.2995183,2.588947,43.14904,0.1485339,0.3129966,0,0,1.617187
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.63061,33.63061,0.1657421,0.1657421,0,0,0,0.1657421,0,0,0,0,0.1744653,0.1657421,0,0,3.595578,1.317669,0,0.1744653,-0.1744653,2.405045,40.084,0.1485339,0.1823163,0,0,1.317669
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.38354,32.38354,0.1360583,0.1360583,0,0,0,0.1360583,0,0,2.775558E-17,0,0.1432193,0.1360583,0,0,3.789428,1.143203,0,0.1432193,-0.1432193,2.254078,37.5679,0.1485339,0.1496641,0,0,1.143203
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.42813,31.42813,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0.1762998,0.1674848,0,0,3.948561,0.9999841,0,0.1762998,-0.1762998,2.068242,34.47063,0.1485339,0.1842333,0,0,0.9999841
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.55317,30.55317,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0.04669819,0.04436328,0,0,4.14445,0.8236844,0,0.04669819,-0.04669819,2.019018,33.65023,0.1485339,0.04879961,0,0,0.8236844
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3890823,36.32711,29.5877,0.2931872,0.2931872,0,0,0,0.2931872,132.7078,0,0,0.3890823,0.3086181,0.2931872,0,0,4.196336,0.7769862,0.08046426,0,0.08046426,2.095353,34.92248,0.1485258,0.3225059,0.3112659,0,1.166069
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7872686,46.15332,31.64938,0.07736906,0.07736906,0,0,0,0.07736906,1017.55,0,0,0.7872686,0.08144111,0.07736906,0,0,4.115872,0.849404,0.7058275,0,0.7058275,2.76496,46.08257,0.1484547,0.08510596,0.6298149,0,1.636673
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.099816,58.375,36.40634,0.8383127,0.8383127,0,0,0,0.8383127,131.194,0,0,1.099816,0.8824344,0.8383127,0,0,3.410045,1.484649,0.2173816,0,0.2173816,2.971186,49.51966,0.1484328,0.9221439,0.8798528,0,2.584465
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.304415,69.53643,41.35439,0.4287269,0.4287269,0,0,0,0.4287269,304.2531,0,0,1.304415,0.4512915,0.4287269,0,0,3.192663,1.680292,0.8531236,0,0.8531236,3.78053,63.00871,0.148347,0.4715996,1.043532,0,2.984707
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.431875,78.49399,45.42747,0.5424446,0.5424446,0,0,0,0.5424446,263.967,0,0,1.431875,0.5709943,0.5424446,0,0,2.33954,2.448103,0.8608807,0,0.8608807,4.597233,76.6204,0.1482605,0.596689,1.1455,0,3.879978
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.394888,81.9631,48.87703,0.06538187,0.06538187,0,0,0,0.06538187,2133.448,0,0,1.394888,0.06882302,0.06538187,0,0,1.478659,3.222896,1.326065,0,1.326065,5.855249,97.58729,0.1481275,0.07192005,1.11591,0,4.617784
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.335092,84.44762,52.15561,0.2259596,0.2259596,0,0,0,0.2259596,590.8542,0.944646,0,1.335092,0.2378522,0.2259596,0,0,0.1525937,4.416355,0.1525937,0,0.1525937,6.000012,100,0.1481122,0.2485556,1.068074,0,5.751447
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.229004,83.64481,54.10667,0.3417447,0.3417447,0,0,0,0.3417447,359.6262,0.8692723,0,1.229004,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1481122,0.3759192,0.9832029,0,5.782692
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9290181,75.77757,54.76037,1.150672,1.150672,0,0,0,1.150672,80.73702,0,0,0.9290181,1.211233,1.150672,0,0,0,4.553689,0,0.2822154,-0.2822154,5.702531,95.04199,0.1481122,1.265739,0.7432145,0,5.482707
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.633433,69.08501,55.44424,0.4061097,0.4061097,0,0,0,0.4061097,155.9758,0,0,0.633433,0.4274839,0.4061097,0,0,0.3135726,4.271473,0.2059491,0,0.2059491,5.897912,98.29832,0.1480916,0.4467206,0.5067464,0,4.904907
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3065414,60.45873,54.24746,0.4077076,0.4077076,0,0,0,0.4077076,75.18657,0,0,0.3065414,0.4291659,0.4077076,0,0,0.1076235,4.456828,0,0.1226246,-0.1226246,5.768654,96.14404,0.1480916,0.4484784,0.2452331,0,4.763369
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.91859,50.91859,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0.06041527,0.05739451,0,0,0.243873,4.334203,0,0.06041527,-0.06041527,5.70497,95.08265,0.1480916,0.06313396,0,0,4.334203
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,47.77076,47.77076,0.4720195,0.4720195,0,0,0,0.4720195,0,0,5.551115E-17,0,0.4968626,0.4720195,0,0,0.3110011,4.273788,0,0.4968626,-0.4968626,5.181231,86.35368,0.1480916,0.5192214,0,0,4.273788
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,45.3973,45.3973,0.59045,0.59045,0,0,0,0.59045,0,0,0,0,0.6215263,0.59045,0,0,0.8630707,3.776925,0,0.6215263,-0.6215263,4.526085,75.4346,0.1480916,0.649495,0,0,3.776925
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.16465,43.16465,0.05803271,0.05803271,0,0,0,0.05803271,0,0,6.938894E-18,0,0.06108707,0.05803271,0,0,1.553655,3.155399,0,0.06108707,-0.06108707,4.461694,74.36141,0.1480916,0.06383599,0,0,3.155399
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.93199,40.93199,0.2523026,0.2523026,0,0,0,0.2523026,0,0,0,0,0.2655816,0.2523026,0,0,1.62153,3.094312,0,0.2655816,-0.2655816,4.181746,69.69563,0.1480916,0.2775328,0,0,3.094312
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.98093,38.98093,0.1871694,0.1871694,0,0,0,0.1871694,0,0,0,0,0.1970204,0.1871694,0,0,1.916621,2.82873,0,0.1970204,-0.1970204,3.974068,66.23434,0.1480916,0.2058863,0,0,2.82873
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,37.53273,37.53273,0.2579897,0.2579897,0,0,0,0.2579897,0,0,0,0,0.2715681,0.2579897,0,0,2.135532,2.63171,0,0.2715681,-0.2715681,3.68781,61.46338,0.1480916,0.2837887,0,0,2.63171
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.0644,36.0644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437274,2.360142,0,0,0,3.68781,61.46338,0.1480916,0,0,0,2.360142
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.76705,34.76705,0.1832334,0.1832334,0,0,0,0.1832334,0,0,2.775558E-17,0,0.1928772,0.1832334,0,0,2.437274,2.360142,0,0.1928772,-0.1928772,3.4845,58.07488,0.1480916,0.2015567,0,0,2.360142
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,33.55016,33.55016,0.0179895,0.0179895,0,0,0,0.0179895,0,0,3.469447E-18,0,0.01893631,0.0179895,0,0,2.651582,2.167265,0,0.01893631,-0.01893631,3.464539,57.74221,0.1480916,0.01978845,0,0,2.167265
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.30309,32.30309,0.02400176,0.02400176,0,0,0,0.02400176,0,0,3.469447E-18,0,0.02526501,0.02400176,0,0,2.672623,2.148328,0,0.02526501,-0.02526501,3.437908,57.29835,0.1480916,0.02640193,0,0,2.148328
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.33762,31.33762,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0.06272619,0.05958988,0,0,2.700695,2.123063,0,0.06272619,-0.06272619,3.371789,56.19636,0.1480916,0.06554887,0,0,2.123063
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.43249,30.43249,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0.1131518,0.1074942,0,0,2.770391,2.060337,0,0.1131518,-0.1131518,3.252516,54.20849,0.1480916,0.1182437,0,0,2.060337
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4123474,36.63288,29.47707,0.9971899,0.9971899,0,0,0,0.9971899,41.35094,0,0,0.4123474,1.049674,0.9971899,0,0,2.896115,1.947185,0,0.6373262,-0.6373262,2.580715,43.01183,0.1480916,1.096909,0.3298779,0,2.359533
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6773416,43.83405,31.53875,0.5155708,0.5155708,0,0,0,0.5155708,131.377,0,0,0.6773416,0.5427061,0.5155708,0,0,3.604255,1.309859,0.1346355,0,0.1346355,2.708442,45.1406,0.1480781,0.5671279,0.5418733,0,1.987201
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.100626,58.22841,36.26554,0,0,0,0,0,0,0,0,0,1.100626,0,0,0,0,3.46962,1.431031,1.100626,0,1.100626,3.752587,62.54299,0.147968,0,0.8805007,0,2.531657
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.276612,68.53591,41.15325,1.082012,1.082012,0,0,0,1.082012,117.985,0,0,1.276612,1.13896,1.082012,0,0,2.368994,2.421594,0.1376517,0,0.1376517,3.883175,64.71945,0.1479542,1.190213,1.021289,0,3.698206
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.228769,72.31905,45.22633,0,0,0,0,0,0,0,0,0,1.228769,0,0,0,0,2.231342,2.545481,1.228769,0,1.228769,5.048887,84.14795,0.1478314,0,0.9830149,0,3.77425
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.211511,76.1636,48.67588,0.8520594,0.8520594,0,0,0,0.8520594,142.1862,0,0,1.211511,0.8969046,0.8520594,0,0,1.002573,3.651373,0.3146063,0,0.3146063,5.347349,89.12231,0.1478,0.9372653,0.9692087,0,4.862884
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.8917068,71.50883,51.96452,0,0,0,0,0,0,0,0.2037395,0,0.8917068,0,0,0,0,0.6879672,3.934518,0.6879672,0,0.6879672,6.000012,100,0.1477314,0,0.7133654,0,4.826225
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9618628,75.65598,53.91558,0.9119054,0.9119054,0,0,0,0.9119054,105.4784,0.001962373,0,0.9618628,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1477314,1.003096,0.7694902,0,5.515552
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7301819,70.47275,54.5894,0.07680827,0.07680827,0,0,0,0.07680827,950.6553,0.6493311,0,0.7301819,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1477314,0.08448909,0.5841455,0,5.283871
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.5997122,68.11831,55.29339,0,0,0,0,0,0,0,0.5997122,0,0.5997122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477314,0,0.4797698,0,5.153401
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.239407,58.87497,54.0765,0,0,0,0,0,0,0,0.239407,0,0.239407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477314,0,0.1915256,0,4.793096
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,50.76774,50.76774,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1477314,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,47.62996,47.62996,0.9006682,0.9006682,0,0,0,0.9006682,0,0,1.110223E-16,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1477314,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,45.28667,45.28667,0.8313965,0.8313965,0,0,0,0.8313965,0,0,1.110223E-16,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1477314,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.05402,43.05402,0.3511184,0.3511184,0,0,0,0.3511184,0,0,5.551115E-17,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1477314,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.81131,40.81131,0.02396918,0.02396918,0,0,0,0.02396918,0,0,3.469447E-18,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1477314,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.86025,38.86025,0.02756395,0.02756395,0,0,0,0.02756395,0,0,3.469447E-18,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1477314,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,37.39193,37.39193,0.2678756,0.2678756,0,0,0,0.2678756,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1477314,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.89344,35.89344,0.008542548,0.008542548,0,0,0,0.008542548,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1477314,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.62625,34.62625,0.01113075,0.01113075,0,0,0,0.01113075,0,0,1.734723E-18,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1477314,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.40936,33.40936,0.1240975,0.1240975,0,0,0,0.1240975,0,0,1.387779E-17,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1477314,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.16229,32.16229,0.1784924,0.1784924,0,0,0,0.1784924,0,0,2.775558E-17,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1477314,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.19682,31.19682,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1477314,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.32186,30.32186,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1477314,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.192146,32.61016,29.35639,0.4266691,0.4266691,0,0,0,0.4266691,45.03396,0,0,0.192146,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2569794,-0.2569794,1.574917,26.24857,0.1477314,0.469336,0.1537168,0,0.8048009
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4148877,38.65827,31.36779,0,0,0,0,0,0,0,0,0,0.4148877,0,0,0,0,4.664459,0.3556755,0.4148877,0,0.4148877,1.968514,32.80851,0.1476901,0,0.3319102,0,0.7705632
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6834366,48.87922,36.0644,0.4900256,0.4900256,0,0,0,0.4900256,139.4696,0,0,0.6834366,0.5158164,0.4900256,0,0,4.249572,0.7290744,0.1676202,0,0.1676202,2.127533,35.45881,0.1476734,0.5390282,0.5467493,0,1.412511
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7081465,54.73317,40.93199,0.5977687,0.5977687,0,0,0,0.5977687,118.465,0,0,0.7081465,0.6292303,0.5977687,0,0,4.081952,0.8799326,0.07891627,0,0.07891627,2.202399,36.70658,0.1476655,0.6575456,0.5665172,0,1.588079
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8813283,63.17262,44.97491,0.9118612,0.9118612,0,0,0,0.9118612,96.65159,0,0,0.8813283,0.9598538,0.9118612,0,0,4.003035,0.9509573,0,0.07852554,-0.07852554,2.119626,35.32703,0.1476655,1.003047,0.7050626,0,1.832286
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9116163,67.88713,48.42446,1.151492,1.151492,1.7,0,0.5202,1.151492,79.16829,0,0,0.9116163,0,0,0.5485083,0.5210829,4.090286,0.8724318,1.432699,0,1.432699,3.478804,57.97995,0.1477836,1.266641,0.729293,1.7,1.784048
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.008216,74.28973,51.73321,1.08905,1.08905,1.7,0,0.5202,1.08905,92.57758,0,0,1.008216,0,0,0.6109504,0.5804029,2.657587,2.161861,1.588619,0,1.588619,4.9859,83.09817,0.1478859,1.197955,0.8065726,1.7,3.170077
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.711319,68.95807,53.6541,1.091077,1.091077,0,0,0,1.091077,65.19418,0,0,0.711319,1.148503,1.091077,0,0,1.068968,3.591618,0,0.4371835,-0.4371835,4.525068,75.41765,0.1478859,1.200185,0.5690552,0,4.302937
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.421145,63.05693,54.36814,0,0,0,0,0,0,0,0,0,0.421145,0,0,0,0,1.554727,3.154434,0.421145,0,0.421145,4.924601,82.07652,0.147844,0,0.336916,0,3.575579
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2226032,59.55464,55.07214,0.6807163,0.6807163,0,0,0,0.6807163,32.70132,0,0,0.2226032,0.7165435,0.6807163,0,0,1.133582,3.533465,0,0.4939403,-0.4939403,4.403943,73.3989,0.147844,0.748788,0.1780826,0,3.756068
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1865738,57.59239,53.88541,0.7798575,0.7798575,0,0,0,0.7798575,23.92409,0,1.110223E-16,0.1865738,0.8209026,0.7798575,0,0,1.682405,3.039524,0,0.6343288,-0.6343288,3.735301,62.25489,0.147844,0.8578433,0.149259,0,3.226098
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,50.60683,50.60683,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0.9576953,0.9098105,0,0,2.387215,2.405195,0,0.9576953,-0.9576953,2.725802,45.42994,0.147844,1.000792,0,0,2.405195
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,47.45899,47.45899,0.7629519,0.7629519,0,0,0,0.7629519,0,0,0,0,0.8031072,0.7629519,0,0,3.451321,1.4475,0,0.8031072,-0.8031072,1.879252,31.32081,0.147844,0.839247,0,0,1.4475
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.1157,45.1157,0.8507257,0.8507257,1.7,0,0.5202,0.8507257,0,-1.110223E-16,0,0,0,0,0.8492743,0.8068106,4.343662,0.644393,0.8068106,0,0.8068106,2.64466,44.07758,0.147937,0.9357983,0,1.7,0.644393
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.91322,42.91322,0.0954386,0.0954386,1.54807,0,0.4787232,0.0954386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.536852,1.370522,1.38,0,1.38,3.953843,65.89725,0.1480287,0.1049825,0,1.7,1.370522
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,40.65039,40.65039,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.156852,2.612523,1.38,0,1.38,5.263026,87.71693,0.1481009,0,0,1.7,2.612523
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.71946,38.71946,0.2709369,0.2709369,0,0,0,0.2709369,0,0,5.551115E-17,0,0.2851967,0.2709369,0,0,0.7768515,3.854522,0,0.2851967,-0.2851967,4.962402,82.70654,0.1481009,0.2980306,0,0,3.854522
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.25113,37.25113,0.104388,0.104388,0,0,0,0.104388,0,0,1.387779E-17,0,0.1098821,0.104388,0,0,1.093737,3.569326,0,0.1098821,-0.1098821,4.846576,80.77611,0.1481009,0.1148268,0,0,3.569326
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.75264,35.75264,0.005100604,0.005100604,0,0,0,0.005100604,0,0,8.673617E-19,0,0.005369056,0.005100604,0,0,1.215828,3.459444,0,0.005369056,-0.005369056,4.840917,80.68179,0.1481009,0.005610664,0,0,3.459444
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,34.45528,34.45528,0.2112043,0.2112043,0,0,0,0.2112043,0,0,2.775558E-17,0,0.2223203,0.2112043,0,0,1.221794,3.454075,0,0.2223203,-0.2223203,4.606571,76.77602,0.1481009,0.2323247,0,0,3.454075
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.2585,33.2585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.468816,3.231754,0,0,0,4.606571,76.77602,0.1481009,0,0,0,3.231754
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.02149,32.02149,0.2152775,0.2152775,0,0,0,0.2152775,0,0,2.775558E-17,0,0.2266079,0.2152775,0,0,1.468816,3.231754,0,0.2266079,-0.2266079,4.367705,72.79494,0.1481009,0.2368053,0,0,3.231754
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.05602,31.05602,0.02292952,0.02292952,0,0,0,0.02292952,0,0,0,0,0.02413634,0.02292952,0,0,1.720603,3.005147,0,0.02413634,-0.02413634,4.342263,72.3709,0.1481009,0.02522247,0,0,3.005147
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.18106,30.18106,0.06197754,0.06197754,0,0,0,0.06197754,0,0,6.938894E-18,0,0.06523951,0.06197754,0,0,1.747421,2.98101,0,0.06523951,-0.06523951,4.273494,71.22476,0.1481009,0.06817529,0,0,2.98101
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3264457,34.79728,29.19547,0.533084,0.533084,0,0,0,0.533084,61.23721,0,0,0.3264457,0.561141,0.533084,0,0,1.819909,2.915771,0,0.2346953,-0.2346953,4.026104,67.1016,0.1481009,0.5863923,0.2611566,0,3.242216
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.793859,45.78793,31.19682,0.6418788,0.6418788,0,0,0,0.6418788,123.6774,0,0,0.793859,0.6756619,0.6418788,0,0,2.080682,2.681075,0.1181971,0,0.1181971,4.138236,68.97045,0.1480891,0.7060667,0.6350873,0,3.474934
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.115146,58.09577,35.86327,0.6239269,0.6239269,0,0,0,0.6239269,178.7302,0,0,1.115146,0.6567651,0.6239269,0,0,1.962485,2.787453,0.4583807,0,0.4583807,4.573093,76.21807,0.1480435,0.6863195,0.8921167,0,3.902598
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.292271,68.39015,40.70068,0.3530037,0.3530037,0,0,0,0.3530037,366.0786,0,0,1.292271,0.3715829,0.3530037,0,0,1.504104,3.199995,0.9206882,0,0.9206882,5.446535,90.77541,0.1479521,0.3883041,1.033817,0,4.492267
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.367015,75.57156,44.69331,0.8559766,0.8559766,0,0,0,0.8559766,159.7025,0,0,1.367015,0.901028,0.8559766,0,0,0.5834158,4.028615,0.4659876,0,0.4659876,5.88861,98.1433,0.1479059,0.9415742,1.093612,0,5.39563
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.312971,78.45434,48.14286,0,0,0,0,0,0,0,1.195543,0,1.312971,0,0,0,0,0.1174282,4.448004,0.1174282,0,0.1174282,6.000012,100,0.1478943,0,1.050377,0,5.760975
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.132702,77.42817,51.48178,0,0,0,0,0,0,0,1.132702,0,1.132702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478943,0,0.9061614,0,5.686391
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.106744,79.11219,53.43285,0,0,0,0,0,0,0,1.106744,0,1.106744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478943,0,0.8853955,0,5.660433
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9716395,76.18586,54.13684,0.9595193,0.9595193,0,0,0,0.9595193,101.2631,0,0,0.9716395,1.01002,0.9595193,0,0,0,4.553689,0,0.03838088,-0.03838088,5.959555,99.32572,0.1478943,1.055471,0.7773116,0,5.525328
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.4942385,65.22446,54.871,0.01310998,0.01310998,0,0,0,0.01310998,3769.941,0.4377931,0,0.4942385,0.01379998,0.01310998,0,0,0.04264543,4.515308,0.04264543,0,0.04264543,6.000012,100,0.14789,0.01442098,0.3953908,0,5.009547
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1716882,57.11462,53.71444,0.5433654,0.5433654,0,0,0,0.5433654,31.59719,0,0,0.1716882,0.5719636,0.5433654,0,0,0,4.553689,0,0.4002754,-0.4002754,5.578084,92.96789,0.14789,0.597702,0.1373505,0,4.725377
