Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,50.43586,50.43586,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0.7825358,0.743409,0,0,0.4447505,4.153413,0,0.7825358,-0.7825358,4.75322,79.22017,0.14789,0.8177499,0,0,4.153413
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,47.31819,47.31819,0.3998804,0.3998804,0,0,0,0.3998804,0,0,5.551115E-17,0,0.4209268,0.3998804,0,0,1.314235,3.370878,0,0.4209268,-0.4209268,4.309524,71.82525,0.14789,0.4398685,0,0,3.370878
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.97491,44.97491,0.0498007,0.0498007,0,0,0,0.0498007,0,0,6.938894E-18,0,0.05242179,0.0498007,0,0,1.781931,2.949951,0,0.05242179,-0.05242179,4.254266,70.9043,0.14789,0.05478077,0,0,2.949951
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.76237,42.76237,0.5360781,0.5360781,0,0,0,0.5360781,0,0,1.110223E-16,0,0.5642927,0.5360781,0,0,1.840178,2.897529,0,0.5642927,-0.5642927,3.65945,60.9907,0.14789,0.5896859,0,0,2.897529
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,40.49954,40.49954,0.1566456,0.1566456,0,0,0,0.1566456,0,0,0,0,0.1648901,0.1566456,0,0,2.46717,2.333236,0,0.1648901,-0.1648901,3.48564,58.09389,0.14789,0.1723101,0,0,2.333236
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,38.54848,38.54848,0.04730808,0.04730808,0,0,0,0.04730808,0,0,0,0,0.04979798,0.04730808,0,0,2.650381,2.168346,0,0.04979798,-0.04979798,3.433148,57.21902,0.14789,0.05203889,0,0,2.168346
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.08016,37.08016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705712,2.118548,0,0,0,3.433148,57.21902,0.14789,0,0,0,2.118548
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,35.58167,35.58167,0.0921888,0.0921888,0,0,0,0.0921888,0,0,0,0,0.09704084,0.0921888,0,0,2.705712,2.118548,0,0.09704084,-0.09704084,3.330858,55.51419,0.14789,0.1014077,0,0,2.118548
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.31449,34.31449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.813535,2.021508,0,0,0,3.330858,55.51419,0.14789,0,0,0,2.021508
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.11771,33.11771,0.3065943,0.3065943,0,0,0,0.3065943,0,0,5.551115E-17,0,0.3227308,0.3065943,0,0,2.813535,2.021508,0,0.3227308,-0.3227308,2.99067,49.84441,0.14789,0.3372537,0,0,2.021508
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.88069,31.88069,0.2646284,0.2646284,0,0,0,0.2646284,0,0,0,0,0.2785563,0.2646284,0,0,3.172125,1.698777,0,0.2785563,-0.2785563,2.697046,44.95068,0.14789,0.2910913,0,0,1.698777
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.94539,30.94539,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0.1631171,0.1549612,0,0,3.481632,1.42022,0,0.1631171,-0.1631171,2.525106,42.08501,0.14789,0.1704574,0,0,1.42022
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.04026,30.04026,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0.2324621,0.220839,0,0,3.662873,1.257103,0,0.2324621,-0.2324621,2.280069,38.00108,0.14789,0.2429229,0,0,1.257103
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.319793,34.55433,29.07479,0.5181646,0.5181646,0,0,0,0.5181646,61.71649,0,1.110223E-16,0.319793,0.5454364,0.5181646,0,0,3.921164,1.024641,0,0.2256434,-0.2256434,2.04222,34.03693,0.14789,0.569981,0.2558344,0,1.344434
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6727343,43.22023,31.05602,0.2981616,0.2981616,0,0,0,0.2981616,225.6274,0,0,0.6727343,0.3138543,0.2981616,0,0,4.171879,0.7989978,0.3588799,0,0.3588799,2.382684,39.71131,0.1478545,0.3279778,0.5381874,0,1.471732
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9812034,54.8041,35.67218,0.8963377,0.8963377,0,0,0,0.8963377,109.4681,0,0,0.9812034,0.9435133,0.8963377,0,0,3.812999,1.12199,0.03769008,0,0.03769008,2.418439,40.30724,0.1478507,0.9859715,0.7849628,0,2.103193
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.219354,66.20026,40.47943,0.2546509,0.2546509,0,0,0,0.2546509,478.8336,0,0,1.219354,0.2680536,0.2546509,0,0,3.775309,1.155911,0.9513004,0,0.9513004,3.320922,55.34859,0.1477565,0.280116,0.9754832,0,2.375265
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.352532,74.80907,44.43183,0.3548998,0.3548998,0,0,0,0.3548998,381.1026,0,0,1.352532,0.3735787,0.3548998,0,0,2.824009,2.012081,0.9789537,0,0.9789537,4.249639,70.82718,0.1476597,0.3903897,1.082026,0,3.364614
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.316296,78.22703,47.89144,0.86466,0.86466,0,0,0,0.86466,152.2327,0,0,1.316296,0.9101683,0.86466,0,0,1.845055,2.89314,0.4061271,0,0.4061271,4.634925,77.2486,0.1476196,0.9511259,1.053036,0,4.209435
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.169462,78.13241,51.20019,0.5912328,0.5912328,0,0,0,0.5912328,197.8006,0,0,1.169462,0.6223503,0.5912328,0,0,1.438928,3.258654,0.5471119,0,0.5471119,5.153961,85.89918,0.1475656,0.6503561,0.9355698,0,4.428116
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.075421,77.9051,53.18142,0.8316334,0.8316334,0,0,0,0.8316334,129.3143,0,0,1.075421,0.8754036,0.8316334,0,0,0.891816,3.751055,0.2000175,0,0.2000175,5.343714,89.06173,0.1475458,0.9147968,0.8603369,0,4.826476
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7544544,70.30714,53.91558,0.3843619,0.3843619,0,0,0,0.3843619,196.2875,0,0,0.7544544,0.4045915,0.3843619,0,0,0.6917984,3.93107,0.3498629,0,0.3498629,5.675623,94.59354,0.1475113,0.4227981,0.6035635,0,4.685524
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5854542,67.07661,54.64974,0.4474482,0.4474482,0,0,0,0.4474482,130.8429,0,0,0.5854542,0.470998,0.4474482,0,0,0.3419356,4.245947,0.1144561,0,0.1144561,5.784206,96.40324,0.1475,0.492193,0.4683633,0,4.831401
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3163281,59.89817,53.5133,0.212701,0.212701,0,0,0,0.212701,148.7196,0,0,0.3163281,0.2238958,0.212701,0,0,0.2274795,4.348958,0.09243227,0,0.09243227,5.871895,97.86472,0.1474909,0.2339711,0.2530625,0,4.665286
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,50.26489,50.26489,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,1.102955,1.047808,0,0,0.1350472,4.432147,0,1.102955,-1.102955,4.709278,78.48781,0.1474909,1.152588,0,0,4.432147
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.17739,47.17739,0.536065,0.536065,0,0,0,0.536065,0,0,1.110223E-16,0,0.5642789,0.536065,0,0,1.360553,3.329191,0,0.5642789,-0.5642789,4.114476,68.57446,0.1474909,0.5896715,0,0,3.329191
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.83411,44.83411,0.2875323,0.2875323,0,0,0,0.2875323,0,0,5.551115E-17,0,0.3026656,0.2875323,0,0,1.98753,2.764912,0,0.3026656,-0.3026656,3.795438,63.25718,0.1474909,0.3162855,0,0,2.764912
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,42.62157,42.62157,0.1734969,0.1734969,0,0,0,0.1734969,0,0,2.775558E-17,0,0.1826283,0.1734969,0,0,2.323825,2.462247,0,0.1826283,-0.1826283,3.602931,60.04873,0.1474909,0.1908466,0,0,2.462247
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,40.35875,40.35875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.526745,2.279618,0,0,0,3.602931,60.04873,0.1474909,0,0,0,2.279618
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,38.40769,38.40769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.526745,2.279618,0,0,0,3.602931,60.04873,0.1474909,0,0,0,2.279618
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.93937,36.93937,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.526745,2.279618,0,0.2594155,-0.2594155,3.329483,55.49128,0.1474909,0.2710892,0,0,2.279618
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,35.44087,35.44087,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.814985,2.020203,0,0.06716397,-0.06716397,3.258686,54.31133,0.1474909,0.07018634,0,0,2.020203
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.14352,34.14352,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.889611,1.953039,0,0.08267785,-0.08267785,3.171536,52.85883,0.1474909,0.08639835,0,0,1.953039
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.95679,32.95679,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.981476,1.870361,0,0.1306708,-0.1306708,3.033797,50.56318,0.1474909,0.1365509,0,0,1.870361
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.76001,31.76001,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,3.126665,1.73969,0,0.07649919,-0.07649919,2.95316,49.21923,0.1474909,0.07994166,0,0,1.73969
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.80459,30.80459,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.211664,1.663191,0,0.1827871,-0.1827871,2.760485,46.008,0.1474909,0.1910125,0,0,1.663191
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.89946,29.89946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414761,1.480404,0,0,0,2.760485,46.008,0.1474909,0,0,0,1.480404
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2631839,33.40205,28.92393,0.8104049,0.8104049,0,0,0,0.8104049,32.47561,0,0,0.2631839,0.8530578,0.8104049,0,0,3.414761,1.480404,0,0.5898739,-0.5898739,2.138704,35.64499,0.1474909,0.8914454,0.2105471,0,1.743588
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7443846,44.45039,30.88505,0,0,0,0,0,0,0,0,0,0.7443846,0,0,0,0,4.070177,0.89053,0.7443846,0,0.7443846,2.844889,47.41472,0.1474175,0,0.5955077,0,1.634915
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9663894,54.24359,35.47104,1.376134,1.376134,1.7,0,0.5202,1.376134,70.22493,0,0,0.9663894,0,0,0.3238656,0.3076724,3.325792,1.560476,1.274062,0,1.274062,4.05357,67.55936,0.1475437,1.513748,0.7731115,1.7,2.526865
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.237837,66.39504,40.24812,0.4268885,0.4268885,1.200087,0,0.3837237,0.4268885,289.9673,0,0,1.237837,0,0,0.7731985,0.7345386,2.05173,2.707132,1.972376,0,1.972376,5.92473,98.74529,0.1475064,0.4695773,0.9902697,1.7,3.944969
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.335384,73.99004,44.1804,0.05940252,0.05940252,0,0,0,0.05940252,2248.026,1.193501,0,1.335384,0.06252897,0.05940252,0,0,0.07935458,4.48227,0.07935458,0,0.07935458,6.000012,100,0.1474986,0.06534278,1.068308,0,5.817654
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.424327,81.21944,47.62996,0.3869324,0.3869324,0,0,0,0.3869324,368.1075,1.01703,0,1.424327,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.1474986,0.4256257,1.139462,0,5.978016
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.275048,80.94353,50.93871,0.3887497,0.3887497,0,0,0,0.3887497,327.987,0.8658382,0,1.275048,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1474986,0.4276247,1.020039,0,5.828737
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.114239,78.72731,52.95011,0.8823905,0.8823905,0,0,0,0.8823905,126.2751,0.185407,0,1.114239,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1474986,0.9706295,0.8913912,0,5.667928
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.8863346,73.41588,53.71444,0.2150844,0.2150844,0,0,0,0.2150844,412.0869,0.6599299,0,0.8863346,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1474986,0.2365928,0.7090676,0,5.440023
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5586157,66.23484,54.4486,0,0,0,0,0,0,0,0.5586157,0,0.5586157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474986,0,0.4468926,0,5.112305
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2341852,58.00848,53.34233,0.702648,0.702648,0,0,0,0.702648,33.32895,0,1.110223E-16,0.2341852,0.7396295,0.702648,0,0,0,4.553689,0,0.5054443,-0.5054443,5.467227,91.12026,0.1474986,0.7729129,0.1873481,0,4.787874
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.09392,50.09392,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5616048,4.048244,0,1.217457,-1.217457,4.183915,69.73177,0.1474986,1.272243,0,0,4.048244
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.00642,47.00642,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.914335,2.830788,0,0.1347238,-0.1347238,4.041903,67.36492,0.1474986,0.1407864,0,0,2.830788
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,44.69331,44.69331,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.064028,2.696064,0,0.1960181,-0.1960181,3.835282,63.92124,0.1474986,0.2048389,0,0,2.696064
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,42.46066,42.46066,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.281826,2.500046,0,1.138209,-1.138209,2.635504,43.92498,0.1474986,1.189429,0,0,2.500046
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.19783,40.19783,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.546503,1.361836,0,0.06373631,-0.06373631,2.56832,42.80525,0.1474986,0.06660444,0,0,1.361836
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.23672,38.23672,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.617321,1.2981,0,0.1460229,-0.1460229,2.414398,40.23989,0.1474986,0.1525939,0,0,1.2981
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.76839,36.76839,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.779569,1.152077,0,0.08801873,-0.08801873,2.321618,38.69356,0.1474986,0.09197957,0,0,1.152077
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.30007,35.30007,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.877367,1.064058,0,0.1636916,-0.1636916,2.149072,35.8178,0.1474986,0.1710577,0,0,1.064058
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.02283,34.02283,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.059247,0.9003668,0,0.08552656,-0.08552656,2.058919,34.31525,0.1474986,0.08937525,0,0,0.9003668
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.83611,32.83611,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.154276,0.8148403,0,0.07804551,-0.07804551,1.976652,32.94414,0.1474986,0.08155756,0,0,0.8148403
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.64938,31.64938,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.240993,0.7367948,0,0.05930619,-0.05930619,1.914138,31.90224,0.1474986,0.06197497,0,0,0.7367948
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.6638,30.6638,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.30689,0.6774886,0,0.06086672,-0.06086672,1.849979,30.83292,0.1474986,0.06360572,0,0,0.6774886
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.374519,0.6166219,0,0,0,1.849979,30.83292,0.1474986,0,0,0,0.6166219
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06083098,29.82635,28.81331,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.170888,0,0,0.06083098,0,0,0.9555157,0.9077399,4.374519,0.6166219,0.9685709,0,0.9685709,2.768846,46.14734,0.1476082,0.8189328,0.04866479,1.7,0.6774528
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1471436,33.21492,30.71408,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.05042,0,0,0.1471436,0,0,1.156039,1.098238,3.405948,1.488336,1.245381,0,1.245381,3.950318,65.8385,0.1477433,0.5983565,0.1177149,1.7,1.635479
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2113296,39.02199,35.30007,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,235.1961,2.220446E-16,0,0.2113296,0,0,1.452632,1.38,2.160567,2.609179,1.59133,0,1.59133,5.459986,90.99959,0.1478124,0.09883779,0.1690637,1.7,2.820508
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3410524,46.3167,40.02686,0.8292599,0.8292599,0,0,0,0.8292599,41.12733,0,1.110223E-16,0.3410524,0.8729051,0.8292599,0,0,0.5692374,4.041375,0,0.5318527,-0.5318527,4.899364,81.65591,0.1478124,0.9121858,0.2728419,0,4.382428
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.479122,53.20194,43.95915,0.271154,0.271154,0,0,0,0.271154,176.6974,0,0,0.479122,0.2854253,0.271154,0,0,1.160185,3.509523,0.1936967,0,0.1936967,5.083121,84.71851,0.1477933,0.2982694,0.3832976,0,3.988645
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3166598,53.53079,47.4087,0,0,0,0,0,0,0,0,0,0.3166598,0,0,0,0,0.9664881,3.68385,0.3166598,0,0.3166598,5.383531,89.72533,0.1477622,0,0.2533278,0,4.000509
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1014365,52.69791,50.74762,0.5684624,0.5684624,0,0,0,0.5684624,17.84401,0,0,0.1014365,0.5983815,0.5684624,0,0,0.6498283,3.968843,0,0.496945,-0.496945,4.859704,80.99492,0.1477622,0.6253086,0.0811492,0,4.07028
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007465072,52.89268,52.74897,0,0,0,0,0,0,0,0,0,0.007465072,0,0,0,0,1.201989,3.471899,0.007465072,0,0.007465072,4.866786,81.11295,0.1477615,0,0.005972058,0,3.479363
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09867141,55.44554,53.5133,0.9512954,0.9512954,0,0,0,0.9512954,10.37232,0,0,0.09867141,1.001364,0.9512954,0,0,1.194524,3.478617,0,0.9026922,-0.9026922,3.915266,65.2543,0.1477615,1.046425,0.07893713,0,3.577288
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005356144,54.38177,54.27763,0.4170371,0.4170371,0,0,0,0.4170371,1.284333,0,5.551115E-17,0.005356144,0.4389864,0.4170371,0,0,2.197516,2.575925,0,0.4336303,-0.4336303,3.458179,57.6362,0.1477615,0.4587408,0.004284915,0,2.581281
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01830984,53.53542,53.18142,0,0,0,0,0,0,0,0,0,0.01830984,0,0,0,0,2.679327,2.142294,0.01830984,0,0.01830984,3.475549,57.9257,0.1477597,0,0.01464787,0,2.160604
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.95312,49.95312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661017,2.158773,0,0,0,3.475549,57.9257,0.1477597,0,0,0,2.158773
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.89579,46.89579,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,2.661017,2.158773,0,0.1018122,-0.1018122,3.36823,56.13705,0.1477597,0.1063937,0,0,2.158773
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,44.55251,44.55251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.774142,2.056961,0,0,0,3.36823,56.13705,0.1477597,0,0,0,2.056961
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,42.33997,42.33997,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.774142,2.056961,0,0.40145,-0.40145,2.945065,49.08431,0.1477597,0.4195152,0,0,2.056961
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.07715,40.07715,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,3.220197,1.655511,0,0.01870739,-0.01870739,2.925345,48.75565,0.1477597,0.01954923,0,0,1.655511
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.12609,38.12609,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,3.240983,1.636804,0,0.04765814,-0.04765814,2.875109,47.91839,0.1477597,0.04980275,0,0,1.636804
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.65777,36.65777,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,3.293937,1.589146,0,0.2151198,-0.2151198,2.648353,44.13913,0.1477597,0.2248002,0,0,1.589146
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.15928,35.15928,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,3.532959,1.374026,0,0.2278387,-0.2278387,2.40819,40.13642,0.1477597,0.2380914,0,0,1.374026
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.88204,33.88204,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.786113,1.146187,0,0.2974411,-0.2974411,2.094659,34.91092,0.1477597,0.3108259,0,0,1.146187
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.72548,32.72548,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,4.116603,0.8487462,0,0.08747828,-0.08747828,2.002449,33.37409,0.1477597,0.0914148,0,0,0.8487462
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,31.50858,31.50858,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,4.213801,0.7612679,0,0.1132595,-0.1132595,1.883063,31.38433,0.1477597,0.1183561,0,0,0.7612679
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.523,30.523,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,4.339645,0.6480084,0,0.1916409,-0.1916409,1.681056,28.01755,0.1477597,0.2002647,0,0,0.6480084
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.63798,29.63798,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,4.552579,0.4563676,0,0.04843313,-0.04843313,1.630003,27.16666,0.1477597,0.05061262,0,0,0.4563676
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3078202,33.91642,28.66245,0,0,0,0,0,0,0,0,0,0.3078202,0,0,0,0,4.606394,0.4079344,0.3078202,0,0.3078202,1.922027,32.03372,0.1477295,0,0.2462562,0,0.7157546
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4555342,38.57382,30.57328,0.7159581,0.7159581,1.7,0,0.5202,0.7159581,63.62583,0,0,0.4555342,0,0,0.9840419,0.9348398,4.298573,0.6849726,1.390374,0,1.390374,3.241052,54.01742,0.1478499,0.7875538,0.3644274,1.7,1.140507
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6428803,47.04078,35.1291,0,0,1.452632,0,0.4526684,0,0,0,0,0.6428803,0,0,1.452632,1.38,2.9082,1.936309,2.02288,0,2.02288,5.160124,86.0019,0.1478583,0,0.5143043,1.7,2.57919
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9026746,57.78407,39.82572,0.04582999,0.04582999,0,0,0,0.04582999,1969.616,0,0,0.9026746,0.04824209,0.04582999,0,0,0.8853192,3.756902,0.8544325,0,0.8544325,5.97071,99.51163,0.1477745,0.05041298,0.7221397,0,4.659576
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8477664,60.96591,43.72784,0.7211118,0.7211118,0,0,0,0.7211118,117.5638,0.05781456,0,0.8477664,0.759065,0.7211118,0,0,0.03088681,4.525891,0.03088681,0,0.03088681,6.000012,100,0.1477715,0.793223,0.6782131,0,5.373657
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.8825794,65.73261,47.17739,0.4513971,0.4513971,0,0,0,0.4513971,195.5217,0.4074246,0,0.8825794,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1477715,0.4965368,0.7060636,0,5.436268
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.8983701,69.98963,50.51632,0.6973736,0.6973736,0,0,0,0.6973736,128.8219,0.1642927,0,0.8983701,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1477715,0.7671109,0.7186961,0,5.452059
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.055135,76.57129,52.55788,0.8884077,0.8884077,0,0,0,0.8884077,118.7669,0.1199685,0,1.055135,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1477715,0.9772485,0.8441076,0,5.608823
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8932424,73.13612,53.32222,1.566084,1.566084,0.7175038,0,0.2519785,1.566084,57.03668,0,0,0.8932424,0.8932424,0.8485803,0,0,0,4.553689,0,0,0,6.000012,100,0.1477715,1.722692,0.7145939,1.7,5.446931
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4335665,63.05138,54.10667,0.3022023,0.3022023,0,0,0,0.3022023,143.469,0.1154588,0,0.4335665,0.3181077,0.3022023,0,0,0,4.553689,0,0,0,6.000012,100,0.1477715,0.3324225,0.3468532,0,4.987256
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2713859,58.43351,53.01045,0.01641268,0.01641268,0,0,0,0.01641268,1653.514,0.2541094,0,0.2713859,0.01727651,0.01641268,0,0,0,4.553689,0,0,0,6.000012,100,0.1477715,0.01805395,0.2171087,0,4.825075
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,49.81232,49.81232,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1477715,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.755,46.755,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1477715,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,44.462,44.462,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1477715,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.22935,42.22935,1.880891,1.880891,1.7,0,0.5202,1.880891,0,0,0,0,0.1904121,0.1808915,0,0,1.23087,3.445906,0,0.1904121,-0.1904121,4.631595,77.19309,0.1477715,2.068981,0,1.7,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.96652,39.96652,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,1.442438,3.255494,1.38,0,1.38,5.940778,99.01276,0.1478674,0.1342153,0,1.7,3.255494
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.01546,38.01546,0.2670671,0.2670671,0,0,0,0.2670671,0,0,5.551115E-17,0,0.2811232,0.2670671,0,0,0.06243847,4.497494,0,0.2811232,-0.2811232,5.644448,94.07394,0.1478674,0.2937738,0,0,4.497494
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,36.54714,36.54714,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,0.3747976,4.216371,0,0.05735373,-0.05735373,5.583992,93.06634,0.1478674,0.05993464,0,0,4.216371
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.04865,35.04865,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,0.438524,4.159018,0,0.09011631,-0.09011631,5.489001,91.48316,0.1478674,0.09417155,0,0,4.159018
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.77141,33.77141,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,0.5386532,4.068901,0,0.1232369,-0.1232369,5.359097,89.31812,0.1478674,0.1287826,0,0,4.068901
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.61485,32.61485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6755831,3.945664,0,0,0,5.359097,89.31812,0.1478674,0,0,0,3.945664
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.39796,31.39796,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,0.6755831,3.945664,0,0.170988,-0.170988,5.17886,86.31416,0.1478674,0.1786825,0,0,3.945664
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.40232,30.40232,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,0.8655698,3.774676,0,0.388518,-0.388518,4.769326,79.48862,0.1478674,0.4060013,0,0,3.774676
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.49718,29.49718,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.297256,3.386158,0,0.2829388,-0.2829388,4.471083,74.5179,0.1478674,0.295671,0,0,3.386158
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1567813,31.17383,28.54177,0.376434,0.376434,0,0,0,0.376434,41.64909,0,5.551115E-17,0.1567813,0.3962463,0.376434,0,0,1.611633,3.103219,0,0.239465,-0.239465,4.218665,70.31094,0.1478674,0.4140774,0.1254251,0,3.26
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2748392,35.15915,30.43249,0.6537426,0.6537426,0,0,0,0.6537426,42.04089,0,0,0.2748392,0.68815,0.6537426,0,0,1.877705,2.863754,0,0.4133109,-0.4133109,3.782996,63.04982,0.1478674,0.7191168,0.2198713,0,3.138593
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6136694,46.27249,34.95813,0.114579,0.114579,0,0,0,0.114579,535.5863,0,0,0.6136694,0.1206095,0.114579,0,0,2.33694,2.450444,0.49306,0,0.49306,4.250754,70.84576,0.1478191,0.1260369,0.4909355,0,3.064113
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.9936216,59.64537,39.62458,0.3438238,0.3438238,0,0,0,0.3438238,288.9915,0,0,0.9936216,0.3619198,0.3438238,0,0,1.84388,2.894197,0.6317018,0,0.6317018,4.850039,80.83382,0.1477573,0.3782062,0.7948973,0,3.887819
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.058813,65.77335,43.50658,1.118861,1.118861,0,0,0,1.118861,94.63309,0,0,1.058813,1.177749,1.118861,0,0,1.212178,3.462729,0,0.1189357,-0.1189357,4.72467,78.74435,0.1477573,1.230747,0.8470504,0,4.521542
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9721019,67.71465,46.98631,0,0,0,0,0,0,0,0,0,0.9721019,0,0,0,0,1.344329,3.343793,0.9721019,0,0.9721019,5.646887,94.11459,0.1476624,0,0.7776815,0,4.315895
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8545709,68.66194,50.31518,0.5211462,0.5211462,0,0,0,0.5211462,163.9791,0,0,0.8545709,0.5485749,0.5211462,0,0,0.3722266,4.218685,0.3059959,0,0.3059959,5.93718,98.9528,0.1476325,0.5732608,0.6836567,0,5.073256
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.04126,75.9424,52.35675,0.3190158,0.3190158,0,0,0,0.3190158,326.3976,0.6392231,0,1.04126,0.3358061,0.3190158,0,0,0.06623066,4.494081,0.06623066,0,0.06623066,6.000012,100,0.147626,0.3509174,0.8330079,0,5.535341
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7224371,68.66116,53.15125,0.3708765,0.3708765,0,0,0,0.3708765,194.7918,0.3320408,0,0.7224371,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.147626,0.4079641,0.5779497,0,5.276126
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2195589,58.3197,53.9357,1.006634,1.006634,0,0,0,1.006634,21.8112,0,0,0.2195589,1.059614,1.006634,0,0,0,4.553689,0,0.8400554,-0.8400554,5.114516,85.24176,0.147626,1.107297,0.1756471,0,4.773248
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09700301,54.72995,52.83948,0.3148036,0.3148036,0,0,0,0.3148036,30.81381,0,0,0.09700301,0.3313722,0.3148036,0,0,0.9333948,3.713634,0,0.2343692,-0.2343692,4.867469,81.12432,0.147626,0.346284,0.0776024,0,3.810637
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,49.67153,49.67153,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.193805,3.479264,0,0.781826,-0.781826,4.043352,67.38907,0.147626,0.8170081,0,0,3.479264
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,46.64437,46.64437,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.062501,2.697438,0,0.2829428,-0.2829428,3.745104,62.41828,0.147626,0.2956752,0,0,2.697438
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,44.35137,44.35137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.376882,2.414495,0,0,0,3.745104,62.41828,0.147626,0,0,0,2.414495
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.11872,42.11872,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.376882,2.414495,0,0.3250118,-0.3250118,3.402512,56.70841,0.147626,0.3396374,0,0,2.414495
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.85589,39.85589,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.738006,2.089484,0,0.02673663,-0.02673663,3.374329,56.2387,0.147626,0.02793978,0,0,2.089484
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.90483,37.90483,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.767713,2.062747,0,0.09848606,-0.09848606,3.270515,54.50848,0.147626,0.1029179,0,0,2.062747
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,36.42646,36.42646,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.877142,1.964261,0,0.06510477,-0.06510477,3.201889,53.36471,0.147626,0.06803448,0,0,1.964261
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.92796,34.92796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.949481,1.899156,0,0,0,3.201889,53.36471,0.147626,0,0,0,1.899156
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.66078,33.66078,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.949481,1.899156,0,0.005862329,-0.005862329,3.195709,53.26171,0.147626,0.006126134,0,0,1.899156
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,32.50423,32.50423,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.955995,1.893294,0,0.1849844,-0.1849844,3.000719,50.01188,0.147626,0.1933087,0,0,1.893294
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.30745,31.30745,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.161533,1.70831,0,0.105811,-0.105811,2.889184,48.15297,0.147626,0.1105725,0,0,1.70831
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.29169,30.29169,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.2791,1.602499,0,0.3041034,-0.3041034,2.568631,42.81043,0.147626,0.317788,0,0,1.602499
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.38656,29.38656,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.616993,1.298395,0,0.2311566,-0.2311566,2.32497,38.74943,0.147626,0.2415586,0,0,1.298395
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1977415,31.76261,28.43114,0.9643117,0.9643117,1.7,0,0.5202,0.9643117,20.50597,0,0,0.1977415,0,0,0.7356883,0.6989039,3.873834,1.067239,0.8966454,0,0.8966454,3.175603,52.92661,0.1477237,1.060743,0.1581932,1.7,1.26498
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4964157,39.03522,30.29169,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,55.95989,0,0,0.4964157,0,0,0.8129079,0.7722625,2.977188,1.874219,1.268678,0,1.268678,4.379177,72.98614,0.1478553,0.9758013,0.3971326,1.7,2.370635
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.05224,55.38419,34.78717,0.4696716,0.4696716,1.093128,0,0.354524,0.4696716,224.0374,0,0,1.05224,0,0,0.6234565,0.5922837,1.70851,3.01603,1.644524,0,1.644524,5.939309,98.98829,0.1478285,0.5166388,0.8417921,1.7,4.06827
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.269948,66.22657,39.4335,0.8429608,0.8429608,0,0,0,0.8429608,150.6533,0.3186348,0,1.269948,0.8873271,0.8429608,0,0,0.06398633,4.496101,0.06398633,0,0.06398633,6.000012,100,0.1478223,0.9272568,1.015959,0,5.766049
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.07196,65.89899,43.33562,0.8226445,0.8226445,0,0,0,0.8226445,130.3066,0.2060188,0,1.07196,0.8659416,0.8226445,0,0,0,4.553689,0,0,0,6.000012,100,0.1478223,0.904909,0.8575683,0,5.625649
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.052282,69.51657,46.78517,0.641968,0.641968,0,0,0,0.641968,163.915,0.376526,0,1.052282,0.6757557,0.641968,0,0,0,4.553689,0,0,0,6.000012,100,0.1478223,0.7061648,0.8418254,0,5.605971
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8614035,68.61073,50.12409,0.6972335,0.6972335,0,0,0,0.6972335,123.5459,0.1274736,0,0.8614035,0.73393,0.6972335,0,0,0,4.553689,0,0,0,6.000012,100,0.1478223,0.7669568,0.6891229,0,5.415092
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7582541,68.40437,52.15561,0.5392094,0.5392094,0,0,0,0.5392094,140.6233,0.1906652,0,0.7582541,0.5675888,0.5392094,0,0,0,4.553689,0,0,0,6.000012,100,0.1478223,0.5931304,0.6066033,0,5.311943
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8034001,70.45391,52.98028,0.6856743,0.6856743,0,0,0,0.6856743,117.1694,0.08163773,0,0.8034001,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1478223,0.7542416,0.64272,0,5.357089
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4388493,62.81344,53.77478,0.9785084,0.9785084,0,0,0,0.9785084,44.84881,0,0,0.4388493,1.030009,0.9785084,0,0,0,4.553689,0,0.5911595,-0.5911595,5.376875,89.61441,0.1478223,1.076359,0.3510795,0,4.992538
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2486917,57.64151,52.69868,0,0,0,0,0,0,0,0,0,0.2486917,0,0,0,0,0.6568438,3.962529,0.2486917,0,0.2486917,5.612805,93.54656,0.1477981,0,0.1989533,0,4.211221
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,49.55085,49.55085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4081522,4.186352,0,0,0,5.612805,93.54656,0.1477981,0,0,0,4.186352
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,46.53374,46.53374,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.4081522,4.186352,0,0.5704255,-0.5704255,5.011524,83.52522,0.1477981,0.5960946,0,0,4.186352
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.24075,44.24075,1.262497,1.262497,1.7,0,0.5202,1.262497,0,0,0,0,0,0,0.4375035,0.4156283,1.041958,3.615927,0.4156283,0,0.4156283,5.405823,90.09687,0.1478451,1.388746,0,1.7,3.615927
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.00809,42.00809,0.1113529,0.1113529,0,0,0,0.1113529,0,0,1.387779E-17,0,0.1172136,0.1113529,0,0,0.62633,3.989992,0,0.1172136,-0.1172136,5.282269,88.03764,0.1478451,0.1224882,0,0,3.989992
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.74527,39.74527,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.7565673,3.872778,0,0.1437469,-0.1437469,5.130747,85.51228,0.1478451,0.1502155,0,0,3.872778
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.78415,37.78415,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.9162861,3.729032,0,0.246198,-0.246198,4.871231,81.18703,0.1478451,0.2572769,0,0,3.729032
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.31583,36.31583,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,1.189839,3.482834,0,0.2249846,-0.2249846,4.634077,77.23446,0.1478451,0.235109,0,0,3.482834
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.81734,34.81734,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.439822,3.257849,0,0.112296,-0.112296,4.515706,75.26162,0.1478451,0.1173493,0,0,3.257849
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,33.51998,33.51998,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.564596,3.145553,0,0.09906983,-0.09906983,4.411277,73.52115,0.1478451,0.103528,0,0,3.145553
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.36343,32.36343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.674673,3.046483,0,0,0,4.411277,73.52115,0.1478451,0,0,0,3.046483
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.16665,31.16665,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.674673,3.046483,0,0.02907405,-0.02907405,4.380631,73.01037,0.1478451,0.03038239,0,0,3.046483
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.15089,30.15089,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.706978,3.017409,0,0.03474819,-0.03474819,4.344003,72.3999,0.1478451,0.03631186,0,0,3.017409
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.24576,29.24576,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.745587,2.982661,0,0.1367324,-0.1367324,4.199874,69.99776,0.1478451,0.1428854,0,0,2.982661
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3405311,34.10945,28.29034,0.3573576,0.3573576,0,0,0,0.3573576,95.29141,0,0,0.3405311,0.3761659,0.3573576,0,0,1.897512,2.845928,0,0.03563478,-0.03563478,4.162312,69.37173,0.1478451,0.3930934,0.2724249,0,3.18646
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8054999,44.86922,30.15089,1.201356,1.201356,0,0,0,1.201356,67.04923,0,0,0.8054999,1.264585,1.201356,0,0,1.937106,2.810294,0,0.4590853,-0.4590853,3.678394,61.30644,0.1478451,1.321491,0.6443999,0,3.615793
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.092195,56.11008,34.62625,1.153147,1.153147,0,0,0,1.153147,94.71423,0,2.220446E-16,1.092195,1.213839,1.153147,0,0,2.447201,2.351208,0,0.1216446,-0.1216446,3.550169,59.16936,0.1478451,1.268462,0.8737558,0,3.443403
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.344294,67.98235,39.26253,0.2470262,0.2470262,0,0,0,0.2470262,544.1909,0,0,1.344294,0.2600276,0.2470262,0,0,2.582361,2.229564,1.084267,0,1.084267,4.578794,76.3131,0.1477395,0.2717289,1.075436,0,3.573858
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.441625,75.69901,43.10431,0.9970053,0.9970053,0,0,0,0.9970053,144.5956,0,0,1.441625,1.049479,0.9970053,0,0,1.498095,3.205404,0.3921461,0,0.3921461,4.950817,82.51345,0.1477013,1.096706,1.1533,0,4.647029
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.396725,78.95192,46.58403,0.5367758,0.5367758,0,0,0,0.5367758,260.2064,0,0,1.396725,0.5650271,0.5367758,0,0,1.105948,3.558335,0.8316977,0,0.8316977,5.739835,95.66373,0.1476205,0.5904533,1.11738,0,4.95506
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.283245,79.91098,49.95312,0.07184685,0.07184685,0,0,0,0.07184685,1786.084,0.9333664,0,1.283245,0.07562827,0.07184685,0,0,0.2742507,4.306863,0.2742507,0,0.2742507,6.000012,100,0.1475938,0.07903153,1.026596,0,5.590109
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.162964,78.931,51.98464,0,0,0,0,0,0,0,1.162964,0,1.162964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475938,0,0.9303709,0,5.716652
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.022701,75.98136,52.80931,0,0,0,0,0,0,0,1.022701,0,1.022701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475938,0,0.8181604,0,5.576389
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6791966,68.12971,53.60381,0,0,0,0,0,0,0,0.6791966,0,0.6791966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475938,0,0.5433573,0,5.232885
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3023764,58.6074,52.55788,0.3552369,0.3552369,0,0,0,0.3552369,85.11965,0,0,0.3023764,0.3739336,0.3552369,0,0,0,4.553689,0,0.07155716,-0.07155716,5.924584,98.74287,0.1475938,0.3907606,0.2419011,0,4.856065
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,49.41005,49.41005,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.07950795,4.482132,0,0.2038733,-0.2038733,5.709683,95.16119,0.1475938,0.2130476,0,0,4.482132
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,46.39294,46.39294,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.3060339,4.278258,0,0.9925493,-0.9925493,4.663444,77.72391,0.1475938,1.037214,0,0,4.278258
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.09995,44.09995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.408866,3.285709,0,0,0,4.663444,77.72391,0.1475938,0,0,0,3.285709
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.88741,41.88741,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.408866,3.285709,0,0.2885371,-0.2885371,4.359299,72.65484,0.1475938,0.3015212,0,0,3.285709
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,39.62458,39.62458,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.729463,2.997172,0,0.03914632,-0.03914632,4.318035,71.96711,0.1475938,0.0409079,0,0,2.997172
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.7037,37.7037,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.772959,2.958026,0,0.01557006,-0.01557006,4.301623,71.69357,0.1475938,0.01627071,0,0,2.958026
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.2052,36.2052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.790259,2.942456,0,0,0,4.301623,71.69357,0.1475938,0,0,0,2.942456
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.67654,34.67654,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.790259,2.942456,0,0.0718433,-0.0718433,4.225893,70.43142,0.1475938,0.07507624,0,0,2.942456
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.40936,33.40936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.870085,2.870612,0,0,0,4.225893,70.43142,0.1475938,0,0,0,2.870612
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.24274,32.24274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.870085,2.870612,0,0,0,4.225893,70.43142,0.1475938,0,0,0,2.870612
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.05602,31.05602,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.870085,2.870612,0,0.1186257,-0.1186257,4.100851,68.34738,0.1475938,0.1239638,0,0,2.870612
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.04026,30.04026,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,2.001891,2.751987,0,0.1359112,-0.1359112,3.957588,65.95967,0.1475938,0.1420272,0,0,2.751987
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.13513,29.13513,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.152904,2.616076,0,0.1376475,-0.1376475,3.812495,63.54145,0.1475938,0.1438417,0,0,2.616076
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4152349,35.31776,28.16966,0.3232142,0.3232142,0,0,0,0.3232142,128.4705,0,0,0.4152349,0.3402255,0.3232142,0,0,2.305845,2.478428,0.07500941,0,0.07500941,3.883655,64.72746,0.1475866,0.3555357,0.332188,0,2.893663
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.785183,44.30576,30.01009,0,0,0,0,0,0,0,0,0,0.785183,0,0,0,0,2.230836,2.545937,0.785183,0,0.785183,4.628545,77.14227,0.1475103,0,0.6281464,0,3.33112
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.001684,53.88736,34.4754,0.07069953,0.07069953,0,0,0,0.07069953,1416.819,0,0,1.001684,0.07442056,0.07069953,0,0,1.445653,3.252601,0.9272639,0,0.9272639,5.508225,91.80357,0.1474205,0.07776948,0.8013476,0,4.254286
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.089246,61.25375,39.06139,0.4193909,0.4193909,0,0,0,0.4193909,259.7209,0.1293927,0,1.089246,0.4414641,0.4193909,0,0,0.5183892,4.087139,0.5183892,0,0.5183892,6.000012,100,0.1473702,0.4613299,0.8713967,0,5.176384
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9806165,63.15912,42.91322,0.4065148,0.4065148,0,0,0,0.4065148,241.2253,0.5527062,0,0.9806165,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1473702,0.4471663,0.7844932,0,5.534306
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.826331,63.49344,46.39294,0,0,0,0,0,0,0,0.826331,0,0.826331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473702,0,0.6610648,0,5.38002
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.986155,71.33963,49.75198,0.7049813,0.7049813,0,0,0,0.7049813,139.8839,0.2440694,0,0.986155,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1473702,0.7754794,0.788924,0,5.539844
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.224945,80.52645,51.79355,0.066953,0.066953,0,0,0,0.066953,1829.56,1.154468,0,1.224945,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1473702,0.0736483,0.9799561,0,5.778634
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9357437,73.40641,52.60817,0.5078439,0.5078439,0,0,0,0.5078439,184.2581,0.4011712,0,0.9357437,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1473702,0.5586283,0.748595,0,5.489433
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7104697,68.68887,53.43285,0.9538612,0.9538612,0,0,0,0.9538612,74.48356,0,0,0.7104697,1.004064,0.9538612,0,0,0,4.553689,0,0.2935947,-0.2935947,5.690536,94.84208,0.1473702,1.049247,0.5683758,0,5.264159
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3323474,59.0565,52.38692,0,0,0,0,0,0,0,0.006131094,0,0.3323474,0,0,0,0,0.3262163,4.260094,0.3262163,0,0.3262163,6.000012,100,0.1473387,0,0.2658779,0,4.592442
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,49.26925,49.26925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473387,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,46.27226,46.27226,1.276463,1.276463,1.276463,0,0.4045744,1.276463,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473387,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.97927,43.97927,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0,4.553689,0,1.192997,-1.192997,4.742483,79.04122,0.1473387,1.246682,0,0,4.553689
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.77678,41.77678,1.292091,1.292091,1.7,0,0.5202,1.292091,0,0,0,0,0,0,0.4079089,0.3875135,1.325552,3.360692,0.3875135,0,0.3875135,5.11011,85.16833,0.1473824,1.4213,0,1.7,3.360692
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,39.51396,39.51396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9380386,3.709454,0,0,0,5.11011,85.16833,0.1473824,0,0,0,3.709454
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,37.5629,37.5629,0.05665828,0.05665828,0,0,0,0.05665828,0,0,6.938894E-18,0,0.05964029,0.05665828,0,0,0.9380386,3.709454,0,0.05964029,-0.05964029,5.047244,84.12057,0.1473824,0.06232411,0,0,3.709454
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.0644,36.0644,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,1.004306,3.649814,0,0.0985943,-0.0985943,4.943316,82.38844,0.1473824,0.103031,0,0,3.649814
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,34.53574,34.53574,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,1.113855,3.55122,0,0.1214182,-0.1214182,4.815331,80.25535,0.1473824,0.126882,0,0,3.55122
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.2585,33.2585,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,1.248764,3.429801,0,0.1391977,-0.1391977,4.668603,77.8099,0.1473824,0.1454616,0,0,3.429801
