Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.10195,32.10195,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,1.403428,3.290604,0,0.1096186,-0.1096186,4.553055,75.8841,0.1473824,0.1145514,0,0,3.290604
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.94539,30.94539,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.525226,3.180985,0,0.1583174,-0.1583174,4.386174,73.10275,0.1473824,0.1654416,0,0,3.180985
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.92963,29.92963,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.701135,3.022668,0,0.1222326,-0.1222326,4.257329,70.95535,0.1473824,0.127733,0,0,3.022668
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.0245,29.0245,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.836949,2.900435,0,0.1629612,-0.1629612,4.085554,68.09242,0.1473824,0.1702944,0,0,2.900435
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3237277,33.56261,28.04898,0.3248903,0.3248903,0,0,0,0.3248903,99.64214,0,0,0.3237277,0.3419898,0.3248903,0,0,2.018017,2.737474,0,0.01826216,-0.01826216,4.066303,67.77159,0.1473824,0.3573794,0.2589822,0,3.061202
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7130179,42.72128,29.86929,0.3960109,0.3960109,0,0,0,0.3960109,180.0501,0,0,0.7130179,0.4168536,0.3960109,0,0,2.038308,2.719212,0.2961643,0,0.2961643,4.34727,72.45435,0.1473538,0.435612,0.5704143,0,3.43223
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.8973913,51.38967,34.28432,0.04254864,0.04254864,0,0,0,0.04254864,2109.095,0,0,0.8973913,0.04478804,0.04254864,0,0,1.742144,2.98576,0.8526033,0,0.8526033,5.15612,85.93517,0.1472713,0.0468035,0.717913,0,3.883151
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.213712,64.08127,38.86025,0.3949901,0.3949901,0,0,0,0.3949901,307.2765,0,0,1.213712,0.4157791,0.3949901,0,0,0.8895402,3.753103,0.7979329,0,0.7979329,5.913105,98.55157,0.1471943,0.4344891,0.9709696,0,4.966815
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.289606,70.80151,42.68191,1.301488,1.301488,0.425,0,0.172125,1.301488,99.08707,0.27538,0,1.289606,0.922619,0.876488,0,0,0.09160736,4.471242,0.09160736,0,0.09160736,6.000012,100,0.1471854,1.431637,1.031685,1.7,5.760849
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.39148,78.2708,46.1918,0.1793101,0.1793101,0,0,0,0.1793101,776.0184,1.202732,0,1.39148,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1471854,0.1972411,1.113184,0,5.945168
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.228578,77.76562,49.55085,0.8173994,0.8173994,0,0,0,0.8173994,150.3032,0.3681573,0,1.228578,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1471854,0.8991393,0.9828622,0,5.782267
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.230479,80.47349,51.62259,0.8745347,0.8745347,0,0,0,0.8745347,140.701,0.3099166,0,1.230479,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1471854,0.9619881,0.9843835,0,5.784168
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.035633,75.92197,52.46737,1.345159,1.345159,0.425,0,0.172125,1.345159,76.98965,0.06704468,0,1.035633,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1471854,1.479675,0.8285068,1.7,5.589323
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7201135,68.79744,53.32222,0,0,0,0,0,0,0,0.7201135,0,0.7201135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471854,0,0.5760908,0,5.273802
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3834032,60.01098,52.26624,0,0,0,0,0,0,0,0.3834032,0,0.3834032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471854,0,0.3067225,0,4.937092
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.15862,49.15862,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1471854,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.16163,46.16163,0.5610212,0.5610212,0,0,0,0.5610212,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1471854,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.89881,43.89881,0.438297,0.438297,0,0,0,0.438297,0,0,5.551115E-17,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1471854,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,41.66615,41.66615,0.04226078,0.04226078,0,0,0,0.04226078,0,0,6.938894E-18,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1471854,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,39.40333,39.40333,0.1481279,0.1481279,0,0,0,0.1481279,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1471854,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,37.45227,37.45227,0.03814341,0.03814341,0,0,0,0.03814341,0,0,6.938894E-18,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1471854,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.95378,35.95378,0.1435147,0.1435147,0,0,0,0.1435147,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1471854,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,34.45528,34.45528,0.2312311,0.2312311,0,0,0,0.2312311,0,0,2.775558E-17,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1471854,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.17805,33.17805,0.1816926,0.1816926,0,0,0,0.1816926,0,0,2.775558E-17,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1471854,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.02149,32.02149,0.08591755,0.08591755,0,0,0,0.08591755,0,0,1.387779E-17,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1471854,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.85488,30.85488,0.1571583,0.1571583,0,0,0,0.1571583,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1471854,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.83912,29.83912,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1471854,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.92393,28.92393,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1471854,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3301492,33.57172,27.9484,0.7156279,0.7156279,0,0,0,0.7156279,46.1342,0,0,0.3301492,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4231434,-0.4231434,2.965707,49.42836,0.1471854,0.7871907,0.2641194,0,2.428387
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8266159,44.86216,29.75867,0.721102,0.721102,0,0,0,0.721102,114.6323,0,0,0.8266159,0.7590548,0.721102,0,0,3.198438,1.675095,0.06756119,0,0.06756119,3.029802,50.49659,0.1471789,0.7932122,0.6612927,0,2.501711
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.160321,57.14832,34.16363,0.526096,0.526096,0,0,0,0.526096,220.5531,0,0,1.160321,0.5537853,0.526096,0,0,3.130877,1.7359,0.6065359,0,0.6065359,3.605212,60.08675,0.1471204,0.5787056,0.9282569,0,2.896221
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.272971,65.38646,38.68928,0.4218333,0.4218333,0,0,0,0.4218333,301.7711,0,0,1.272971,0.4440351,0.4218333,0,0,2.524341,2.281782,0.8289361,0,0.8289361,4.39161,73.19335,0.1470405,0.4640166,1.018377,0,3.554753
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.284934,70.45872,42.51094,0.04095111,0.04095111,0,0,0,0.04095111,3137.726,0,0,1.284934,0.04310643,0.04095111,0,0,1.695405,3.027825,1.241827,0,1.241827,5.56971,92.82832,0.1469209,0.04504622,1.027947,0,4.312758
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.362185,77.16073,46.02084,0.8235379,0.8235379,0,0,0,0.8235379,165.4065,0.04172534,0,1.362185,0.866882,0.8235379,0,0,0.4535776,4.145469,0.4535776,0,0.4535776,6.000012,100,0.1468773,0.9058917,1.089748,0,5.507654
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.307644,79.94565,49.41005,1.244806,1.244806,0,0,0,1.244806,105.048,0,0,1.307644,1.310322,1.244806,0,0,0,4.553689,0,0.002678069,-0.002678069,5.997189,99.95295,0.1468773,1.369287,1.046115,0,5.861333
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.162463,78.28371,51.48178,0.8165699,0.8165699,0,0,0,0.8165699,142.3593,0.2999404,0,1.162463,0.8595472,0.8165699,0,0,0.002975633,4.551011,0.002975633,0,0.002975633,6.000012,100,0.1468771,0.8982269,0.9299706,0,5.713474
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.054294,76.26561,52.32658,1.039718,1.039718,0,0,0,1.039718,101.4019,0,2.220446E-16,1.054294,1.09444,1.039718,0,0,0,4.553689,0,0.04014568,-0.04014568,5.957695,99.29472,0.1468771,1.143689,0.843435,0,5.607983
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7315196,68.91512,53.18142,0,0,0,0,0,0,0,0.6869133,0,0.7315196,0,0,0,0,0.04460631,4.513543,0.04460631,0,0.04460631,6.000012,100,0.1468728,0,0.5852157,0,5.245063
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.354612,59.28305,52.15561,0.2365752,0.2365752,0,0,0,0.2365752,149.894,0.1055854,0,0.354612,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1468728,0.2602328,0.2836896,0,4.908301
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.07816,49.07816,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1468728,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.10129,46.10129,0.665436,0.665436,0,0,0,0.665436,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1468728,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.83847,43.83847,0.5193831,0.5193831,0,0,0,0.5193831,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1468728,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,41.60581,41.60581,0.209773,0.209773,0,0,0,0.209773,0,0,2.775558E-17,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1468728,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.34299,39.34299,0.0723298,0.0723298,0,0,0,0.0723298,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1468728,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,37.39193,37.39193,0.08720416,0.08720416,0,0,0,0.08720416,0,0,1.387779E-17,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1468728,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.89344,35.89344,0.1738853,0.1738853,0,0,0,0.1738853,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1468728,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.36477,34.36477,0.1958881,0.1958881,0,0,0,0.1958881,0,0,2.775558E-17,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1468728,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.09759,33.09759,0.3167222,0.3167222,0,0,0,0.3167222,0,0,5.551115E-17,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1468728,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.96115,31.96115,0.2953852,0.2953852,0,0,0,0.2953852,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1468728,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.77442,30.77442,0.2473767,0.2473767,0,0,0,0.2473767,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1468728,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.78884,29.78884,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1468728,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.83342,28.83342,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1468728,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4072917,34.83873,27.84784,0.6669304,0.6669304,0,0,0,0.6669304,61.06959,0,0,0.4072917,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2947403,-0.2947403,2.170312,36.17179,0.1468728,0.7336234,0.3258333,0,1.622548
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7618488,43.43204,29.63798,1.217779,1.217779,1.7,0,0.5202,1.217779,62.56049,0,0,0.7618488,0,0,0.4822206,0.4581095,4.036859,0.9205162,1.219958,0,1.219958,3.327666,55.46099,0.1469948,1.339557,0.6094791,1.7,1.682365
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8148264,49.34799,34.02283,1.143837,1.143837,1.7,0,0.5202,1.143837,71.23621,0,0,0.8148264,0,0,0.5561625,0.5283544,2.8169,2.018479,1.343181,0,1.343181,4.601919,76.69849,0.1471185,1.258221,0.6518611,1.7,2.833305
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,0.9954244,58.44088,38.54848,0.9605465,0.9605465,1.414927,0,0.442375,0.9605465,103.6311,0,0,0.9954244,0,0,0.4543802,0.4316612,1.473719,3.227341,1.427086,0,1.427086,5.955771,99.26266,0.1471774,1.056601,0.7963396,1.7,4.222766
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9429389,61.6321,42.37014,1.239877,1.239877,0,0,0,1.239877,76.05103,0,0,0.9429389,1.305133,1.239877,0,0,0.04663377,4.511719,0,0.3621943,-0.3621943,5.573985,92.89957,0.1471774,1.363864,0.7543511,0,5.454658
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.127058,70.37988,45.88004,0.3498745,0.3498745,0,0,0,0.3498745,322.1319,0.3096967,0,1.127058,0.368289,0.3498745,0,0,0.4490719,4.149524,0.4490719,0,0.4490719,6.000012,100,0.1471343,0.384862,0.901646,0,5.276582
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9224638,69.14243,49.26925,0.6350396,0.6350396,0,0,0,0.6350396,145.2608,0.2540012,0,0.9224638,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1471343,0.6985435,0.7379711,0,5.476153
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9663367,72.73259,51.3611,0.7612111,0.7612111,0,0,0,0.7612111,126.9473,0.1650619,0,0.9663367,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1471343,0.8373322,0.7730694,0,5.520026
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,0.9992561,74.62855,52.21595,0.5450498,0.5450498,0,0,0,0.5450498,183.333,0.4255195,0,0.9992561,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1471343,0.5995548,0.7994049,0,5.552945
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7070518,68.22264,53.09091,1.091416,1.091416,0,0,0,1.091416,64.78297,0,0,0.7070518,1.148859,1.091416,0,0,0,4.553689,0,0.4418073,-0.4418073,5.534306,92.23825,0.1471343,1.200558,0.5656414,0,5.260741
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.319931,58.46986,52.07515,0.7403663,0.7403663,0,0,0,0.7403663,43.21252,0,1.110223E-16,0.319931,0.7793329,0.7403663,0,0,0.490897,4.111882,0,0.459402,-0.459402,5.050054,84.1674,0.1471343,0.8144029,0.2559448,0,4.431813
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.01782,49.01782,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0.5952494,0.5654868,0,0,1.001344,3.65248,0,0.5952494,-0.5952494,4.422606,73.70995,0.1471343,0.6220356,0,0,3.65248
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.08118,46.08118,1.507231,1.507231,1.7,0,0.5202,1.507231,0,0,0,0,0,0,0.1927693,0.1831309,1.662732,3.05723,0.1831309,0,0.1831309,4.596339,76.6055,0.1471549,1.657954,0,1.7,3.05723
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.78818,43.78818,0.8381308,0.8381308,1.7,0,0.5202,0.8381308,0,0,0,0,0,0,0.8618692,0.8187758,1.479601,3.222048,0.8187758,0,0.8187758,5.373098,89.55146,0.1472468,0.9219438,0,1.7,3.222048
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,41.57564,41.57564,1.092941,1.092941,0,0,0,1.092941,0,0,0,0,1.150464,1.092941,0,0,0.6608251,3.958946,0,1.150464,-1.150464,4.160402,69.3399,0.1472468,1.202235,0,0,3.958946
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.2927,39.2927,0.08261708,0.08261708,0,0,0,0.08261708,0,0,0,0,0.08696534,0.08261708,0,0,1.939119,2.808482,0,0.08696534,-0.08696534,4.068733,67.81208,0.1472468,0.09087879,0,0,2.808482
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.34164,37.34164,0.0602192,0.0602192,0,0,0,0.0602192,0,0,6.938894E-18,0,0.06338863,0.0602192,0,0,2.035747,2.721517,0,0.06338863,-0.06338863,4.001915,66.69846,0.1472468,0.06624112,0,0,2.721517
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.81298,35.81298,0.0253733,0.0253733,0,0,0,0.0253733,0,0,3.469447E-18,0,0.02670874,0.0253733,0,0,2.106179,2.658128,0,0.02670874,-0.02670874,3.973762,66.22923,0.1472468,0.02791063,0,0,2.658128
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.28432,34.28432,0.1700083,0.1700083,0,0,0,0.1700083,0,0,2.775558E-17,0,0.1789561,0.1700083,0,0,2.135855,2.631419,0,0.1789561,-0.1789561,3.785125,63.0853,0.1472468,0.1870092,0,0,2.631419
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.03725,33.03725,0.07695236,0.07695236,0,0,0,0.07695236,0,0,0,0,0.08100249,0.07695236,0,0,2.334695,2.452463,0,0.08100249,-0.08100249,3.699741,61.66224,0.1472468,0.0846476,0,0,2.452463
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.88069,31.88069,0.01271889,0.01271889,0,0,0,0.01271889,0,0,1.734723E-18,0,0.0133883,0.01271889,0,0,2.424698,2.371461,0,0.0133883,-0.0133883,3.685629,61.42702,0.1472468,0.01399078,0,0,2.371461
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.71408,30.71408,0.2061594,0.2061594,0,0,0,0.2061594,0,0,2.775558E-17,0,0.2170099,0.2061594,0,0,2.439574,2.358073,0,0.2170099,-0.2170099,3.456881,57.61456,0.1472468,0.2267753,0,0,2.358073
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.69832,29.69832,0.1107154,0.1107154,0,0,0,0.1107154,0,0,1.387779E-17,0,0.1165425,0.1107154,0,0,2.680696,2.141062,0,0.1165425,-0.1165425,3.334034,55.56712,0.1472468,0.121787,0,0,2.141062
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.75297,28.75297,0.03976249,0.03976249,0,0,0,0.03976249,0,0,0,0,0.04185525,0.03976249,0,0,2.810188,2.02452,0,0.04185525,-0.04185525,3.289915,54.8318,0.1472468,0.04373873,0,0,2.02452
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.152176,30.29872,27.75732,0.4185086,0.4185086,0,0,0,0.4185086,36.36149,0,5.551115E-17,0.152176,0.4405354,0.4185086,0,0,2.856694,1.982665,0,0.2883594,-0.2883594,2.985957,49.76585,0.1472468,0.4603595,0.1217408,0,2.134841
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3184817,34.99924,29.52736,0.2178316,0.2178316,0,0,0,0.2178316,146.2055,0,0,0.3184817,0.2292964,0.2178316,0,0,3.177093,1.694305,0.0891853,0,0.0891853,3.070566,51.17599,0.1472382,0.2396148,0.2547854,0,2.012787
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7483553,47.85096,33.91221,0.5715904,0.5715904,0,0,0,0.5715904,130.9251,0,0,0.7483553,0.601674,0.5715904,0,0,3.087908,1.774572,0.1466812,0,0.1466812,3.20972,53.49522,0.1472241,0.6287494,0.5986842,0,2.522927
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.8946422,56.02576,38.43786,0.7419221,0.7419221,0,0,0,0.7419221,120.5844,0,0,0.8946422,0.7809706,0.7419221,0,0,2.941226,1.906585,0.1136716,0,0.1136716,3.317558,55.29252,0.1472132,0.8161143,0.7157137,0,2.801227
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.03501,63.71126,42.25952,0,0,0,0,0,0,0,0,0,1.03501,0,0,0,0,2.827555,2.00889,1.03501,0,1.03501,4.299455,71.65743,0.147114,0,0.8280078,0,3.043899
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.202973,72.28716,45.76941,0.4233394,0.4233394,0,0,0,0.4233394,284.1629,0,0,1.202973,0.4456204,0.4233394,0,0,1.792545,2.940398,0.7573531,0,0.7573531,5.017943,83.63221,0.1470414,0.4656733,0.9623788,0,4.143372
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.022572,71.58347,49.15862,0.5484464,0.5484464,0,0,0,0.5484464,186.4488,0,0,1.022572,0.577312,0.5484464,0,0,1.035192,3.622016,0.4452598,0,0.4452598,5.440353,90.67237,0.1469988,0.603291,0.8180575,0,4.644588
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.783411,67.98815,51.25048,0.1219929,0.1219929,0,0,0,0.1219929,642.1774,0.06506526,0,0.783411,0.1284136,0.1219929,0,0,0.5899321,4.02275,0.5899321,0,0.5899321,6.000012,100,0.1469424,0.1341922,0.6267288,0,4.806161
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.8990213,71.88443,52.12543,0.8867618,0.8867618,0,0,0,0.8867618,101.3825,0,0,0.8990213,0.9334335,0.8867618,0,0,0,4.553689,0,0.03441215,-0.03441215,5.963738,99.39544,0.1469424,0.975438,0.7192171,0,5.45271
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4487838,62.21525,53.01045,0.02887558,0.02887558,0,0,0,0.02887558,1554.198,0.3801528,0,0.4487838,0.03039535,0.02887558,0,0,0.03823572,4.519277,0.03823572,0,0.03823572,6.000012,100,0.1469387,0.03176314,0.3590271,0,4.96806
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.175055,55.44276,52.01481,0.1055519,0.1055519,0,0,0,0.1055519,165.8473,0.06394769,0,0.175055,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1469387,0.1161071,0.140044,0,4.728744
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.95748,48.95748,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1469387,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.05101,46.05101,0.6076836,0.6076836,0,0,0,0.6076836,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1469387,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.75801,43.75801,0.677326,0.677326,0,0,0,0.677326,0,0,1.110223E-16,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1469387,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,41.52536,41.52536,0.2410453,0.2410453,0,0,0,0.2410453,0,0,2.775558E-17,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1469387,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.23236,39.23236,0.2228963,0.2228963,0,0,0,0.2228963,0,0,2.775558E-17,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1469387,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.25113,37.25113,0.05944832,0.05944832,0,0,0,0.05944832,0,0,6.938894E-18,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1469387,0.06539315,0,0,2.0817
