Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,0.00000000000000002775558,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,0.00000000000000005551115,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,0.00000000000000005551115,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.09430302,0.09430302,0,0,0,0.09430302,0,0,0.00000000000000001387779,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.3489159,0.3489159,0,0,0,0.3489159,33.60733,0,0.00000000000000005551115,0,0.1172613,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2500186,-0.2500186,4.462141,74.36887,0,0.3838075,0.09380904,0,3.462016
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.3575518,0.3575518,0,0,0,0.3575518,73.59715,0,0,0,0.263148,0.3763703,0.3575518,0,0,1.621058,3.094736,0,0.1132224,-0.1132224,4.342794,72.37975,0,0.393307,0.2105184,0,3.357884
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,0.742269,0.742269,0,-1,0,0.742269,69.13519,0,0.0000000000000001110223,0,0.5131692,0.7813358,0.742269,0,0,1.746861,2.981514,0,0.2681667,-0.2681667,4.060122,67.66856,0,0.816496,0.4105353,0,3.494683
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.2234291,0.2234291,0,0,0,0.2234291,55.97163,0,0.00000000000000002775558,0,0.1250569,0.2351886,0.2234291,0,0,2.044824,2.713347,0,0.1101316,-0.1101316,3.944033,65.73374,0,0.245772,0.1000455,0,2.838404
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,0.8991222,0.8991222,0,0,0,0.8991222,11.25363,0,0,0,0.1011839,0.9464445,0.8991222,0,0,2.167193,2.603216,0,0.8452605,-0.8452605,3.05305,50.88406,0,0.9890345,0.08094713,0,2.7044
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,0.7800528,0.7800528,0,0,0,0.7800528,70.46756,0,0,0,0.5496841,0.8211082,0.7800528,0,0,3.106371,1.757955,0,0.2714241,-0.2714241,2.766944,46.11563,0,0.858058,0.4397473,0,2.307639
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.5922363,0.5922363,0,0,0,0.5922363,82.00552,0,0,0,0.4856665,0.6234066,0.5922363,0,0,3.407953,1.486531,0,0.1377402,-0.1377402,2.621753,43.69579,0,0.6514599,0.3885331,0,1.972198
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.3597714,0.3597714,0,-1,0,0.3597714,57.17975,0,0,0,0.2057164,0.3787067,0.3597714,0,0,3.560998,1.348791,0,0.1729903,-0.1729903,2.439405,40.65667,0,0.3957485,0.1645731,0,1.554507
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,3.753209,1.1758,0.116576,0,0.116576,2.549999,42.49989,0,0,0.0932608,0,1.292377
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.4810105,0.4810105,0,0,0,0.4810105,47.79041,0,0.00000000000000005551115,0,0.2298769,0.5063269,0.4810105,0,0,3.636633,1.280719,0,0.27645,-0.27645,2.258595,37.64317,0,0.5291116,0.1839015,0,1.510596
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,3.9438,1.004269,0.1209229,0,0.1209229,2.373312,39.55513,0,0,0.09673832,0,1.125192
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.4299139,0.4299139,0,0,0,0.4299139,0,0,0.00000000000000005551115,0,0,0.452541,0.4299139,0,0,3.822877,1.1131,0,0.452541,-0.452541,1.896292,31.60481,0,0.4729053,0,0,1.1131
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.5945514,0.5945514,0,-1,0,0.5945514,0,0,0,0.02647592,0,0.6258436,0.5945514,0,0,4.3257,0.6605585,0,0.6258436,-0.6258436,1.236595,20.60988,0,0.6540065,0,0,0.6605585
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,0.8293481,0.03297921,0,-1,0,0.03297921,0,0,0.796369,0.8793038,0,0.03471496,0.03297921,0,0,5.021082,0.03471496,0,0.03471496,-0.03471496,1.200002,20,0,0.912283,0,0,0.03471496
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2002415,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2120452,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,78.55087,0.0000000000000002220446,0,0,0.1791574,0,0,1.452632,1.38,2.299654,2.484,1.559157,0,1.559157,5.297515,88.29174,0.2230811,0.250886,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.1510106,0.1510106,0,0,0,0.1510106,328.3645,0,0,0,0.4958653,0.1589586,0.1510106,0,0,0.740497,3.887242,0.3369067,0,0.3369067,5.617133,93.61869,0.2077227,0.1661117,0.3966922,0,4.383107
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.1780614,0.1780614,0,-1,0,0.1780614,513.5004,0.3233228,0,0,0.9143462,0.1874331,0.1780614,0,0,0.4035903,4.190458,0.4035903,0,0.4035903,6.000012,100,0.1918963,0.1958676,0.7314769,0,5.104804
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.483901,0,0,1.483901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918963,0,1.187121,0,6.03759
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918963,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.4834188,0.4834188,0,0,0,0.4834188,412.1409,1.483505,0,0,1.992367,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1918963,0.5317607,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,0.8784049,0.8784049,0,0,0,0.8784049,207.4949,0.898009,0,0,1.822646,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1918963,0.9662454,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,0.8488883,0.8488883,0,-1,0,0.8488883,212.1258,0.9071442,0,0,1.800711,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1918963,0.9337771,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.2250611,0.2250611,0,0,0,0.2250611,569.3531,1.044486,0,0,1.281393,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1918963,0.2475673,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.5246083,0.5246083,0,0,0,0.5246083,93.80389,0,0,0,0.4921029,0.5522192,0.5246083,0,0,0,4.553689,0,0.06011629,-0.06011629,5.936644,98.94386,0.1918963,0.5770691,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,0.7374443,0.7374443,0,0,0,0.7374443,49.78421,0,0,0,0.3671308,0.7762572,0.7374443,0,0,0.06679588,4.493573,0,0.4091263,-0.4091263,5.505387,91.75626,0.1918963,0.8111887,0.2937046,0,4.860703
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5213807,4.084446,0,0,0,5.505387,91.75626,0.1918963,0,0,0,4.084446
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.5213807,4.084446,0,0.1772994,-0.1772994,5.318497,88.64144,0.1918963,0.1852778,0,0,4.084446
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,0.00000000000000005551115,0,0,0.4668808,0.4435368,0,0,0.71838,3.907147,0,0.4668808,-0.4668808,4.826361,80.43919,0.1918963,0.4878904,0,0,3.907147
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237136,3.440266,0,0,0,4.826361,80.43919,0.1918963,0,0,0,3.440266
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237136,3.440266,0,0,0,4.826361,80.43919,0.1918963,0,0,0,3.440266
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.237136,3.440266,0,0.1520064,-0.1520064,4.666132,77.76872,0.1918963,0.1588467,0,0,3.440266
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.406032,3.28826,0,0.1854123,-0.1854123,4.470691,74.51137,0.1918963,0.1937558,0,0,3.28826
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.612046,3.102848,0,0.01977554,-0.01977554,4.449846,74.16395,0.1918963,0.02066544,0,0,3.102848
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,0.000000000000000006938894,0,0,0.04916884,0.0467104,0,0,1.634019,3.083072,0,0.04916884,-0.04916884,4.398017,73.30014,0.1918963,0.05138144,0,0,3.083072
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.688651,3.033903,0,0.2676762,-0.2676762,4.115861,68.59756,0.1918963,0.2797217,0,0,3.033903
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,1.986069,2.766227,0,0.1854795,-0.1854795,3.920349,65.33902,0.1918963,0.1938261,0,0,2.766227
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.266917,0.266917,0,0,0,0.266917,0,0,0.00000000000000005551115,0,0,0.2809653,0.266917,0,0,2.192157,2.580747,0,0.2809653,-0.2809653,3.624186,60.40297,0.1918963,0.2936087,0,0,2.580747
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1033738,0.1033738,0,0,0,0.1033738,0,0,0.00000000000000001387779,0,0,0.1088145,0.1033738,0,0,2.504341,2.299782,0,0.1088145,-0.1088145,3.509485,58.4913,0.1918963,0.1137112,0,0,2.299782
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,2.625246,2.190968,0.3892404,0,0.3892404,3.878751,64.64572,0.1787607,0,0.3113923,0,2.580208
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.4854425,0.4854425,0,0,0,0.4854425,165.9897,0,0,0,0.8057845,0.5109921,0.4854425,0,0,2.236006,2.541284,0.2947923,0,0.2947923,4.158415,69.30679,0.1699502,0.5339867,0.6446276,0,3.347069
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.6488382,0.6488382,0,-1,0,0.6488382,182.9574,0,0,0,1.187097,0.6829876,0.6488382,0,0,1.941213,2.806597,0.5041098,0,0.5041098,4.636656,77.27744,0.1567398,0.713722,0.9496779,0,3.993695
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.4350865,0.4350865,0,0,0,0.4350865,390.4862,0,0,0,1.698952,0.4579858,0.4350865,0,0,1.437103,3.260296,1.240967,0,1.240967,5.813941,96.89881,0.1315648,0.4785951,1.359162,0,4.959249
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,1.242077,1.242077,0,0,0,1.242077,163.1241,0.5225408,0,0,2.026127,1.30745,1.242077,0,0,0.1961366,4.377166,0.1961366,0,0.1961366,6.000012,100,0.1283076,1.366285,1.620902,0,6.403293
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.2660619,0.2660619,0,0,0,0.2660619,801.5214,1.852478,0,0,2.132543,0.2800651,0.2660619,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0.292668,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.4368947,0.4368947,0,0,0,0.4368947,475.4306,1.617242,0,0,2.077131,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0.4805841,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.276343,0.276343,0,-1,0,0.276343,664.4139,1.545174,0,0,1.836062,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0.3039773,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,0.765018,0.765018,0,0,0,0.765018,179.8405,0.5705298,0,0,1.375812,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0.8415198,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.6481665,0.6481665,0,0,0,0.6481665,142.4852,0.2412607,0,0,0.9235412,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0.7129831,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,1.553488,1.553488,0.425,0,0.172125,1.553488,27.07211,0,0,0,0.4205621,1.187882,1.128488,0,0,0,4.553689,0,0.7673203,-0.7673203,5.191185,86.51958,0.1283076,1.708837,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,0.6667221,0.6667221,0,0,0,0.6667221,0,0,0.0000000000000001110223,0,0,0.7018127,0.6667221,0,0,0.8525782,3.786369,0,0.7018127,-0.7018127,4.45141,74.19002,0.1283076,0.7333943,0,0,3.786369
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.63237,3.084556,0,0,0,4.45141,74.19002,0.1283076,0,0,0,3.084556
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.63237,3.084556,0,0.6891881,-0.6891881,3.724942,62.08224,0.1283076,0.7202016,0,0,3.084556
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,0.0000000000000001110223,0,0,0.7601252,0.7221189,0,0,2.398135,2.395368,0,0.7601252,-0.7601252,2.923699,48.72823,0.1283076,0.7943308,0,0,2.395368
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.242718,1.635243,0,0.2996193,-0.2996193,2.607873,43.46447,0.1283076,0.3131021,0,0,1.635243
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,0.00000000000000002775558,0,0,0.195147,0.1853896,0,0,3.575628,1.335623,0,0.195147,-0.195147,2.40217,40.03609,0.1283076,0.2039286,0,0,1.335623
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.792458,1.140476,0,0.07203865,-0.07203865,2.326235,38.7705,0.1283076,0.07528039,0,0,1.140476
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.872501,1.068438,0,0.2686337,-0.2686337,2.04307,34.0511,0.1283076,0.2807223,0,0,1.068438
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,0.00000000000000002775558,0,0,0.2322519,0.2206393,0,0,4.170983,0.799804,0,0.2322519,-0.2322519,1.798255,29.97086,0.1283076,0.2427032,0,0,0.799804
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,0.000000000000000006938894,0,0,0.04772168,0.04533559,0,0,4.429041,0.5675522,0,0.04772168,-0.04772168,1.747952,29.13247,0.1283076,0.04986915,0,0,0.5675522
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,0.0000000000000000002168404,0,0,0.001757044,0.001669191,0,0,4.482065,0.5198305,0,0.001757044,-0.001757044,1.7461,29.1016,0.1283076,0.00183611,0,0,0.5198305
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1032962,0.1032962,0,0,0,0.1032962,0,0,0.00000000000000001387779,0,0,0.1087328,0.1032962,0,0,4.484017,0.5180735,0,0.1087328,-0.1087328,1.631485,27.19137,0.1283076,0.1136258,0,0,0.5180735
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.1751657,0.1751657,0,0,0,0.1751657,0,0,0.00000000000000002775558,0,0,0.184385,0.1751657,0,0,4.604831,0.4093406,0,0.184385,-0.184385,1.437127,23.95206,0.1283076,0.1926823,0,0,0.4093406
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,4.809704,0.2249557,0.1024761,0,0.1024761,1.534344,25.57235,0.1266691,0,0.08198085,0,0.3274317
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01108928,0.01108928,0,0,0,0.01108928,3325.825,0,0,0,0.36881,0.01167292,0.01108928,0,0,4.707228,0.3171841,0.3571371,0,0.3571371,1.873154,31.21917,0.1212721,0.01219821,0.295048,0,0.6859941
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0,0,0,0.7574503,0,0,0,0,4.350091,0.6386075,0.7574503,0,0.7574503,2.591734,43.19549,0.1112214,0,0.6059603,0,1.396058
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,1.435524,1.435524,0.425,0,0.172125,1.435524,39.97151,0,0,0,0.5738007,1.06371,1.010524,0,0,3.59264,1.320313,0,0.4899091,-0.4899091,2.075325,34.58868,0.1112214,1.579077,0.4590406,1.7,1.894114
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,35.03319,0,0,0,0.2165476,0,0,1.081879,1.027785,4.136983,0.8304037,1.244332,0,1.244332,3.255802,54.26326,0.1351388,0.6799333,0.1732381,1.7,1.046951
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,353.3145,0.0000000000000002220446,0,0,0.5691489,0,0,1.452632,1.38,2.892651,1.950303,1.949149,0,1.949149,5.104927,85.08195,0.1430179,0.1771973,0.4553191,1.7,2.519452
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.5071142,0.5071142,0,0,0,0.5071142,196.414,0,0,0,0.9960431,0.5338044,0.5071142,0,0,0.9435022,3.704537,0.4622387,0,0.4622387,5.543445,92.39057,0.1378513,0.5578256,0.7968345,0,4.70058
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,0.6857141,0.6857141,0,-1,0,0.6857141,32.0974,0,0,0,0.2200964,0.7218044,0.6857141,0,0,0.4812635,4.120552,0,0.501708,-0.501708,5.014599,83.57648,0.1378513,0.7542856,0.1760771,0,4.340648
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.2112014,0.2112014,0,0,0,0.2112014,124.8266,0,0,0,0.2636355,0.2223172,0.2112014,0,0,1.038717,3.618844,0.04131826,0,0.04131826,5.053797,84.22977,0.1374076,0.2323215,0.2109084,0,3.882479
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.9973986,3.65603,0.1680343,0,0.1680343,5.213208,86.88663,0.1356321,0,0.1344274,0,3.824064
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.1917618,0.1917618,0,0,0,0.1917618,51.39709,0,0,0,0.09855998,0.2018545,0.1917618,0,0,0.8293643,3.807261,0,0.1032945,-0.1032945,5.104326,85.07193,0.1356321,0.210938,0.07884799,0,3.905821
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,0.8506784,0.8506784,0,0,0,0.8506784,0,0,0.0000000000000001110223,0,0,0.895451,0.8506784,0,0,0.944136,3.703967,0,0.895451,-0.895451,4.160438,69.34049,0.1356321,0.9357463,0,0,3.703967
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.939082,2.808516,0,0.5518904,-0.5518904,3.578694,59.64478,0.1356321,0.5767255,0,0,2.808516
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,0.00000000000000001387779,0,0,0.1306345,0.1241028,0,0,2.552293,2.256625,0,0.1306345,-0.1306345,3.440993,57.34977,0.1356321,0.136513,0,0,2.256625
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,0.0000000000000001110223,0,0,0.6495063,0.6170309,0,0,2.697443,2.125991,0,0.6495063,-0.6495063,2.756354,45.93913,0.1356321,0.678734,0,0,2.125991
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.419116,1.476484,0,0.158117,-0.158117,2.589684,43.16131,0.1356321,0.1652322,0,0,1.476484
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.150432,0.150432,0,-1,0,0.150432,0,0,0.00000000000000002775558,0,0,0.1583495,0.150432,0,0,3.594802,1.318367,0,0.1583495,-0.1583495,2.422769,40.37939,0.1356321,0.1654752,0,0,1.318367
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.770746,1.160018,0,0.01600557,-0.01600557,2.405897,40.09821,0.1356321,0.01672582,0,0,1.160018
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.1128,0.1128,0,-1,0,0.1128,0,0,0.00000000000000001387779,0,0,0.1187368,0.1128,0,0,3.78853,1.144012,0,0.1187368,-0.1187368,2.280738,38.01222,0.1356321,0.12408,0,0,1.144012
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,0.00000000000000001387779,0,0,0.07820679,0.07429645,0,0,3.92046,1.025275,0,0.07820679,-0.07820679,2.1983,36.63827,0.1356321,0.0817261,0,0,1.025275
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.007356,0.9470687,0,0.3088448,-0.3088448,1.872749,31.21243,0.1356321,0.3227428,0,0,0.9470687
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.350517,0.6382238,0,0.04773071,-0.04773071,1.822437,30.37389,0.1356321,0.04987859,0,0,0.6382238
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.403551,0.5904931,0,0.2685792,-0.2685792,1.53933,25.65544,0.1356321,0.2806652,0,0,0.5904931
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.701972,0.321914,0,0.05147893,-0.05147893,1.485066,24.75105,0.1356321,0.05379548,0,0,0.321914
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,4.759171,0.2704351,0.1523739,0,0.1523739,1.629621,27.16029,0.1340613,0,0.1218991,0,0.422809
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.4570512,0.4570512,1.7,0,0.5202,0.4570512,72.59814,0,0,0,0.3318107,0,0,1.242949,1.180801,4.606797,0.4075716,1.512612,0,1.512612,3.06461,51.07674,0.1466021,0.5027564,0.2654485,1.7,0.7393823
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.4239489,0.4239489,0,-1,0,0.4239489,86.91794,0,0.00000000000000005551115,0,0.3684876,0.4462619,0.4239489,0,0,3.094185,1.768922,0,0.07777434,-0.07777434,2.982629,49.71038,0.1466021,0.4663437,0.2947901,0,2.13741
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.2942376,0.2942376,0,0,0,0.2942376,198.0779,0,0,0,0.5828196,0.3097238,0.2942376,0,0,3.180601,1.691148,0.2730958,0,0.2730958,3.24171,54.0284,0.1439227,0.3236614,0.4662557,0,2.273968
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.0664992,0.0664992,0,0,0,0.0664992,771.4558,0,0,0,0.5130119,0.06999915,0.0664992,0,0,2.907505,1.936934,0.4430127,0,0.4430127,3.661989,61.03303,0.1397786,0.07314911,0.4104095,0,2.449946
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,2.464492,2.335646,0.8270911,0,0.8270911,4.446637,74.11047,0.1326478,0,0.6616729,0,3.162737
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.004146,1.004146,0,0,0,1.004146,15.87385,0,0,0,0.1593966,1.056996,1.004146,0,0,1.637401,3.080028,0,0.897599,-0.897599,3.500484,58.34129,0.1326478,1.10456,0.1275173,0,3.239424
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,2.634733,2.182429,0.5224214,0,0.5224214,3.996097,66.60148,0.128507,0,0.4179372,0,2.70485
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,1.312967,1.312967,0.425,0,0.172125,1.312967,41.92217,0,0,0,0.5504245,0.9347025,0.8879673,0,0,2.112312,2.652608,0,0.384278,-0.384278,3.591032,59.85042,0.128507,1.444264,0.4403395,1.7,3.203032
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4104405,0,0,1.452632,1.38,2.539288,2.26833,1.790441,0,1.790441,5.289593,88.15971,0.1329134,0,0.3283524,1.7,2.678771
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.3789233,0.3789233,0,0,0,0.3789233,42.5721,0,0,0,0.1613156,0.3988666,0.3789233,0,0,0.7488471,3.879727,0,0.237551,-0.237551,5.039193,83.98637,0.1329134,0.4168156,0.1290525,0,4.041042
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.012793,3.642175,0,0.04504523,-0.04504523,4.991711,83.19501,0.1329134,0.04707226,0,0,3.642175
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,0.00000000000000005551115,0,0,0.3448893,0.3276448,0,0,1.062843,3.59713,0,0.3448893,-0.3448893,4.628165,77.13593,0.1329134,0.3604093,0,0,3.59713
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.446053,3.252241,0,0.2874972,-0.2874972,4.325117,72.08514,0.1329134,0.3004346,0,0,3.252241
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765495,2.964744,0,0,0,4.325117,72.08514,0.1329134,0,0,0,2.964744
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,0.00000000000000001387779,0,0,0.1023816,0.09726252,0,0,1.765495,2.964744,0,0.1023816,-0.1023816,4.217197,70.28648,0.1329134,0.1069888,0,0,2.964744
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,1.879252,2.862362,0,0.1368364,-0.1368364,4.072959,67.88251,0.1329134,0.142994,0,0,2.862362
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,0.00000000000000002775558,0,0,0.1964217,0.1866006,0,0,2.031292,2.725526,0,0.1964217,-0.1964217,3.865912,64.43174,0.1329134,0.2052607,0,0,2.725526
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,0.00000000000000001387779,0,0,0.1019802,0.09688117,0,0,2.249539,2.529104,0,0.1019802,-0.1019802,3.758416,62.64014,0.1329134,0.1065693,0,0,2.529104
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,0.00000000000000002775558,0,0,0.1495884,0.1421089,0,0,2.36285,2.427124,0,0.1495884,-0.1495884,3.600736,60.01214,0.1329134,0.1563198,0,0,2.427124
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,0.000000000000000001734723,0,0,0.01162531,0.01104405,0,0,2.529059,2.277535,0,0.01162531,-0.01162531,3.588481,59.80791,0.1329134,0.01214845,0,0,2.277535
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,0.00000000000000005551115,0,0,0.3163801,0.3005611,0,0,2.541976,2.26591,0,0.3163801,-0.3163801,3.254987,54.24968,0.1329134,0.3306172,0,0,2.26591
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.2122078,0.2122078,0,0,0,0.2122078,0,0,0.00000000000000002775558,0,0,0.2233766,0.2122078,0,0,2.89351,1.94953,0,0.2233766,-0.2233766,3.019528,50.32536,0.1329134,0.2334286,0,0,1.94953
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.141706,1.726153,0,0.1928001,-0.1928001,2.816299,46.93822,0.1329134,0.2014761,0,0,1.726153
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.08287633,0.08287633,0,0,0,0.08287633,390.9438,0,0,0,0.3239999,0.08723824,0.08287633,0,0,3.355928,1.533353,0.2367616,0,0.2367616,3.04091,50.68174,0.1312361,0.09116396,0.2591999,0,1.857353
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,3.119167,1.746439,0.9000965,0,0.9000965,3.894817,64.91349,0.1252285,0,0.7200772,0,2.646535
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,0,0,0,1.431916,0,0,0,0,2.21907,2.556526,1.431916,0,1.431916,5.253252,87.55403,0.1167278,0,1.145533,0,3.988442
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.4343008,0.4343008,0,0,0,0.4343008,387.1797,0.437212,0,0,1.681525,0.4571588,0.4343008,0,0,0.787154,3.84525,0.787154,0,0.787154,6.000012,100,0.1125287,0.4777309,1.34522,0,5.526775
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1125287,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1125287,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.6233121,0.6233121,0,0,0,0.6233121,320.1583,1.339467,0,0,1.995585,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1125287,0.6856433,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1097434,0.1097434,0,-1,0,0.1097434,1600.762,1.641211,0,0,1.75673,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1125287,0.1207177,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,0.9114336,0.9114336,0,0,0,0.9114336,162.5276,0.521927,0,0,1.481331,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1125287,1.002577,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.2736567,0.2736567,0,0,0,0.2736567,391.0377,0.7820411,0,0,1.070101,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1125287,0.3010224,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.5013116,0.5013116,0,0,0,0.5013116,89.58851,0,0,0,0.4491176,0.5276964,0.5013116,0,0,0,4.553689,0,0.07857881,-0.07857881,5.917182,98.61951,0.1125287,0.5514427,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0873098,4.47511,0,0,0,5.917182,98.61951,0.1125287,0,0,0,4.47511
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,0.00000000000000005551115,0,0,0.450373,0.4278544,0,0,0.0873098,4.47511,0,0.450373,-0.450373,5.442448,90.70728,0.1125287,0.4706398,0,0,4.47511
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,0.000000000000000006938894,0,0,0.04750314,0.04512798,0,0,0.5877243,4.024737,0,0.04750314,-0.04750314,5.392375,89.87274,0.1125287,0.04964078,0,0,4.024737
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6405055,3.977234,0,0,0,5.392375,89.87274,0.1125287,0,0,0,3.977234
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,0.00000000000000002775558,0,0,0.1632578,0.1550949,0,0,0.6405055,3.977234,0,0.1632578,-0.1632578,5.220286,87.0046,0.1125287,0.1706044,0,0,3.977234
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,0.000000000000000006938894,0,0,0.05357639,0.05089757,0,0,0.821903,3.813976,0,0.05357639,-0.05357639,5.163812,86.06335,0.1125287,0.05598733,0,0,3.813976
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.8814324,3.7604,0,0.04633415,-0.04633415,5.114971,85.24935,0.1125287,0.04841919,0,0,3.7604
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,0.00000000000000001387779,0,0,0.1041026,0.09889745,0,0,0.9329148,3.714066,0,0.1041026,-0.1041026,5.005238,83.42046,0.1125287,0.1087872,0,0,3.714066
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.048584,3.609963,0,0.2730311,-0.2730311,4.717438,78.6238,0.1125287,0.2853175,0,0,3.609963
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,0.000000000000000006938894,0,0,0.0495986,0.04711867,0,0,1.351952,3.336932,0,0.0495986,-0.0495986,4.665156,77.75244,0.1125287,0.05183054,0,0,3.336932
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,0.00000000000000001387779,0,0,0.1200973,0.1140925,0,0,1.407062,3.287333,0,0.1200973,-0.1200973,4.538562,75.64256,0.1125287,0.1255017,0,0,3.287333
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.540503,3.167236,0,0.1337218,-0.1337218,4.397607,73.2933,0.1125287,0.1397393,0,0,3.167236
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.689083,3.033514,0,0,0,4.397607,73.2933,0.1125287,0,0,0,3.033514
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,1.689083,3.033514,0.2472458,0,0.2472458,4.632165,77.2026,0.1112714,0,0.1977967,0,3.28076
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.2334316,0.2334316,0,0,0,0.2334316,259.0547,0,0,0,0.6047156,0.2457175,0.2334316,0,0,1.441837,3.256036,0.3589982,0,0.3589982,4.972741,82.87885,0.109495,0.2567748,0.4837725,0,3.860751
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.2031931,0.2031931,0,-1,0,0.2031931,552.2849,0,0,0,1.122205,0.2138875,0.2031931,0,0,1.082839,3.579134,0.9083174,0,0.9083174,5.834446,97.24058,0.105244,0.2235125,0.897764,0,4.701339
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.00884,1.00884,0,0,0,1.00884,162.7112,0.4050366,0,0,1.641495,1.061936,1.00884,0,0,0.1745216,4.396619,0.1745216,0,0.1745216,6.000012,100,0.1044648,1.109724,1.313196,0,6.038114
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.06421666,0.06421666,0,0,0,0.06421666,2408.925,1.479335,0,0,1.546931,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1044648,0.07063833,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1044648,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1044648,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.1509837,0.1509837,0,-1,0,0.1509837,1124.252,1.538507,0,0,1.697437,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1044648,0.1660821,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.01574229,0.01574229,0,0,0,0.01574229,8984.642,1.397817,0,0,1.414388,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1044648,0.01731651,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,0.980801,0.980801,0,0,0,0.980801,102.5378,0,0.0000000000000001110223,0,1.005692,1.032422,0.980801,0,0,0,4.553689,0,0.02672987,-0.02672987,5.971836,99.5304,0.1044648,1.078881,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.1343243,0.1343243,0,0,0,0.1343243,352.2871,0.3021133,0,0,0.4732071,0.1413939,0.1343243,0,0,0.02969985,4.526959,0.02969985,0,0.02969985,6.000012,100,0.1043333,0.1477567,0.3785657,0,5.000166
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1043333,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1043333,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,0.00000000000000005551115,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1043333,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1043333,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,0.00000000000000001387779,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1043333,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,0.000000000000000003469447,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1043333,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,0.00000000000000001387779,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1043333,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1043333,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,0.00000000000000001387779,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1043333,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,0.000000000000000006938894,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1043333,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1043333,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1043333,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1043333,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.1536748,0.1536748,0,0,0,0.1536748,256.1413,0,0,0,0.3936247,0.161763,0.1536748,0,0,1.748024,2.980467,0.2318617,0,0.2318617,4.561654,76.02742,0.1033183,0.1690423,0.3148997,0,3.374092
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.4731738,0.4731738,0,0,0,0.4731738,168.9596,0,0,0,0.7994725,0.4980777,0.4731738,0,0,1.516162,3.189143,0.3013949,0,0.3013949,4.847582,80.79288,0.102028,0.5204911,0.639578,0,3.988615
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.4992956,0.4992956,0,-1,0,0.4992956,202.2071,0,0,0,1.009611,0.5255743,0.4992956,0,0,1.214767,3.460398,0.484037,0,0.484037,5.30678,88.44616,0.1000219,0.5492252,0.8076891,0,4.470009
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.051225,1.051225,0,0,0,1.051225,134.3394,0,0,0,1.41221,1.106553,1.051225,0,0,0.7307305,3.896032,0.3056571,0,0.3056571,5.596752,93.27901,0.09879521,1.156348,1.129768,0,5.308241
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,1.170109,1.170109,0,0,0,1.170109,131.2634,0,0,0,1.535925,1.231694,1.170109,0,0,0.4250734,4.171123,0.3042315,0,0.3042315,5.885371,98.08932,0.09760379,1.28712,1.22874,0,5.707048
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.01805045,0.01805045,0,0,0,0.01805045,10178.52,1.697425,0,0,1.837268,0.01900047,0.01805045,0,0,0.1208419,4.444931,0.1208419,0,0.1208419,6.000012,100,0.09713849,0.01985549,1.469814,0,6.282199
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,0.9154886,0.9154886,0,0,0,0.9154886,204.8704,0.9118933,0,0,1.875566,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.09713849,1.007037,1.500452,0,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,0.7148089,0.7148089,0,-1,0,0.7148089,237.0914,0.9423203,0,0,1.694751,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.09713849,0.7862899,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.4708928,0.4708928,0,0,0,0.4708928,272.6016,0.7879848,0,0,1.283661,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.09713849,0.5179821,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,0.8617901,0.8617901,0,0,0,0.8617901,97.40607,0.0000000000000001110223,0,0,0.8394358,0.9071475,0.8617901,0,0,0,4.553689,0,0.06771166,-0.06771166,5.928638,98.81043,0.09713849,0.9479691,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.562947,0.562947,0,0,0,0.562947,75.3391,0,0,0,0.4241192,0.5925757,0.562947,0,0,0.07523518,4.485977,0,0.1684565,-0.1684565,5.751069,95.85096,0.09713849,0.6192417,0.3392954,0,4.910097
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.5914872,0.5914872,0,0,0,0.5914872,0,0,0.0000000000000001110223,0,0,0.6226181,0.5914872,0,0,0.2624091,4.317521,0,0.6226181,-0.6226181,5.094772,84.91269,0.09713849,0.6506359,0,0,4.317521
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,0.954207,3.694903,0,1.207669,-1.207669,3.821777,63.69616,0.09713849,1.262014,0,0,3.694903
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,0.0000000000000001110223,0,0,1.048536,0.9961092,0,0,2.296061,2.487234,0,1.048536,-1.048536,2.716523,45.27529,0.09713849,1.09572,0,0,2.487234
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,0.0000000000000001110223,0,0,0.6019691,0.5718706,0,0,3.461101,1.438698,0,0.6019691,-0.6019691,2.081992,34.69979,0.09713849,0.6290577,0,0,1.438698
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,0.00000000000000002775558,0,0,0.2011757,0.1911169,0,0,4.129956,0.8367286,0,0.2011757,-0.2011757,1.869934,31.1655,0.09713849,0.2102286,0,0,0.8367286
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.353485,0.6355529,0,0,0,1.869934,31.1655,0.09713849,0,0,0,0.6355529
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.353485,0.6355529,0,0.1392211,-0.1392211,1.723182,28.71964,0.09713849,0.1454861,0,0,0.6355529
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.508174,0.4963318,0,0.1533701,-0.1533701,1.561516,26.02521,0.09713849,0.1602718,0,0,0.4963318
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,0.00000000000000002775558,0,0,0.1724939,0.1638693,0,0,4.678586,0.3429616,0,0.1724939,-0.1724939,1.379691,22.99481,0.09713849,0.1802562,0,0,0.3429616
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.1681152,0.1619443,0,-1,0,0.1619443,0,0,0.006170867,0.02298239,0,0.1704677,0.1619443,0,0,4.870246,0.1704677,0,0.1704677,-0.1704677,1.200002,20,0.09713849,0.1849267,0,0,0.1704677
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09713849,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09713849,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1056996,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.5071,0,0,0,0.252934,0,0,0.9451333,0.8978766,3.679654,1.242,1.150811,0,1.150811,3.60094,60.01555,0.1142342,0.8303534,0.2023472,1.7,1.494934
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,94.68681,0,0,0,0.6337202,0,0,1.03072,0.9791837,2.528844,2.27773,1.612904,0,1.612904,5.131075,85.51775,0.1211005,0.7362084,0.5069761,1.7,2.91145
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,0.7604667,0.7604667,0,-1,0,0.7604667,136.3676,0,0,0,1.03703,0.8004913,0.7604667,0,0,0.9159399,3.729343,0.2365388,0,0.2365388,5.355475,89.25774,0.1201369,0.8365134,0.8296241,0,4.766373
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.1933733,0.1933733,0,0,0,0.1933733,841.4697,0.7442254,0,0,1.627177,0.2035508,0.1933733,0,0,0.6794011,3.942228,0.6794011,0,0.6794011,6.000012,100,0.1174527,0.2127106,1.301742,0,5.569406
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.2867025,0.2867025,0,0,0,0.2867025,611.873,1.452463,0,0,1.754255,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1174527,0.3153727,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,1.180311,1.180311,0,0,0,1.180311,173.6022,0.8066134,0,0,2.049046,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1174527,1.298342,1.639237,0,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.3924495,0.3924495,0,0,0,0.3924495,529.111,1.663389,0,0,2.076493,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1174527,0.4316945,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.3333146,0.3333146,0,-1,0,0.3333146,528.6952,1.411361,0,0,1.762218,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1174527,0.3666461,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.107579,1.107579,0,0,0,1.107579,125.4437,0.2235157,0,0,1.389388,1.165873,1.107579,0,0,0,4.553689,0,0,0,6.000012,100,0.1174527,1.218337,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.054173,1.054173,0,0,0,1.054173,87.38013,0,0,0,0.9211374,1.109655,1.054173,0,0,0,4.553689,0,0.188518,-0.188518,5.801297,96.68808,0.1174527,1.15959,0.7369099,0,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.2646061,0.2646061,0,0,0,0.2646061,172.5606,0,0,0,0.4566059,0.2785327,0.2646061,0,0,0.2094645,4.365171,0.1780732,0,0.1780732,5.970232,99.50366,0.1167689,0.2910667,0.3652847,0,4.821777
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,0.0000000000000002220446,0,0,0.9740074,0.925307,0,0,0.03139131,4.525437,0,0.9740074,-0.9740074,4.943538,82.39213,0.1167689,1.485338,0,1.7,4.525437
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.113622,3.551429,0,1.452632,-1.452632,3.412329,56.87204,0.1167689,1.690179,0,0,3.551429
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,2.727657,2.098798,0,1.388395,-1.388395,1.948832,32.48047,0.1167689,1.450873,0,0,2.098798
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.270319,0.7104023,0,0,0,1.948832,32.48047,0.1167689,0,0,0,0.7104023
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.270319,0.7104023,0,0.1626681,-0.1626681,1.777365,29.62269,0.1167689,0.1699882,0,0,0.7104023
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,0.00000000000000001387779,0,0,0.1137963,0.1081064,0,0,4.451061,0.5477341,0,0.1137963,-0.1137963,1.657413,27.6235,0.1167689,0.1189171,0,0,0.5477341
