Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.577501,0.4339379,0,0,0,1.657413,27.6235,0.1167689,0,0,0,0.4339379
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.577501,0.4339379,0,0,0,1.657413,27.6235,0.1167689,0,0,0,0.4339379
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.06842716,0.06842716,0,-1,0,0.06842716,0,0,0,0,0,0.07202858,0.06842716,0,0,4.577501,0.4339379,0,0.07202858,-0.07202858,1.581488,26.35809,0.1167689,0.07526987,0,0,0.4339379
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.09612887,0.09612887,0,-1,0,0.09612887,0,0,0,0,0,0.1011883,0.09612887,0,0,4.657533,0.3619093,0,0.1011883,-0.1011883,1.474826,24.58039,0.1167689,0.1057418,0,0,0.3619093
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.04709657,0.04709657,0,-1,0,0.04709657,0,0,0.000000000000000006938894,0,0,0.04957533,0.04709657,0,0,4.769964,0.260721,0,0.04957533,-0.04957533,1.42257,23.70944,0.1167689,0.05180622,0,0,0.260721
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.084764,0.084764,0,0,0,0.084764,0,0,0.00000000000000001387779,0,0,0.08922525,0.084764,0,0,4.825048,0.2111457,0,0.08922525,-0.08922525,1.328518,22.14192,0.1167689,0.0932404,0,0,0.2111457
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.08473684,0.08473684,0,0,0,0.08473684,0,0,0.00000000000000001387779,0,0,0.08919667,0.08473684,0,0,4.924187,0.1219204,0,0.08919667,-0.08919667,1.234496,20.5749,0.1167689,0.09321053,0,0,0.1219204
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,5.023294,0.03272377,0.338453,0,0.338453,1.555581,25.9263,0.1154909,0,0.2707624,0,0.3711768
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.4829254,0.4829254,1.7,0,0.5202,0.4829254,156.7488,0,0,0,0.7569797,0,0,1.217075,1.156221,4.684842,0.3373315,1.913201,0,1.913201,3.370603,56.1766,0.1205398,0.5312179,0.6055838,1.7,1.094311
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.3027418,0.3027418,0,-1,0,0.3027418,389.0456,0,0,0,1.177804,0.3186756,0.3027418,0,0,2.771641,2.059212,0.8591281,0,0.8591281,4.185643,69.76057,0.1174665,0.333016,0.942243,0,3.237016
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,0.7591709,0.7591709,0,0,0,0.7591709,223.0961,0,0,0,1.69368,0.7991273,0.7591709,0,0,1.912513,2.832428,0.8945531,0,0.8945531,5.034291,83.90468,0.1144288,0.835088,1.354944,0,4.526108
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,1.327817,1.327817,0.5607582,0,0.209187,1.327817,137.473,0,0,0,1.82539,0.8074301,0.7670587,0,0,1.01796,3.637525,1.01796,0,1.01796,6.000012,100,0.1123141,1.460599,1.460312,1.7,5.462915
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1123141,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,0.7092671,0.7092671,0,0,0,0.7092671,222.5783,0.8320776,0,0,1.578675,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1123141,0.7801939,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.4107394,0.4107394,0,-1,0,0.4107394,357.9544,1.037903,0,0,1.47026,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1123141,0.4518133,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,0.703912,0.703912,0,0,0,0.703912,167.4593,0.4378062,0,0,1.178766,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1123141,0.7743033,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1123141,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.5369974,0.5369974,0,0,0,0.5369974,91.78181,0,0,0,0.4928659,0.5652605,0.5369974,0,0,0,4.553689,0,0.07239453,-0.07239453,5.923701,98.72816,0.1123141,0.5906972,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,0.6829327,0.6829327,0,0,0,0.6829327,0,0,0.0000000000000001110223,0,0,0.7188765,0.6829327,0,0,0.08043836,4.481295,0,0.7188765,-0.7188765,5.165939,86.09882,0.1123141,0.7512259,0,0,4.481295
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.153729,1.153729,0,-1,0,1.153729,0,0,0.0000000000000002220446,0,0,1.214452,1.153729,0,0,0.87919,3.762418,0,1.214452,-1.214452,3.885795,64.76311,0.1123141,1.269102,0,0,3.762418
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.228581,2.547966,0,0,0,3.885795,64.76311,0.1123141,0,0,0,2.547966
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.228581,2.547966,0,1.154403,-1.154403,2.668947,44.48236,0.1123141,1.206351,0,0,2.547966
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.511251,1.393563,0,0.0705914,-0.0705914,2.594537,43.2422,0.1123141,0.07376801,0,0,1.393563
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.589686,1.322972,0,0,0,2.594537,43.2422,0.1123141,0,0,0,1.322972
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.589686,1.322972,0,0,0,2.594537,43.2422,0.1123141,0,0,0,1.322972
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,0.00000000000000005551115,0,0,0.2724001,0.2587801,0,0,3.589686,1.322972,0,0.2724001,-0.2724001,2.307402,38.45663,0.1123141,0.284658,0,0,1.322972
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.892352,1.050572,0,0.1891864,-0.1891864,2.107982,35.13297,0.1123141,0.1976998,0,0,1.050572
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,0.00000000000000001387779,0,0,0.06952127,0.06604521,0,0,4.10256,0.8613853,0,0.06952127,-0.06952127,2.0347,33.91161,0.1123141,0.07264972,0,0,0.8613853
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179805,0.791864,0,0,0,2.0347,33.91161,0.1123141,0,0,0,0.791864
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.2146496,0.2146496,0,0,0,0.2146496,0,0,0.00000000000000002775558,0,0,0.2259469,0.2146496,0,0,4.179805,0.791864,0,0.2259469,-0.2259469,1.796531,29.94213,0.1123141,0.2361146,0,0,0.791864
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.430858,0.5659171,0,0.317525,-0.317525,1.461831,24.3638,0.1123141,0.3318136,0,0,0.5659171
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,4.783663,0.2483921,0.07534081,0,0.07534081,1.533305,25.55504,0.1120769,0,0.06027265,0,0.3237329
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.02251629,0.02251629,0,0,0,0.02251629,2496.963,0,0,0,0.5622233,0.02370135,0.02251629,0,0,4.708323,0.3161989,0.5385219,0,0.5385219,2.044192,34.0698,0.1104107,0.02476791,0.4497786,0,0.8784222
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,0.8375573,0.8375573,0,-1,0,0.8375573,120.9395,0,0,0,1.012937,0.8816392,0.8375573,0,0,4.1698,0.8008686,0.131298,0,0.131298,2.168752,36.1458,0.110012,0.921313,0.8103498,0,1.813806
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,4.038502,0.9190369,1.064539,0,1.064539,3.178663,52.9776,0.1068822,0,0.851631,0,1.983576
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.4992138,0.4992138,0,0,0,0.4992138,269.8376,0,0,0,1.347067,0.5254883,0.4992138,0,0,2.973963,1.877122,0.8215786,0,0.8215786,3.95808,65.96787,0.1045859,0.5491352,1.077654,0,3.224189
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.1557841,0.1557841,0,0,0,0.1557841,887.2942,0,0,0,1.382263,0.1639832,0.1557841,0,0,2.152385,2.616543,1.21828,0,1.21828,5.113842,85.23053,0.1013568,0.1713625,1.10581,0,3.998806
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.6406193,0.6406193,0,0,0,0.6406193,104.9631,0,0,0,0.672414,0.6743361,0.6406193,0,0,0.9341052,3.712994,0,0.001922137,-0.001922137,5.111816,85.19676,0.1013568,0.7046813,0.5379312,0,4.385408
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,0.6895559,0.6895559,0,-1,0,0.6895559,87.77757,0,0,0,0.6052755,0.7258484,0.6895559,0,0,0.9362409,3.711072,0,0.1205729,-0.1205729,4.984721,83.07851,0.1013568,0.7585115,0.4842204,0,4.316348
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.3497966,0.3497966,0,0,0,0.3497966,160.7227,0,0,0,0.5622025,0.3682069,0.3497966,0,0,1.070211,3.590499,0.1939955,0,0.1939955,5.168761,86.14584,0.100861,0.3847763,0.449762,0,4.152702
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.2101597,0.2101597,0,0,0,0.2101597,164.3476,0,0,0,0.3453924,0.2212208,0.2101597,0,0,0.8762153,3.765095,0.1241717,0,0.1241717,5.286561,88.10917,0.1005461,0.2311757,0.2763139,0,4.110487
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,0.7192758,0.7192758,0,0,0,0.7192758,34.1117,0,0,0,0.2453572,0.7571324,0.7192758,0,0,0.7520437,3.87685,0,0.5117752,-0.5117752,4.747102,79.11821,0.1005461,0.7912034,0.1962858,0,4.122207
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,0.9998716,0.9998716,0,0,0,0.9998716,0,0,0.0000000000000001110223,0,0,1.052496,0.9998716,0,0,1.320683,3.365074,0,1.052496,-1.052496,3.637674,60.62777,0.1005461,1.099859,0,0,3.365074
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,2.490123,2.312578,0,0.871797,-0.871797,2.718719,45.31189,0.1005461,0.9110278,0,0,2.312578
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,0.8497165,0.8497165,0,-1,0,0.8497165,0,0,0.0000000000000001110223,0,0,0.8944384,0.8497165,0,0,3.458786,1.440781,0,0.8944384,-0.8944384,1.775898,29.59824,0.1005461,0.9346882,0,0,1.440781
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.452607,0.5463427,0,0,0,1.775898,29.59824,0.1005461,0,0,0,0.5463427
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.020724,0.020724,0,-1,0,0.020724,0,0,0,0,0,0.02181474,0.020724,0,0,4.452607,0.5463427,0,0.02181474,-0.02181474,1.752903,29.215,0.1005461,0.0227964,0,0,0.5463427
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.132934,0.132934,0,-1,0,0.132934,0,0,0.00000000000000002775558,0,0,0.1399305,0.132934,0,0,4.476846,0.5245279,0,0.1399305,-0.1399305,1.605404,26.75668,0.1005461,0.1462274,0,0,0.5245279
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.0804875,0.0804875,0,-1,0,0.0804875,0,0,0,0,0,0.08472369,0.0804875,0,0,4.632324,0.3845975,0,0.08472369,-0.08472369,1.516097,25.26823,0.1005461,0.08853626,0,0,0.3845975
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.07872763,0.07872763,0,-1,0,0.07872763,0,0,0,0,0,0.08287119,0.07872763,0,0,4.726461,0.2998738,0,0.08287119,-0.08287119,1.428743,23.81234,0.1005461,0.08660039,0,0,0.2998738
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.104231,0.104231,0,-1,0,0.104231,0,0,0.00000000000000001387779,0,0,0.1097169,0.104231,0,0,4.818541,0.2170026,0,0.1097169,-0.1097169,1.313091,21.88481,0.1005461,0.1146542,0,0,0.2170026
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.06763946,0.06763946,0,-1,0,0.06763946,0,0,0.00000000000000001387779,0,0,0.07119944,0.06763946,0,0,4.940448,0.1072857,0,0.07119944,-0.07119944,1.238041,20.63397,0.1005461,0.07440341,0,0,0.1072857
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.1495243,0.03428193,0,-1,0,0.03428193,0,0,0.1152424,0.1301949,0,0.03608624,0.03428193,0,0,5.019558,0.03608624,0,0.03608624,-0.03608624,1.200002,20,0.1005461,0.1644768,0,0,0.03608624
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1005461,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1061653,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,95.08572,0,0,0,0.188507,0,0,1.452632,1.38,3.679654,1.242,1.568507,0,1.568507,3.997202,66.6199,0.1109711,0.2180745,0.1508056,1.7,1.430507
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,531.811,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.111147,2.653656,1.814322,0,1.814322,5.718419,95.30679,0.1140054,0.08983544,0.347458,1.7,3.087979
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,0.7745376,0.7745376,0,-1,0,0.7745376,140.2722,0,0,0,1.086461,0.8153027,0.7745376,0,0,0.2968248,4.286547,0.271158,0,0.271158,5.975662,99.59417,0.1133156,0.8519913,0.8691686,0,5.373007
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,1.208458,0,0,1.234125,0,0,0,0,0.02566682,4.530589,0.02566682,0,0.02566682,6.000012,100,0.1132507,0,0.9872997,0,5.764713
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.6266069,0.6266069,0,0,0,0.6266069,149.5659,0.277604,0,0,0.9371903,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1132507,0.6892676,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.014149,1.014149,0,0,0,1.014149,68.60271,0,0.0000000000000002220446,0,0.6957335,1.067525,1.014149,0,0,0,4.553689,0,0.3717915,-0.3717915,5.608109,93.4683,0.1132507,1.115564,0.5565868,0,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,1.636995,1.636995,0.425,0,0.172125,1.636995,60.81667,0,0,0,0.9955657,1.275784,1.211995,0,0,0.4131017,4.181898,0,0.2802182,-0.2802182,5.312734,88.54538,0.1132507,1.800694,0.7964526,1.7,5.177463
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.4585278,0.4585278,0,-1,0,0.4585278,104.1444,0,0,0,0.4775312,0.4826609,0.4585278,0,0,0.7244552,3.901679,0,0.005129682,-0.005129682,5.307326,88.45526,0.1132507,0.5043806,0.3820249,0,4.37921
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,0.9789355,0.9789355,0,0,0,0.9789355,36.57111,0,0,0,0.3580076,1.030458,0.9789355,0,0,0.7301548,3.89655,0,0.6724509,-0.6724509,4.598501,76.64153,0.1132507,1.076829,0.286406,0,4.254557
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.3270578,0.3270578,0,0,0,0.3270578,53.10854,0,0,0,0.1736956,0.3442714,0.3270578,0,0,1.477322,3.224099,0,0.1705757,-0.1705757,4.418698,73.64482,0.1132507,0.3597636,0.1389565,0,3.397794
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.666851,3.053523,0.1228598,0,0.1228598,4.535253,75.5874,0.1129412,0,0.09828781,0,3.176383
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,1.543991,3.164097,0,0.4835864,-0.4835864,4.025508,67.09167,0.1129412,0.5053478,0,0,3.164097
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,1.288015,1.288015,0,-1,0,1.288015,0,0,0.0000000000000002220446,0.03681608,0,1.355805,1.288015,0,0,2.08131,2.68051,0,1.355805,-1.355805,2.596364,43.27266,0.1129412,1.416816,0,0,2.68051
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,0.0000000000000001110223,0,0,0.9626468,0.9145144,0,0,3.587759,1.324705,0,0.9626468,-0.9626468,1.581646,26.36071,0.1129412,1.005966,0,0,1.324705
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,0.7148892,0.3439558,0,-1,0,0.3439558,0,0,0.3709334,0.4424224,0,0.3620587,0.3439558,0,0,4.657367,0.3620587,0,0.3620587,-0.3620587,1.200002,20,0.1129412,0.7863781,0,0,0.3620587
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129412,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129412,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129412,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129412,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129412,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129412,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129412,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129412,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1180504,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.101501,0.101501,1.554133,0,0.4803782,0.101501,329.0598,0,0,0,0.3339991,0,0,1.452632,1.38,3.729359,1.197266,1.713999,0,1.713999,4.088074,68.13443,0.1209703,0.1116511,0.2671993,1.7,1.531265
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,91.53553,0,0,0,0.6660582,0,0,0.9723501,0.9237326,2.01536,2.739865,1.589791,0,1.589791,5.596282,93.27118,0.1248908,0.8004149,0.5328466,1.7,3.405924
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0.5386341,0,0,0.9642029,0,0,0,0,0.4255688,4.170677,0.4255688,0,0.4255688,6.000012,100,0.1238282,0,0.7713623,0,5.13488
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.4650872,0.4650872,0,0,0,0.4650872,277.9302,0.8030522,0,0,1.292618,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1238282,0.5115959,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.0554965,0.0554965,0,0,0,0.0554965,3236.675,1.737824,0,0,1.796242,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1238282,0.06104615,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238282,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238282,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.386288,0.386288,0,-1,0,0.386288,392.3557,1.109004,0,0,1.515623,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1238282,0.4249168,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238282,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238282,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.149978,1.149978,0,0,0,1.149978,24.77,0,0,0,0.2848497,1.210503,1.149978,0,0,0,4.553689,0,0.9256538,-0.9256538,5.024287,83.73795,0.1238282,1.264976,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.028504,3.628035,0,0.4929763,-0.4929763,4.504645,75.07726,0.1238282,0.5151602,0,0,3.628035
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,0.0000000000000001110223,0,0,0.9898776,0.9403837,0,0,1.576256,3.135059,0,0.9898776,-0.9898776,3.461222,57.68692,0.1238282,1.034422,0,0,3.135059
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.583519,0.583519,0,-1,0,0.583519,0,0,0.0000000000000001110223,0,0,0.6142306,0.583519,0,0,2.67612,2.145181,0,0.6142306,-0.6142306,2.813766,46.89601,0.1238282,0.6418709,0,0,2.145181
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,0.0000000000000001110223,0,0,0.680845,0.6468028,0,0,3.358598,1.530951,0,0.680845,-0.680845,2.096092,34.93481,0.1238282,0.7114831,0,0,1.530951
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,0.000000000000000003469447,0,0,0.02020102,0.01919097,0,0,4.115092,0.8501058,0,0.02020102,-0.02020102,2.074799,34.57991,0.1238282,0.02111007,0,0,0.8501058
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.137538,0.8299047,0,0.1774122,-0.1774122,1.88779,31.4631,0.1238282,0.1853958,0,0,0.8299047
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,0.00000000000000005551115,0,0,0.2697098,0.2562243,0,0,4.334663,0.6524925,0,0.2697098,-0.2697098,1.603491,26.72479,0.1238282,0.2818467,0,0,0.6524925
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,0.00000000000000001387779,0,0,0.100677,0.09564316,0,0,4.63434,0.3827827,0,0.100677,-0.100677,1.497368,24.95608,0.1238282,0.1052075,0,0,0.3827827
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,0.00000000000000001387779,0,0,0.08996543,0.08546715,0,0,4.746203,0.2821057,0,0.08996543,-0.08996543,1.402536,23.37555,0.1238282,0.09401387,0,0,0.2821057
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,0.000000000000000006938894,0,0,0.04727812,0.04491421,0,0,4.846165,0.1921403,0,0.04727812,-0.04727812,1.3527,22.54496,0.1238282,0.04940563,0,0,0.1921403
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.1654355,0.137619,0,-1,0,0.137619,0,0,0.02781648,0.04436004,0,0.1448622,0.137619,0,0,4.898696,0.1448622,0,0.1448622,-0.1448622,1.200002,20,0.1238282,0.1819791,0,0,0.1448622
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1265926,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1305449,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.67034,0,0,0,0.1760145,0,0,0.8484683,0.8060449,2.299654,2.484,0.9820594,0,0.9820594,4.750031,79.16704,0.1338909,0.9366848,0.1408116,1.7,2.660014
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,0.9603192,0.9603192,1.531604,0,0.474228,0.9603192,74.58376,0,0,0,0.7162422,0,0,0.5712851,0.5427209,1.317595,3.367853,1.258963,0,1.258963,5.944389,99.07295,0.1369281,1.056351,0.5729938,1.7,4.084095
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.3324277,0.3324277,0,-1,0,0.3324277,288.7291,0.5512596,0,0,0.9598154,0.3499238,0.3324277,0,0,0.0586319,4.50092,0.0586319,0,0.0586319,6.000012,100,0.1367823,0.3656704,0.7678523,0,5.460736
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.05444653,0.05444653,0,0,0,0.05444653,1451.002,0.7327084,0,0,0.7900206,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1367823,0.05989119,0.6320165,0,5.343709
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367823,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367823,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.4664998,0.4664998,0,0,0,0.4664998,308.4558,0.9478933,0,0,1.438946,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1367823,0.5131498,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.4143413,0.4143413,0,-1,0,0.4143413,293.6062,0.7803829,0,0,1.216532,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1367823,0.4557755,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.4142688,0.4142688,0,0,0,0.4142688,181.8485,0.3172691,0,0,0.7533414,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1367823,0.4556957,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5331891,0,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367823,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.6408046,0.6408046,0,0,0,0.6408046,41.58565,0,0.0000000000000001110223,0,0.2664828,0.6745312,0.6408046,0,0,0,4.553689,0,0.4080484,-0.4080484,5.569891,92.83134,0.1367823,0.7048851,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4533871,4.14564,0,0.5994246,-0.5994246,4.938042,82.30054,0.1367823,0.6263987,0,0,4.14564
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.119414,3.546216,0,0,0,4.938042,82.30054,0.1367823,0,0,0,3.546216
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,1.364805,1.364805,0,-1,0,1.364805,0,0,0.0000000000000002220446,0.1212854,0,1.436637,1.364805,0,0,1.119414,3.546216,0,1.436637,-1.436637,3.423694,57.06145,0.1367823,1.501285,0,0,3.546216
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.715677,2.109579,0,1.452632,-1.452632,1.892486,31.54137,0.1367823,1.682226,0,0,2.109579
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.215812,0.215812,0,-1,0,0.215812,0,0,0.00000000000000002775558,0,0,0.2271706,0.215812,0,0,4.329712,0.6569476,0,0.2271706,-0.2271706,1.653027,27.5504,0.1367823,0.2373932,0,0,0.6569476
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.582124,0.429777,0,0,0,1.653027,27.5504,0.1367823,0,0,0,0.429777
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,0.000000000000000003469447,0,0,0.03085731,0.02931445,0,0,4.582124,0.429777,0,0.03085731,-0.03085731,1.620501,27.00829,0.1367823,0.03224589,0,0,0.429777
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,0.00000000000000002775558,0,0,0.2339267,0.2222304,0,0,4.61641,0.3989197,0,0.2339267,-0.2339267,1.37392,22.89863,0.1367823,0.2444534,0,0,0.3989197
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,0.00000000000000001387779,0,0,0.0734307,0.06975917,0,0,4.876329,0.164993,0,0.0734307,-0.0734307,1.296517,21.60858,0.1367823,0.07673509,0,0,0.164993
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.1670688,0.08698419,0,-1,0,0.08698419,0,0,0.08008466,0.09679154,0,0.0915623,0.08698419,0,0,4.957919,0.0915623,0,0.0915623,-0.0915623,1.200002,20,0.1367823,0.1837757,0,0,0.0915623
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367823,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.139585,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1424067,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.299654,2.484,1.75614,0,1.75614,5.484389,91.4063,0.1434408,0,0.3009122,1.7,2.86014
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,0.927345,0.927345,0,0,0,0.927345,98.57645,0,0,0,0.9141439,0.9761527,0.927345,0,0,0.5435141,4.064526,0,0.06200879,-0.06200879,5.419026,90.31693,0.1434408,1.020079,0.7313151,0,4.97867
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.1176623,0.1176623,0,-1,0,0.1176623,1084.143,0.5393597,0,0,1.275628,0.1238551,0.1176623,0,0,0.6124128,4.002517,0.6124128,0,0.6124128,6.000012,100,0.1419818,0.1294286,1.020502,0,5.278145
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,0.894753,0.894753,0,0,0,0.894753,166.6579,0.5493311,0,0,1.491176,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1419818,0.9842283,1.192941,0,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.08510675,0.08510675,0,0,0,0.08510675,2126.159,1.719919,0,0,1.809505,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1419818,0.09361742,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.574033,0.574033,0,0,0,0.574033,286.0467,1.037757,0,0,1.642003,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1419818,0.6314363,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419818,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.3467822,0.3467822,0,-1,0,0.3467822,459.3539,1.227924,0,0,1.592957,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1419818,0.3814604,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,0.8584566,0.8584566,0,0,0,0.8584566,120.294,0.1290329,0,0,1.032671,0.9036385,0.8584566,0,0,0,4.553689,0,0,0,6.000012,100,0.1419818,0.9443023,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.1636693,0.1636693,0,0,0,0.1636693,548.0059,0.7246341,0,0,0.8969176,0.1722835,0.1636693,0,0,0,4.553689,0,0,0,6.000012,100,0.1419818,0.1800362,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.012613,1.012613,0,0,0,1.012613,44.5349,0,0,0,0.4509662,1.065909,1.012613,0,0,0,4.553689,0,0.6149424,-0.6149424,5.351806,89.19659,0.1419818,1.113874,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.6362084,0.6362084,0,0,0,0.6362084,0,0,0.0000000000000001110223,0,0,0.6696931,0.6362084,0,0,0.6832693,3.938746,0,0.6696931,-0.6696931,4.645887,77.4313,0.1419818,0.6998293,0,0,3.938746
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,1.300056,1.300056,0,-1,0,1.300056,0,0,0.0000000000000002220446,0.05006117,0,1.36848,1.300056,0,0,1.427373,3.269053,0,1.36848,-1.36848,3.203383,53.38961,0.1419818,1.430061,0,0,3.269053
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.947906,1.900574,0,0.9863787,-0.9863787,2.163649,36.06074,0.1419818,1.030766,0,0,1.900574
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.043882,0.9141952,0,0.3962728,-0.3962728,1.74594,29.09895,0.1419818,0.4141051,0,0,0.9141952
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.484185,0.5179223,0,0.06298718,-0.06298718,1.679546,27.99238,0.1419818,0.0658216,0,0,0.5179223
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,0.00000000000000002775558,0,0,0.1402349,0.1332232,0,0,4.554171,0.4549352,0,0.1402349,-0.1402349,1.531726,25.52871,0.1419818,0.1465455,0,0,0.4549352
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,0.00000000000000001387779,0,0,0.1116035,0.1060233,0,0,4.709988,0.3147002,0,0.1116035,-0.1116035,1.414085,23.56804,0.1419818,0.1166257,0,0,0.3147002
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.833992,0.2030967,0,0.1311753,-0.1311753,1.275814,21.26353,0.1419818,0.1370782,0,0,0.2030967
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.979742,0.07192142,0,0,0,1.275814,21.26353,0.1419818,0,0,0,0.07192142
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.979742,0.07192142,0,0,0,1.275814,21.26353,0.1419818,0,0,0,0.07192142
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.2170392,0.06832536,0,-1,0,0.06832536,0,0,0.1487139,0.1704178,0,0.07192142,0.06832536,0,0,4.979742,0.07192142,0,0.07192142,-0.07192142,1.200002,20,0.1419818,0.2387432,0,0,0.07192142
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1442022,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1459923,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.494253,0.494253,1.7,0,0.5202,0.494253,51.33929,0,0,0,0.253746,0,0,1.205747,1.14546,2.299654,2.484,1.399206,0,1.399206,5.145772,85.76268,0.1488272,0.5436783,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,0.9004487,3.743285,0.6474817,0,0.6474817,5.760026,96.00025,0.147345,0,0.5179854,0,4.390767
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.3263113,0.3263113,0,-1,0,0.3263113,199.1547,0.05341184,0,0,0.6498645,0.3434856,0.3263113,0,0,0.252967,4.326019,0.252967,0,0.252967,6.000012,100,0.1467739,0.3589425,0.5198916,0,4.975883
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.2750702,0.2750702,0,0,0,0.2750702,224.4113,0.3277409,0,0,0.6172885,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1467739,0.3025772,0.4938308,0,5.170978
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,1.192371,0,0,1.192371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467739,0,0.9538967,0,5.74606
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.3275082,0.3275082,0,0,0,0.3275082,391.3123,0.9368343,0,0,1.28158,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1467739,0.3602591,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467739,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.1868843,0.1868843,0,-1,0,0.1868843,126.9428,0.04051583,0,0,0.2372362,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1467739,0.2055728,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.3290067,0,0,0.3290067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467739,0,0.2632053,0,4.882696
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467739,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.4793039,0.4793039,0,0,0,0.4793039,31.3106,0,0,0,0.1500729,0.5045304,0.4793039,0,0,0,4.553689,0,0.3544575,-0.3544575,5.626381,93.77283,0.1467739,0.5272343,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.3938417,4.199232,0,0.4934508,-0.4934508,5.106238,85.1038,0.1467739,0.5156561,0,0,4.199232
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,0.737716,0.737716,0,-1,0,0.737716,0,0,0.0000000000000001110223,0,0,0.7765432,0.737716,0,0,0.9421203,3.705781,0,0.7765432,-0.7765432,4.28769,71.46136,0.1467739,0.8114877,0,0,3.705781
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,0.00000000000000005551115,0,0,0.4664212,0.4431002,0,0,1.804946,2.929237,0,0.4664212,-0.4664212,3.796039,63.26719,0.1467739,0.4874102,0,0,2.929237
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.323192,2.462816,0,0,0,3.796039,63.26719,0.1467739,0,0,0,2.462816
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,0.000000000000000006938894,0,0,0.04001877,0.03801784,0,0,2.323192,2.462816,0,0.04001877,-0.04001877,3.753855,62.56413,0.1467739,0.04181962,0,0,2.462816
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367657,2.422797,0,0,0,3.753855,62.56413,0.1467739,0,0,0,2.422797
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,0.00000000000000001387779,0,0,0.07906523,0.07511197,0,0,2.367657,2.422797,0,0.07906523,-0.07906523,3.670513,61.17509,0.1467739,0.08262317,0,0,2.422797
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,0.00000000000000001387779,0,0,0.110126,0.1046197,0,0,2.455508,2.343732,0,0.110126,-0.110126,3.55443,59.24038,0.1467739,0.1150817,0,0,2.343732
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.57787,2.233606,0,0,0,3.55443,59.24038,0.1467739,0,0,0,2.233606
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,0.000000000000000006938894,0,0,0.0472312,0.04486964,0,0,2.57787,2.233606,0,0.0472312,-0.0472312,3.504644,58.41062,0.1467739,0.04935661,0,0,2.233606
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,0.00000000000000001387779,0,0,0.08710047,0.08274545,0,0,2.630349,2.186375,0,0.08710047,-0.08710047,3.412832,56.88042,0.1467739,0.09101999,0,0,2.186375
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.727127,2.099275,0,0,0,3.412832,56.88042,0.1467739,0,0,0,2.099275
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.727127,2.099275,0,0.0721747,-0.0721747,3.336753,55.61244,0.1467739,0.07542256,0,0,2.099275
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.05405929,0.05405929,0,0,0,0.05405929,620.6945,0,0,0,0.335543,0.05690451,0.05405929,0,0,2.807321,2.0271,0.2786385,0,0.2786385,3.601093,60.0181,0.14615,0.05946521,0.2684344,0,2.362643
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,0.9465719,0.9465719,0,0,0,0.9465719,87.04677,0,0,0,0.8239602,0.9963915,0.9465719,0,0,2.528683,2.277874,0,0.1724312,-0.1724312,3.419334,56.98879,0.14615,1.041229,0.6591682,0,3.101835
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,0.8958907,0.8958907,0,-1,0,0.8958907,146.7898,0,0,0,1.315076,0.9430429,0.8958907,0,0,2.720273,2.105443,0.3720335,0,0.3720335,3.772276,62.87115,0.1453252,0.9854798,1.052061,0,3.42052
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,2.348239,2.440274,1.613136,0,1.613136,5.302631,88.37701,0.1418537,0,1.290509,0,4.053409
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,0.726482,0.726482,0,0,0,0.726482,261.9747,0.4033776,0,0,1.903199,0.7647179,0.726482,0,0,0.7351038,3.892096,0.7351038,0,0.7351038,6.000012,100,0.1403262,0.7991303,1.52256,0,5.795295
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403262,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.3567453,0.3567453,0,0,0,0.3567453,471.5587,1.306742,0,0,1.682263,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1403262,0.3924198,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.06961709,0.06961709,0,-1,0,0.06961709,2672.271,1.787076,0,0,1.860357,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1403262,0.07657879,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,0.7598699,0.7598699,0,0,0,0.7598699,190.6311,0.6486854,0,0,1.448548,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1403262,0.8358569,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.1924263,0.1924263,0,0,0,0.1924263,564.6437,0.883969,0,0,1.086523,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1403262,0.211669,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.103158,1.103158,0,0,0,1.103158,47.37095,0,0,0,0.5225763,1.161219,1.103158,0,0,0,4.553689,0,0.6386425,-0.6386425,5.326824,88.78022,0.1403262,1.213474,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7096028,3.915046,0,0.6079659,-0.6079659,4.685971,78.09937,0.1403262,0.6353244,0,0,3.915046
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.38512,3.307081,0,0.7104096,-0.7104096,3.937134,65.61877,0.1403262,0.7423781,0,0,3.307081
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.174464,2.596671,0,0.6527367,-0.6527367,3.249089,54.15137,0.1403262,0.6821098,0,0,2.596671
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,0.000000000000000003469447,0,0,0.0299616,0.02846352,0,0,2.899727,1.943934,0,0.0299616,-0.0299616,3.217507,53.625,0.1403262,0.03130987,0,0,1.943934
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,0.00000000000000001387779,0,0,0.08416639,0.07995807,0,0,2.933018,1.913973,0,0.08416639,-0.08416639,3.128788,52.14635,0.1403262,0.08795388,0,0,1.913973
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026536,1.829806,0,0,0,3.128788,52.14635,0.1403262,0,0,0,1.829806
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.026536,1.829806,0,0.1825981,-0.1825981,2.936312,48.93844,0.1403262,0.1908151,0,0,1.829806
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.165593,0.165593,0,-1,0,0.165593,0,0,0.00000000000000002775558,0,0,0.1743084,0.165593,0,0,3.229423,1.647208,0,0.1743084,-0.1743084,2.752575,45.87616,0.1403262,0.1821523,0,0,1.647208
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.423099,1.4729,0,0.2100785,-0.2100785,2.531133,42.18546,0.1403262,0.219532,0,0,1.4729
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.65652,1.262821,0,0.0447287,-0.0447287,2.483985,41.39966,0.1403262,0.04674149,0,0,1.262821
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,0.00000000000000002775558,0,0,0.1944608,0.1847377,0,0,3.706218,1.218092,0,0.1944608,-0.1944608,2.279005,37.98334,0.1403262,0.2032115,0,0,1.218092
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.02295573,0.02295573,0,0,0,0.02295573,0,0,0.000000000000000003469447,0,0,0.02416393,0.02295573,0,0,3.922286,1.023632,0,0.02416393,-0.02416393,2.253534,37.55882,0.1403262,0.0252513,0,0,1.023632
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.2161162,0.2161162,0,0,0,0.2161162,0,0,0.00000000000000002775558,0,0,0.2274907,0.2161162,0,0,3.949135,0.9994678,0,0.2274907,-0.2274907,2.013738,33.56223,0.1403262,0.2377278,0,0,0.9994678
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.64929,0,0,0,0.2888668,0,0,0.8896984,0.8452135,4.201902,0.7719771,1.13408,0,1.13408,3.089621,51.49358,0.1431212,0.8913318,0.2310934,1.7,1.060844
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,164.4062,0,0,0,0.8720099,0,0,1.1696,1.11112,3.067822,1.792649,1.98313,0,1.98313,4.970984,82.84956,0.1445631,0.5834396,0.6976079,1.7,2.664659
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.2475512,0.2475512,0,-1,0,0.2475512,558.1553,0.03644845,0,0,1.38172,0.2605802,0.2475512,0,0,1.084692,3.577466,1.084692,0,1.084692,6.000012,100,0.1423993,0.2723063,1.105376,0,4.959187
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,0.7521536,0.7521536,0,0,0,0.7521536,231.8979,0.9524879,0,0,1.744229,0.7917407,0.7521536,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,0.827369,1.395383,0,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,0.8298067,0.8298067,0,0,0,0.8298067,236.1355,1.085987,0,0,1.959468,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,0.9127873,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,1.165012,1.165012,0,0,0,1.165012,179.9164,0.86972,0,0,2.096049,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,1.281514,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.253552,0.253552,0,0,0,0.253552,778.0312,1.705817,0,0,1.972714,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,0.2789072,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.004646,1.004646,0,-1,0,1.004646,162.9351,0.5793989,0,0,1.636921,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,1.10511,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.6149566,0.6149566,0,0,0,0.6149566,197.0584,0.5645009,0,0,1.211824,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,0.6764523,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.1422578,0.1422578,0,0,0,0.1422578,706.8394,0.8557889,0,0,1.005534,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,0.1564835,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,1.539318,1.539318,0.9888949,0,0.3260683,1.539318,37.63956,0,0,0,0.5793924,0.5793924,0.5504228,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,1.693249,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423993,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1423993,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,0.0000000000000001110223,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1423993,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,1.192186,1.192186,0,-1,0,1.192186,0,0,0.0000000000000002220446,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1423993,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1423993,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,0.00000000000000001387779,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1423993,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,0.00000000000000001387779,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1423993,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1423993,0.3248019,0,0,2.169322
