Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1423993,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,0.00000000000000002775558,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1423993,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,0.00000000000000002775558,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1423993,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.05520416,0.05520416,0,0,0,0.05520416,0,0,0.000000000000000006938894,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1423993,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.1331901,0.1331901,0,0,0,0.1331901,0,0,0.00000000000000002775558,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1423993,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,0.7602049,0.7602049,0,0,0,0.7602049,43.70452,0,0,0,0.3322439,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4679718,-0.4679718,1.981127,33.01871,0.1423993,0.8362254,0.2657951,0,1.541255
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,4.236277,0.7410398,0.8746268,0,0.8746268,2.810871,46.84775,0.1407011,0,0.6997014,0,1.615667
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.6390457,0.6390457,0,-1,0,0.6390457,202.3773,0,0,0,1.293283,0.6726796,0.6390457,0,0,3.36165,1.528204,0.6206038,0,0.6206038,3.399627,56.66034,0.1395205,0.7029502,1.034627,0,2.821487
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,0,0,0,1.514607,0,0,0,0,2.741046,2.086747,1.514607,0,1.514607,4.83651,80.60834,0.1367208,0,1.211686,0,3.601355
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,1.339621,1.339621,0.7557391,0,0.2624168,1.339621,137.4308,0,0,0,1.841051,0.6146122,0.5838816,0,0,1.226439,3.449894,1.226439,0,1.226439,6.000012,100,0.1358427,1.473583,1.472841,1.7,5.290945
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.4558564,0.4558564,0,0,0,0.4558564,453.2761,1.586439,0,0,2.066288,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1358427,0.5014421,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.1681365,0.1681365,0,0,0,0.1681365,1078.155,1.635786,0,0,1.812771,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1358427,0.1849502,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358427,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.037287,1.037287,0,0,0,1.037287,137.2615,0.3319148,0,0,1.423796,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1358427,1.141016,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.2854108,0.2854108,0,0,0,0.2854108,301.3873,0.5597594,0,0,0.8601918,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1358427,0.3139518,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,0.6737678,0.6737678,0,0,0,0.6737678,63.93999,0,0,0,0.4308071,0.7092292,0.6737678,0,0,0,4.553689,0,0.2784222,-0.2784222,5.706529,95.10863,0.1358427,0.7411445,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,0.6705902,0.6705902,0,0,0,0.6705902,10.37436,0,0,0,0.06956945,0.7058844,0.6705902,0,0,0.309358,4.275267,0,0.6363149,-0.6363149,5.035794,83.92974,0.1358427,0.7376491,0.05565556,0,4.344836
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.016375,3.638952,0,0.932459,-0.932459,4.052896,67.54813,0.1358427,0.9744196,0,0,3.638952
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.05244,2.706493,0,0,0,4.052896,67.54813,0.1358427,0,0,0,2.706493
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,0.00000000000000005551115,0,0,0.412416,0.3917952,0,0,2.05244,2.706493,0,0.412416,-0.412416,3.618172,60.30274,0.1358427,0.4309747,0,0,2.706493
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,0.000000000000000006938894,0,0,0.05758567,0.05470639,0,0,2.51068,2.294077,0,0.05758567,-0.05758567,3.557471,59.29107,0.1358427,0.06017703,0,0,2.294077
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.574664,2.236491,0,0.3057366,-0.3057366,3.235196,53.91983,0.1358427,0.3194948,0,0,2.236491
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,0.000000000000000006938894,0,0,0.03148784,0.02991345,0,0,2.914371,1.930755,0,0.03148784,-0.03148784,3.202005,53.36665,0.1358427,0.0329048,0,0,1.930755
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,0.000000000000000006938894,0,0,0.04615786,0.04384997,0,0,2.949358,1.899267,0,0.04615786,-0.04615786,3.153351,52.55574,0.1358427,0.04823496,0,0,1.899267
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,0.00000000000000002775558,0,0,0.2076787,0.1972948,0,0,3.000644,1.853109,0,0.2076787,-0.2076787,2.934438,48.9072,0.1358427,0.2170243,0,0,1.853109
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,0.00000000000000002775558,0,0,0.2535948,0.2409151,0,0,3.231399,1.64543,0,0.2535948,-0.2535948,2.667126,44.452,0.1358427,0.2650066,0,0,1.64543
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.513171,1.391835,0,0.1056289,-0.1056289,2.555783,42.5963,0.1358427,0.1103822,0,0,1.391835
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.134157,0.134157,0,0,0,0.134157,0,0,0.00000000000000002775558,0,0,0.1412179,0.134157,0,0,3.630536,1.286206,0,0.1412179,-0.1412179,2.406926,40.11536,0.1358427,0.1475727,0,0,1.286206
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.787445,1.144989,0,0.2577098,-0.2577098,2.135276,35.58787,0.1358427,0.2693067,0,0,1.144989
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.0946296,0.0946296,0,0,0,0.0946296,423.7885,0,0,0,0.4010293,0.09961011,0.0946296,0,0,4.073789,0.8872788,0.3014192,0,0.3014192,2.421228,40.35371,0.1353109,0.1040926,0.3208235,0,1.288308
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.04531958,0.04531958,0,0,0,0.04531958,1867.307,0,0,0,0.8462558,0.04770482,0.04531958,0,0,3.77237,1.158556,0.798551,0,0.798551,3.1788,52.97989,0.1339222,0.04985154,0.6770047,0,2.004812
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.2256251,0.2256251,0,-1,0,0.2256251,582.0864,0,0,0,1.313333,0.2375001,0.2256251,0,0,2.973819,1.877252,1.075833,0,1.075833,4.199425,69.99027,0.1320956,0.2481876,1.050666,0,3.190585
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,1.211162,1.211162,0,0,0,1.211162,142.2265,0,0,0,1.722594,1.274908,1.211162,0,0,1.897986,2.845502,0.4476864,0,0.4476864,4.624137,77.0688,0.1313501,1.332279,1.378075,0,4.568096
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,0.7473525,0.7473525,0,0,0,0.7473525,247.1441,0,0,0,1.847037,0.7866869,0.7473525,0,0,1.450299,3.24842,1.060351,0,1.060351,5.630074,93.83438,0.1296176,0.8220878,1.47763,0,5.095457
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.5475,0,0,1.937449,0,0,0,0,0.3899489,4.202735,0.3899489,0,0.3899489,6.000012,100,0.1289919,0,1.54996,0,6.140184
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.3047002,0.3047002,0,0,0,0.3047002,669.0939,1.717994,0,0,2.038731,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1289919,0.3351702,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.214542,0.214542,0,-1,0,0.214542,737.3722,1.356139,0,0,1.581973,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1289919,0.2359962,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.308749,0.308749,0,0,0,0.308749,462.5696,1.10318,0,0,1.428179,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1289919,0.3396239,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.02789109,0.02789109,0,0,0,0.02789109,3746.907,1.015694,0,0,1.045053,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1289919,0.0306802,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.5347242,0.5347242,0,0,0,0.5347242,71.35415,0,0,0,0.3815479,0.5628675,0.5347242,0,0,0,4.553689,0,0.1813197,-0.1813197,5.808884,96.81454,0.1289919,0.5881966,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.5129455,0.5129455,0,0,0,0.5129455,23.44973,0,0,0,0.1202844,0.5399427,0.5129455,0,0,0.2014663,4.372369,0,0.4196583,-0.4196583,5.366526,89.44192,0.1289919,0.5642401,0.09622749,0,4.492654
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,0.0000000000000001110223,0,0,0.9283205,0.8819044,0,0,0.6677533,3.952711,0,0.9283205,-0.9283205,4.38799,73.13302,0.1289919,0.9700949,0,0,3.952711
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,0.0000000000000001110223,0,0,0.9537556,0.9060678,0,0,1.699221,3.02439,0,0.9537556,-0.9537556,3.382643,56.37727,0.1289919,0.9966746,0,0,3.02439
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,0.00000000000000005551115,0,0,0.3509381,0.3333911,0,0,2.758949,2.070635,0,0.3509381,-0.3509381,3.012722,50.21193,0.1289919,0.3667302,0,0,2.070635
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.14888,1.719697,0,0.1433337,-0.1433337,2.861635,47.69382,0.1289919,0.1497837,0,0,1.719697
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,0.000000000000000003469447,0,0,0.03246583,0.03084254,0,0,3.30814,1.576363,0,0.03246583,-0.03246583,2.827413,47.12346,0.1289919,0.03392679,0,0,1.576363
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,0.00000000000000001387779,0,0,0.1052691,0.1000057,0,0,3.344213,1.543897,0,0.1052691,-0.1052691,2.71645,45.27407,0.1289919,0.1100063,0,0,1.543897
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,0.00000000000000002775558,0,0,0.137628,0.1307466,0,0,3.461179,1.438628,0,0.137628,-0.137628,2.571377,42.8562,0.1289919,0.1438213,0,0,1.438628
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.614099,1.301,0,0.04065681,-0.04065681,2.528521,42.14193,0.1289919,0.04248636,0,0,1.301
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,0.00000000000000001387779,0,0,0.07817794,0.07426905,0,0,3.659273,1.260343,0,0.07817794,-0.07817794,2.446114,40.76849,0.1289919,0.08169595,0,0,1.260343
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,0.00000000000000002775558,0,0,0.260527,0.2475006,0,0,3.746137,1.182166,0,0.260527,-0.260527,2.171495,36.19151,0.1289919,0.2722507,0,0,1.182166
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.04431834,0.04431834,0,0,0,0.04431834,0,0,0.000000000000000006938894,0,0,0.04665088,0.04431834,0,0,4.035612,0.9216385,0,0.04665088,-0.04665088,2.12232,35.37194,0.1289919,0.04875017,0,0,0.9216385
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1017341,0.1017341,0,0,0,0.1017341,0,0,0.00000000000000001387779,0,0,0.1070886,0.1017341,0,0,4.087446,0.8749876,0,0.1070886,-0.1070886,2.009439,33.49059,0.1289919,0.1119075,0,0,0.8749876
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,0.8225414,0.8225414,0.425,0,0.172125,0.8225414,32.08843,0,0.0000000000000001110223,0,0.2639406,0.4184646,0.3975414,0,0,4.206433,0.7678991,0,0.154524,-0.154524,1.846557,30.77588,0.1289919,0.9047955,0.2111525,1.7,1.03184
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,4.378127,0.6133751,2.23797,0,2.23797,3.969681,66.16122,0.1292693,0,0.6863756,1.7,1.471345
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.1674509,0.1674509,0,-1,0,0.1674509,607.4308,0,0,0,1.017148,0.1762641,0.1674509,0,0,2.140157,2.627548,0.8408844,0,0.8408844,4.767414,79.45674,0.1279731,0.184196,0.8137188,0,3.644696
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.5662817,0.5662817,0,0,0,0.5662817,203.5471,0,0,0,1.15265,0.596086,0.5662817,0,0,1.299273,3.384344,0.5565643,0,0.5565643,5.295417,88.25677,0.1271293,0.6229099,0.9221202,0,4.536994
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.1633472,0.1633472,0,0,0,0.1633472,915.2108,0.5803183,0,0,1.494971,0.1719444,0.1633472,0,0,0.7427083,3.885252,0.7427083,0,0.7427083,6.000012,100,0.1260205,0.1796819,1.195977,0,5.380222
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.5512372,0.5512372,0,0,0,0.5512372,326.6451,1.220339,0,0,1.800589,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1260205,0.6063609,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.08833058,0.08833058,0,0,0,0.08833058,2006.242,1.679145,0,0,1.772125,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1260205,0.09716364,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,0.9294448,0.9294448,0,-1,0,0.9294448,176.8111,0.6649988,0,0,1.643362,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1260205,1.022389,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,1.316814,1.316814,0.425,0,0.172125,1.316814,72.39661,0.01457721,0,0,0.9533284,0.9387512,0.8918136,0,0,0,4.553689,0,0,0,6.000012,100,0.1260205,1.448495,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,0.8089407,0.8089407,0,0,0,0.8089407,72.72594,0,0,0,0.5883097,0.8515165,0.8089407,0,0,0,4.553689,0,0.2632068,-0.2632068,5.722568,95.37594,0.1260205,0.8898348,0.4706478,0,5.141999
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.2354534,0.2354534,0,0,0,0.2354534,159.1602,0,0,0,0.3747482,0.2478457,0.2354534,0,0,0.292452,4.290482,0.1269025,0,0.1269025,5.842958,97.38244,0.125833,0.2589988,0.2997986,0,4.66523
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.6418275,0.6418275,0,0,0,0.6418275,18.3434,0,0.0000000000000001110223,0,0.117733,0.6756079,0.6418275,0,0,0.1655495,4.404695,0,0.5578749,-0.5578749,5.254906,87.5816,0.125833,0.7060102,0.09418639,0,4.522428
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,0.931973,0.931973,0,-1,0,0.931973,0,0,0.0000000000000001110223,0,0,0.9810242,0.931973,0,0,0.7854105,3.84682,0,0.9810242,-0.9810242,4.220816,70.34679,0.125833,1.02517,0,0,3.84682
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,0.0000000000000001110223,0,0,0.6647823,0.6315432,0,0,1.875437,2.865795,0,0.6647823,-0.6647823,3.520074,58.66778,0.125833,0.6946975,0,0,2.865795
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,0.00000000000000005551115,0,0,0.4152553,0.3944925,0,0,2.614084,2.201013,0,0.4152553,-0.4152553,3.082356,51.3725,0.125833,0.4339418,0,0,2.201013
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,0.00000000000000001387779,0,0,0.07661907,0.07278812,0,0,3.075479,1.785758,0,0.07661907,-0.07661907,3.001593,50.02645,0.125833,0.08006693,0,0,1.785758
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.160611,1.709139,0,0.1584718,-0.1584718,2.834549,47.24239,0.125833,0.165603,0,0,1.709139
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,0.00000000000000002775558,0,0,0.2208545,0.2098117,0,0,3.336691,1.550667,0,0.2208545,-0.2208545,2.601748,43.36238,0.125833,0.2307929,0,0,1.550667
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.582085,1.329812,0,0.1700969,-0.1700969,2.42245,40.37408,0.125833,0.1777513,0,0,1.329812
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,0.00000000000000005551115,0,0,0.4637957,0.4406059,0,0,3.771082,1.159716,0,0.4637957,-0.4637957,1.933566,32.22604,0.125833,0.4846665,0,0,1.159716
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.28641,0.6959198,0,0,0,1.933566,32.22604,0.125833,0,0,0,0.6959198
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.28641,0.6959198,0,0,0,1.933566,32.22604,0.125833,0,0,0,0.6959198
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.2149344,0.2149344,0,0,0,0.2149344,0,0,0.00000000000000002775558,0,0,0.2262467,0.2149344,0,0,4.28641,0.6959198,0,0.2262467,-0.2262467,1.695081,28.2513,0.125833,0.2364278,0,0,0.6959198
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.0874497,0.0874497,0,0,0,0.0874497,0,0,0.00000000000000001387779,0,0,0.09205231,0.0874497,0,0,4.537796,0.4696731,0,0.09205231,-0.09205231,1.59805,26.63411,0.125833,0.09619467,0,0,0.4696731
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.090652,1.090652,0.4284298,0,0.1730613,1.090652,29.29026,0,0,0,0.3194547,0.6970755,0.6622217,0,0,4.640076,0.3776208,0,0.3776208,-0.3776208,1.200002,20,0.125833,1.199717,0.2555638,1.7,0.6970755
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,94.16284,0,0,0,0.7463565,0,0,0.9073768,0.8620079,5.059654,0,1.608364,0,1.608364,2.725831,45.43042,0.1279548,0.8718855,0.5970852,1.7,0.7463565
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.5013753,0.5013753,0,-1,0,0.5013753,198.6632,0,0,0,0.9960482,0.5277635,0.5013753,0,0,3.45129,1.447528,0.4682847,0,0.4682847,3.170085,52.83464,0.1272689,0.5515128,0.7968386,0,2.443576
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,2.983005,1.868984,1.489614,0,1.489614,4.583257,76.38747,0.1251351,0,1.191692,0,3.358599
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.026769,1.026769,0,0,0,1.026769,177.9065,0,0,0,1.826689,1.080809,1.026769,0,0,1.493391,3.209637,0.7458795,0,0.7458795,5.290861,88.18083,0.1240934,1.129445,1.461351,0,5.036326
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,0.730258,0.730258,0,0,0,0.730258,219.1573,0.08420969,0,0,1.600414,0.7686927,0.730258,0,0,0.7475112,3.880929,0.7475112,0,0.7475112,6.000012,100,0.1230666,0.8032839,1.280331,0,5.481342
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.2441236,0.2441236,0,0,0,0.2441236,755.308,1.586913,0,0,1.843885,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1230666,0.268536,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,1.195365,1.195365,0,-1,0,1.195365,141.6276,0.4346876,0,0,1.692966,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1230666,1.314901,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,0.6899396,0.6899396,0,0,0,0.6899396,192.5723,0.6023805,0,0,1.328633,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1230666,0.7589335,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230666,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,0.9313538,0.9313538,0,0,0,0.9313538,50.73092,0,0,0,0.4724844,0.9803724,0.9313538,0,0,0,4.553689,0,0.507888,-0.507888,5.464651,91.07733,0.1230666,1.024489,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,1.885622,1.885622,0.5056217,0,0.1941347,1.885622,4.47099,0.0000000000000002220446,0,0,0.08430596,1.452632,1.38,0,0,0.56432,4.045801,0,1.368326,-1.368326,4.022309,67.03835,0.1230666,2.074184,0.06744477,1.7,4.130107
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.084682,2.677475,0,0,0,4.022309,67.03835,0.1230666,0,0,0,2.677475
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.086504,1.086504,0,-1,0,1.086504,0,0,0.0000000000000002220446,0,0,1.143689,1.086504,0,0,2.084682,2.677475,0,1.143689,-1.143689,2.816756,46.94583,0.1230666,1.195155,0,0,2.677475
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.355447,1.533787,0,1.065899,-1.065899,1.693199,28.21993,0.1230666,1.113865,0,0,1.533787
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,0.00000000000000002775558,0,0,0.1491964,0.1417366,0,0,4.53978,0.4678874,0,0.1491964,-0.1491964,1.535932,25.59882,0.1230666,0.1559103,0,0,0.4678874
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,0.00000000000000001387779,0,0,0.1114248,0.1058536,0,0,4.705553,0.318691,0,0.1114248,-0.1114248,1.41848,23.64129,0.1230666,0.1164389,0,0,0.318691
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,4.829359,0.2072662,0,0.1335511,-0.1335511,1.277705,21.29504,0.1230666,0.1395609,0,0,0.2072662
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.1165121,0.0700293,0,-1,0,0.0700293,0,0,0.0464828,0.05813401,0,0.07371506,0.0700293,0,0,4.977749,0.07371506,0,0.07371506,-0.07371506,1.200002,20,0.1230666,0.1281633,0,0,0.07371506
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230666,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230666,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230666,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248253,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1267274,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.99823,0,0,0,0.09540105,0,0,1.318369,1.25245,2.299654,2.484,1.347851,0,1.347851,5.097053,84.95071,0.1290137,0.4197944,0.07632084,1.7,2.579401
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.06960382,0.06960382,0,0,0,0.06960382,443.1057,0,0,0,0.3084185,0.07326718,0.06960382,0,0,0.951803,3.697066,0.2351513,0,0.2351513,5.320137,88.66876,0.1286933,0.0765642,0.2467348,0,4.005485
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.03515598,0,0,0.7518076,0,0,0,0,0.7166517,3.908702,0.7166517,0,0.7166517,6.000012,100,0.1277265,0,0.6014461,0,4.66051
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277265,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,1.500569,1.500569,0.425,0,0.172125,1.500569,109.3008,0.5079566,0,0,1.640134,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1277265,1.650625,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.1732485,0.1732485,0,0,0,0.1732485,1026.253,1.595601,0,0,1.777968,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1277265,0.1905733,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.1304852,0.1304852,0,0,0,0.1304852,902.3681,1.040104,0,0,1.177457,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1277265,0.1435337,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.613594,0.613594,0,-1,0,0.613594,167.6733,0.382945,0,0,1.028833,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1277265,0.6749534,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277265,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,0.8216715,0.8216715,0,0,0,0.8216715,57.86345,0,0,0,0.4754475,0.8649174,0.8216715,0,0,0,4.553689,0,0.3894699,-0.3894699,5.589475,93.15772,0.1277265,0.9038387,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.2470686,0.2470686,0,0,0,0.2470686,24.03797,0,0,0,0.05939028,0.2600722,0.2470686,0,0,0.4327443,4.164219,0,0.2006819,-0.2006819,5.377937,89.63211,0.1277265,0.2717755,0.04751223,0,4.223609
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.6557242,3.963537,0.04444055,0,0.04444055,5.420097,90.33478,0.1276671,0,0.03555244,0,4.007977
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,0.0000000000000001110223,0,0,0.5413415,0.5142745,0,0,0.6112837,4.003534,0,0.5413415,-0.5413415,4.849473,80.82439,0.1276671,0.5657019,0,0,4.003534
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.0811,1.0811,0,-1,0,1.0811,0,0,0.0000000000000002220446,0,0,1.138,1.0811,0,0,1.212774,3.462192,0,1.138,-1.138,3.649916,60.83181,0.1276671,1.18921,0,0,3.462192
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.477219,2.324192,0,0,0,3.649916,60.83181,0.1276671,0,0,0,2.324192
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,0.00000000000000002775558,0,0,0.2107978,0.2002579,0,0,2.477219,2.324192,0,0.2107978,-0.2107978,3.427716,57.12848,0.1276671,0.2202837,0,0,2.324192
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,0.00000000000000002775558,0,0,0.2003735,0.1903548,0,0,2.711438,2.113394,0,0.2003735,-0.2003735,3.216504,53.60828,0.1276671,0.2093903,0,0,2.113394
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.115587,0.115587,0,-1,0,0.115587,0,0,0.00000000000000001387779,0,0,0.1216705,0.115587,0,0,2.934076,1.913021,0,0.1216705,-0.1216705,3.088252,51.47076,0.1276671,0.1271456,0,0,1.913021
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,0.000000000000000001734723,0,0,0.01513585,0.01437906,0,0,3.069265,1.79135,0,0.01513585,-0.01513585,3.072297,51.20485,0.1276671,0.01581697,0,0,1.79135
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,0.00000000000000002775558,0,0,0.1854468,0.1761744,0,0,3.086082,1.776215,0,0.1854468,-0.1854468,2.876819,47.94689,0.1276671,0.1937919,0,0,1.776215
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,0.00000000000000001387779,0,0,0.06593316,0.0626365,0,0,3.292135,1.590768,0,0.06593316,-0.06593316,2.807319,46.78856,0.1276671,0.06890015,0,0,1.590768
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.365394,1.524835,0,0.1662099,-0.1662099,2.632119,43.86856,0.1276671,0.1736893,0,0,1.524835
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.550071,1.358625,0,0,0,2.632119,43.86856,0.1276671,0,0,0,1.358625
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.08878054,0.08878054,0,0,0,0.08878054,0,0,0.00000000000000001387779,0,0,0.09345321,0.08878054,0,0,3.550071,1.358625,0,0.09345321,-0.09345321,2.53361,42.22675,0.1276671,0.0976586,0,0,1.358625
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.4188426,0.4188426,0,0,0,0.4188426,36.36253,0,0.00000000000000005551115,0,0.1523018,0.440887,0.4188426,0,0,3.653908,1.265172,0,0.2885852,-0.2885852,2.229415,37.15684,0.1276671,0.4607269,0.1218414,0,1.417473
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,0.8651401,0.8651401,0,0,0,0.8651401,64.41478,0,0,0,0.5572782,0.9106739,0.8651401,0,0,3.974558,0.9765864,0,0.3533957,-0.3533957,1.856903,30.94832,0.1276671,0.9516542,0.4458225,0,1.533864
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.6186438,0.6186438,0,-1,0,0.6186438,198.4568,0,0,0,1.227741,0.651204,0.6186438,0,0,4.36722,0.6231906,0.576537,0,0.576537,2.403854,40.06415,0.1269005,0.6805082,0.9821928,0,1.850932
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,0.9870489,0.9870489,0,0,0,0.9870489,134.8161,0,0,0,1.330701,1.038999,0.9870489,0,0,3.790683,1.142074,0.2917021,0,0.2917021,2.680587,44.67636,0.1265162,1.085754,1.064561,0,2.472775
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0,0,0,1.603932,0,0,0,0,3.498981,1.404606,1.603932,0,1.603932,4.202211,70.03671,0.1244438,0,1.283146,0,3.008538
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,0,0,0,1.318125,0,0,0,0,1.895049,2.848145,1.318125,0,1.318125,5.452693,90.87804,0.1227909,0,1.0545,0,4.16627
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.2074977,0.2074977,0,0,0,0.2074977,503.7827,0.2499946,0,0,1.045338,0.2184186,0.2074977,0,0,0.5769243,4.034457,0.5769243,0,0.5769243,6.000012,100,0.1220812,0.2282475,0.83627,0,5.079794
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,0.8984763,0.8984763,0,-1,0,0.8984763,109.5374,0.038403,0,0,0.9841675,0.9457645,0.8984763,0,0,0,4.553689,0,0,0,6.000012,100,0.1220812,0.9883239,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,0.9506378,0.9506378,0,0,0,0.9506378,78.43092,0,0,0,0.7455939,1.000671,0.9506378,0,0,0,4.553689,0,0.2550775,-0.2550775,5.731137,95.51875,0.1220812,1.045702,0.5964751,0,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.04211035,0,0,0.3255297,0,0,0,0,0.2834194,4.298612,0.2834194,0,0.2834194,6.000012,100,0.1217355,0,0.2604238,0,4.624141
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,0.9607304,0.9607304,0,0,0,0.9607304,37.15418,0,0,0,0.3569515,1.011295,0.9607304,0,0,0,4.553689,0,0.6543437,-0.6543437,5.310273,88.50438,0.1217355,1.056803,0.2855612,0,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,0.8939182,0.8939182,0,0,0,0.8939182,11.50463,0,0.0000000000000001110223,0,0.102842,0.9409665,0.8939182,0,0,0.7270485,3.899345,0,0.8381245,-0.8381245,4.426813,73.78006,0.1217355,0.9833099,0.08227361,0,4.002187
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,1.658298,3.061221,0,0.5166909,-0.5166909,3.882173,64.70274,0.1217355,0.539942,0,0,3.061221
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.232399,2.54453,0,0.4410936,-0.4410936,3.417219,56.95354,0.1217355,0.4609428,0,0,2.54453
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,0.00000000000000005551115,0,0,0.4529392,0.4302923,0,0,2.722503,2.103436,0,0.4529392,-0.4529392,2.939779,48.99622,0.1217355,0.4733215,0,0,2.103436
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.225769,1.650497,0,0.1398869,-0.1398869,2.792325,46.53867,0.1217355,0.1461818,0,0,1.650497
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381198,1.51061,0,0,0,2.792325,46.53867,0.1217355,0,0,0,1.51061
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,0.000000000000000001734723,0,0,0.01269059,0.01205606,0,0,3.381198,1.51061,0,0.01269059,-0.01269059,2.778948,46.31571,0.1217355,0.01326167,0,0,1.51061
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395299,1.49792,0,0,0,2.778948,46.31571,0.1217355,0,0,0,1.49792
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395299,1.49792,0,0,0,2.778948,46.31571,0.1217355,0,0,0,1.49792
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.395299,1.49792,0,0.2230443,-0.2230443,2.543839,42.39723,0.1217355,0.2330813,0,0,1.49792
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643126,1.274875,0,0,0,2.543839,42.39723,0.1217355,0,0,0,1.274875
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1106431,0.1106431,0,0,0,0.1106431,0,0,0.00000000000000001387779,0,0,0.1164664,0.1106431,0,0,3.643126,1.274875,0,0.1164664,-0.1164664,2.421073,40.35113,0.1217355,0.1217074,0,0,1.274875
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.04055264,0.04055264,0,0,0,0.04055264,0,0,0.000000000000000006938894,0,0,0.042687,0.04055264,0,0,3.772533,1.158409,0,0.042687,-0.042687,2.376077,39.6012,0.1217355,0.04460791,0,0,1.158409
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.3396381,0.3396381,0,0,0,0.3396381,95.28924,0,0,0,0.3236385,0.3575137,0.3396381,0,0,3.819963,1.115722,0,0.03387524,-0.03387524,2.340369,39.00607,0.1217355,0.3736019,0.2589108,0,1.43936
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,1.317157,1.317157,0.425,0,0.172125,1.317157,56.22256,0,0.0000000000000002220446,0,0.7405394,0.9391127,0.8921571,0,0,3.857602,1.081847,0,0.1985733,-0.1985733,2.131054,35.5175,0.1217355,1.448873,0.5924315,1.7,1.822386
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.1921329,0.1921329,0,-1,0,0.1921329,581.8942,0,0,0,1.11801,0.2022452,0.1921329,0,0,4.078239,0.8832734,0.9157651,0,0.9157651,2.999825,49.99699,0.1206319,0.2113462,0.8944082,0,2.001284
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.07636297,0.07636297,0,0,0,0.07636297,1829.652,0,0,0,1.397177,0.08038208,0.07636297,0,0,3.162474,1.707462,1.316795,0,1.316795,4.249046,70.8173,0.1190796,0.08399928,1.117741,0,3.104639
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,0.8819956,0.8819956,0,0,0,0.8819956,183.2196,0,0,0,1.615988,0.9284164,0.8819956,0,0,1.84568,2.892577,0.6875721,0,0.6875721,4.901334,81.68874,0.1182848,0.9701951,1.292791,0,4.508565
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,1.197522,1.197522,0,0,0,1.197522,160.8448,0,0,0,1.926153,1.26055,1.197522,0,0,1.158108,3.511392,0.6656026,0,0.6656026,5.532781,92.21282,0.1175255,1.317275,1.540922,0,5.437544
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.2093951,0.2093951,0,0,0,0.2093951,706.9087,0.767311,0,0,1.480232,0.2204159,0.2093951,0,0,0.4925052,4.110434,0.4925052,0,0.4925052,6.000012,100,0.1169698,0.2303346,1.184186,0,5.590666
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.3988163,0.3988163,0,-1,0,0.3988163,224.7988,0.4767275,0,0,0.8965342,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1169698,0.438698,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169698,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169698,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169698,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169698,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,0.0000000000000001110223,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1169698,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,0.00000000000000002775558,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1169698,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1169698,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,0.000000000000000006938894,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1169698,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1169698,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1169698,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,0.000000000000000003469447,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1169698,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,0.000000000000000006938894,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1169698,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1169698,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1169698,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1169698,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.07970393,0.07970393,0,0,0,0.07970393,0,0,0.00000000000000001387779,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1169698,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,1.820192,2.915516,0.3236419,0,0.3236419,4.58026,76.33752,0.1166076,0,0.2589135,0,3.239158
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,0.6901987,0.6901987,0,0,0,0.6901987,111.2786,0,0,0,0.7680433,0.7265249,0.6901987,0,0,1.49655,3.206794,0.04151841,0,0.04151841,4.619648,76.99398,0.1165613,0.7592186,0.6144347,0,3.974838
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.008055403,0.008055403,0,-1,0,0.008055403,14944.75,0,0,0,1.20386,0.008479372,0.008055403,0,0,1.455031,3.244161,1.19538,0,1.19538,5.753685,95.89457,0.1152435,0.008860944,0.9630878,0,4.44802
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.2526226,0.2526226,0,0,0,0.2526226,680.7665,1.194201,0,0,1.71977,0.2659186,0.2526226,0,0,0.2596509,4.320003,0.2596509,0,0.2596509,6.000012,100,0.1149612,0.2778849,1.375816,0,6.039773
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149612,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149612,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.4183836,0.4183836,0,0,0,0.4183836,488.6724,1.604121,0,0,2.044525,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1149612,0.4602219,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149612,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.3664512,0.3664512,0,0,0,0.3664512,372.5576,0.9795038,0,0,1.365242,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1149612,0.4030963,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,0.8583295,0.8583295,0,0,0,0.8583295,118.3071,0.1119599,0,0,1.015465,0.9035048,0.8583295,0,0,0,4.553689,0,0,0,6.000012,100,0.1149612,0.9441625,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,0.7014802,0.7014802,0,0,0,0.7014802,66.65996,0,0.0000000000000001110223,0,0.4676063,0.7384002,0.7014802,0,0,0,4.553689,0,0.2707938,-0.2707938,5.71457,95.24265,0.1149612,0.7716281,0.3740851,0,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0,0,0,0.2186178,0,0,0,0,0.300882,4.282895,0.2186178,0,0.2186178,5.921969,98.6993,0.1147246,0,0.1748942,0,4.501513
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.426807,0.426807,0,-1,0,0.426807,0,0,0.00000000000000005551115,0,0,0.4492706,0.426807,0,0,0.08226421,4.479651,0,0.4492706,-0.4492706,5.448397,90.80643,0.1147246,0.4694878,0,0,4.479651
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5814537,4.030381,0,0,0,5.448397,90.80643,0.1147246,0,0,0,4.030381
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.5814537,4.030381,0,0.2169371,-0.2169371,5.219725,86.99524,0.1147246,0.2266993,0,0,4.030381
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,0.00000000000000002775558,0,0,0.1975776,0.1876987,0,0,0.822495,3.813443,0,0.1975776,-0.1975776,5.01146,83.52416,0.1147246,0.2064686,0,0,3.813443
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,0.00000000000000001387779,0,0,0.1003255,0.09530919,0,0,1.042026,3.615866,0,0.1003255,-0.1003255,4.905707,81.76163,0.1147246,0.1048401,0,0,3.615866
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,0.00000000000000002775558,0,0,0.2091229,0.1986667,0,0,1.153498,3.51554,0,0.2091229,-0.2091229,4.685273,78.08772,0.1147246,0.2185334,0,0,3.51554
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.385857,3.306417,0,0,0,4.685273,78.08772,0.1147246,0,0,0,3.306417
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,0.00000000000000002775558,0,0,0.2292992,0.2178343,0,0,1.385857,3.306417,0,0.2292992,-0.2292992,4.44357,74.05935,0.1147246,0.2396177,0,0,3.306417
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,0.000000000000000006938894,0,0,0.04770768,0.0453223,0,0,1.640634,3.077118,0,0.04770768,-0.04770768,4.393281,73.22121,0.1147246,0.04985452,0,0,3.077118
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,0.00000000000000001387779,0,0,0.07120322,0.06764305,0,0,1.693643,3.029411,0,0.07120322,-0.07120322,4.318227,71.97031,0.1147246,0.07440736,0,0,3.029411
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.2122721,0.2122721,0,0,0,0.2122721,0,0,0.00000000000000002775558,0,0,0.2234443,0.2122721,0,0,1.772757,2.958207,0,0.2234443,-0.2234443,4.082696,68.04479,0.1147246,0.2334993,0,0,2.958207
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.09533258,0.09533258,0,0,0,0.09533258,0,0,0.00000000000000001387779,0,0,0.1003501,0.09533258,0,0,2.021029,2.734763,0,0.1003501,-0.1003501,3.976918,66.28183,0.1147246,0.1048658,0,0,2.734763
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.4134322,0.4134322,0,0,0,0.4134322,28.16756,0,0,0,0.1164538,0.4351918,0.4134322,0,0,2.132529,2.634413,0,0.318738,-0.318738,3.640938,60.68218,0.1147246,0.4547754,0.09316301,0,2.750867
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,0.6832935,0.6832935,0,0,0,0.6832935,63.05869,0,0,0,0.4308759,0.7192563,0.6832935,0,0,2.486682,2.315675,0,0.2883804,-0.2883804,3.336959,55.61586,0.1147246,0.7516228,0.3447007,0,2.746551
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.102383,1.102383,0,-1,0,1.102383,68.1974,0,0.0000000000000002220446,0,0.7517965,1.160403,1.102383,0,0,2.807105,2.027295,0,0.4086066,-0.4086066,2.90625,48.43739,0.1147246,1.212621,0.6014372,0,2.779091
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.5330189,0.5330189,0,0,0,0.5330189,114.294,0,0,0,0.6092089,0.5610726,0.5330189,0,0,3.261112,1.618688,0.04813628,0,0.04813628,2.951916,49.19849,0.1146726,0.5863209,0.4873671,0,2.227897
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,0.7208731,0.7208731,0,0,0,0.7208731,103.3269,0,0,0,0.7448559,0.7588138,0.7208731,0,0,3.212976,1.662011,0,0.01395785,-0.01395785,2.937203,48.95328,0.1146726,0.7929604,0.5958847,0,2.406867
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.6068517,0.6068517,0,0,0,0.6068517,178.2596,0,0,0,1.081771,0.6387913,0.6068517,0,0,3.228485,1.648053,0.44298,0,0.44298,3.35745,55.95739,0.1141965,0.6675369,0.865417,0,2.729824
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,0.9602605,0.9602605,0,0,0,0.9602605,85.09932,0,0.0000000000000001110223,0,0.8171751,1.0108,0.9602605,0,0,2.785505,2.046735,0,0.1936254,-0.1936254,3.153351,52.55575,0.1141965,1.056286,0.65374,0,2.86391
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,3.000644,1.853109,0.4084703,0,0.4084703,3.54086,59.01422,0.1137611,0,0.3267763,0,2.26158
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,0.8982614,0.8982614,0,0,0,0.8982614,86.40005,0,0,0,0.7760983,0.9455383,0.8982614,0,0,2.592174,2.220733,0,0.16944,-0.16944,3.362255,56.03747,0.1137611,0.9880876,0.6208786,0,2.996831
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0,0,0,0.8336139,0,0,0,0,2.78044,2.051293,0.8336139,0,0.8336139,4.15309,69.21803,0.1128826,0,0.6668911,0,2.884907
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0,0,0,0.4140241,0,0,0,0,1.946826,2.801545,0.4140241,0,0.4140241,4.545868,75.76432,0.1124513,0,0.3312193,0,3.215569
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0,0,0,0.1171477,0,0,0,0,1.532802,3.174167,0.1171477,0,0.1171477,4.657004,77.61658,0.1123298,0,0.09371816,0,3.291315
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,1.415654,3.2796,0,0.8146954,-0.8146954,3.79824,63.30387,0.1123298,0.8513567,0,0,3.2796
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,2.320872,2.464905,0,0.1432752,-0.1432752,3.647215,60.78679,0.1123298,0.1497226,0,0,2.464905
