Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,2.480066,2.321629,0,0.7713436,-0.7713436,2.834147,47.23569,0.1123298,0.8060541,0,0,2.321629
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,0.00000000000000002775558,0,0,0.2138011,0.2031111,0,0,3.337115,1.550286,0,0.2138011,-0.2138011,2.608781,43.47959,0.1123298,0.2234222,0,0,1.550286
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,0.000000000000000006938894,0,0,0.05876591,0.05582761,0,0,3.574672,1.336485,0,0.05876591,-0.05876591,2.546836,42.44718,0.1123298,0.06141037,0,0,1.336485
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,0.00000000000000001387779,0,0,0.08669633,0.08236151,0,0,3.639967,1.277719,0,0.08669633,-0.08669633,2.45545,40.92409,0.1123298,0.09059767,0,0,1.277719
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,0.00000000000000002775558,0,0,0.1373936,0.1305239,0,0,3.736296,1.191022,0,0.1373936,-0.1373936,2.310625,38.51033,0.1123298,0.1435763,0,0,1.191022
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,3.888956,1.053629,0,0.1481458,-0.1481458,2.154465,35.90768,0.1123298,0.1548124,0,0,1.053629
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,0.00000000000000001387779,0,0,0.06610629,0.06280097,0,0,4.053562,0.9054829,0,0.06610629,-0.06610629,2.084783,34.74632,0.1123298,0.06908107,0,0,0.9054829
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,0.00000000000000001387779,0,0,0.06849959,0.06507461,0,0,4.127014,0.8393766,0,0.06849959,-0.06849959,2.012578,33.5429,0.1123298,0.07158206,0,0,0.8393766
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0,0.05240395,0.04978376,0,0,4.203125,0.7708771,0,0.05240395,-0.05240395,1.95734,32.62226,0.1123298,0.05476213,0,0,0.7708771
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0,0.06058332,0.05755416,0,0,4.261351,0.7184731,0,0.06058332,-0.06058332,1.893479,31.55792,0.1123298,0.06330957,0,0,0.7184731
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.3508582,0.3508582,0,0,0,0.3508582,47.91909,0,0.00000000000000005551115,0,0.1681281,0.3693244,0.3508582,0,0,4.328666,0.6578898,0,0.2011964,-0.2011964,1.6814,28.02327,0.1123298,0.385944,0.1345025,0,0.8260179
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.3920866,0.3920866,0,0,0,0.3920866,130.4612,0,0,0,0.5115209,0.4127228,0.3920866,0,0,4.552217,0.4566934,0.09879813,0,0.09879813,1.775128,29.5854,0.1122276,0.4312953,0.4092167,0,0.9682143
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,0.7649077,0.7649077,0,-1,0,0.7649077,133.9961,0,0,0.1283275,1.024947,0.8051661,0.7649077,0,0,4.453419,0.5456117,0.2197808,0,0.2197808,1.98363,33.06044,0.1120009,0.8413985,0.8199575,0,1.570559
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,4.233638,0.7434145,1.462701,0,1.462701,3.37127,56.18773,0.1105151,0,1.170161,0,2.206115
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,0.7499933,0.7499933,0,0,0,0.7499933,135.3119,0,0,0,1.01483,0.7894666,0.7499933,0,0,2.770937,2.059845,0.2253638,0,0.2253638,3.585069,59.75103,0.1102897,0.8249925,0.8118643,0,3.074676
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.4441851,0.4441851,0,0,0,0.4441851,340.3699,0,0,0,1.511873,0.4675633,0.4441851,0,0,2.545573,2.262673,1.044309,0,1.044309,4.575788,76.26298,0.109257,0.4886037,1.209498,0,3.774545
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,0,0,0,1.454137,0,0,0,0,1.501264,3.202551,1.454137,0,1.454137,5.955303,99.25485,0.1078508,0,1.163309,0,4.656688
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.02594637,0.02594637,0,-1,0,0.02594637,5562.352,1.368789,0,0,1.443229,0.02731197,0.02594637,0,0,0.04712757,4.511274,0.04712757,0,0.04712757,6.000012,100,0.1078058,0.02854101,1.154583,0,5.954503
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.102728,0.102728,0,0,0,0.102728,839.5478,0.7543162,0,0,0.862451,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1078058,0.1130008,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.4533078,0.4533078,0,0,0,0.4533078,97.66647,0,0,0,0.4427297,0.4771661,0.4533078,0,0,0,4.553689,0,0.03443636,-0.03443636,5.963713,99.39502,0.1078058,0.4986385,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.5901844,0.5901844,0,0,0,0.5901844,58.7337,0,0.0000000000000001110223,0,0.3466372,0.6212468,0.5901844,0,0,0.03826262,4.519253,0,0.2746096,-0.2746096,5.674249,94.57063,0.1078058,0.6492028,0.2773097,0,4.86589
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,0.3433844,4.244643,0.1946664,0,0.1946664,5.858926,97.64857,0.1076205,0,0.1557331,0,4.43931
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.148718,4.419843,0,0,0,5.858926,97.64857,0.1076205,0,0,0,4.419843
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,1.338747,1.338747,0,-1,0,1.338747,0,0,0.0000000000000002220446,0.09262114,0,1.409207,1.338747,0,0,0.148718,4.419843,0,1.409207,-1.409207,4.373491,72.89137,0.1076205,1.472621,0,0,4.419843
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.714503,3.010636,0,0,0,4.373491,72.89137,0.1076205,0,0,0,3.010636
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,0.00000000000000001387779,0,0,0.1041401,0.09893314,0,0,1.714503,3.010636,0,0.1041401,-0.1041401,4.263718,71.06182,0.1076205,0.1088265,0,0,3.010636
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.830215,2.906496,0,0.01263173,-0.01263173,4.250403,70.8399,0.1076205,0.01320016,0,0,2.906496
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.84425,2.893864,0,0,0,4.250403,70.8399,0.1076205,0,0,0,2.893864
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,0.00000000000000002775558,0,0,0.2106889,0.2001545,0,0,1.84425,2.893864,0,0.2106889,-0.2106889,4.028317,67.13849,0.1076205,0.2201699,0,0,2.893864
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.078349,2.683175,0,0.1537742,-0.1537742,3.866225,64.43696,0.1076205,0.160694,0,0,2.683175
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,0.00000000000000001387779,0,0,0.07333062,0.06966409,0,0,2.249209,2.529401,0,0.07333062,-0.07333062,3.788928,63.14867,0.1076205,0.0766305,0,0,2.529401
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.330687,2.45607,0,0,0,3.788928,63.14867,0.1076205,0,0,0,2.45607
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.330687,2.45607,0,0,0,3.788928,63.14867,0.1076205,0,0,0,2.45607
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.2340238,0.2340238,0,0,0,0.2340238,0,0,0.00000000000000002775558,0,0,0.2463408,0.2340238,0,0,2.330687,2.45607,0,0.2463408,-0.2463408,3.529262,58.82091,0.1076205,0.2574261,0,0,2.45607
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.108561,1.108561,0,0,0,1.108561,11.24988,0,0.0000000000000002220446,0,0.1247118,1.166906,1.108561,0,0,2.604399,2.209729,0,1.042194,-1.042194,2.430692,40.51146,0.1076205,1.219417,0.09976943,0,2.334441
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.3002122,0.3002122,0,0,0,0.3002122,81.02451,0,0,0,0.2432454,0.3160128,0.3002122,0,0,3.762393,1.167535,0,0.0727674,-0.0727674,2.353989,39.23307,0.1076205,0.3302334,0.1945964,0,1.410781
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,3.843246,1.094768,1.092906,0,1.092906,3.390811,56.5134,0.1065916,0,0.874325,0,2.187674
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,2.75034,2.078383,1.10541,0,1.10541,4.439495,73.99143,0.1055708,0,0.8843279,0,3.183794
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.2546321,0.2546321,0,0,0,0.2546321,464.7896,0,0,0,1.183504,0.2680338,0.2546321,0,0,1.644929,3.073252,0.9154698,0,0.9154698,5.307986,88.46626,0.1047401,0.2800953,0.9468028,0,4.256756
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.1853267,0,0,0.9147864,0,0,0,0,0.7294597,3.897175,0.7294597,0,0.7294597,6.000012,100,0.1040874,0,0.7318291,0,4.811962
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.04414321,0.04414321,0,0,0,0.04414321,2584.861,1.094574,0,0,1.141041,0.04646654,0.04414321,0,0,0,4.553689,0,0,0,6.000012,100,0.1040874,0.04855753,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.2879003,0.2879003,0,-1,0,0.2879003,295.3459,0.5472489,0,0,0.8503019,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1040874,0.3166904,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.082511,1.082511,0,0,0,1.082511,83.89957,0,0.0000000000000002220446,0,0.9082223,1.139485,1.082511,0,0,0,4.553689,0,0.2312632,-0.2312632,5.756239,95.93713,0.1040874,1.190762,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.440758,0.440758,0,0,0,0.440758,81.90913,0,0,0,0.361021,0.4639558,0.440758,0,0,0.2569591,4.322426,0,0.1029348,-0.1029348,5.647737,94.12875,0.1040874,0.4848338,0.2888168,0,4.683447
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,0.7505786,0.7505786,0,0,0,0.7505786,35.56426,0,0.0000000000000001110223,0,0.2669377,0.7900828,0.7505786,0,0,0.371331,4.219491,0,0.523145,-0.523145,5.096293,84.93805,0.1040874,0.8256364,0.2135502,0,4.486429
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,0.8554376,0.8554376,0,0,0,0.8554376,29.38708,0,0,0,0.2513881,0.9004606,0.8554376,0,0,0.9526032,3.696346,0,0.6490725,-0.6490725,4.412111,73.53503,0.1040874,0.9409813,0.2011105,0,3.947734
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,0.0000000000000001110223,0,0,0.6064199,0.5760989,0,0,1.673795,3.047273,0,0.6064199,-0.6064199,3.772888,62.88134,0.1040874,0.6337088,0,0,3.047273
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,0.00000000000000002775558,0,0,0.1917281,0.1821417,0,0,2.347595,2.440854,0,0.1917281,-0.1917281,3.570789,59.51303,0.1040874,0.2003559,0,0,2.440854
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,0.0000000000000001110223,0,0,0.6273403,0.5959733,0,0,2.560626,2.249125,0,0.6273403,-0.6273403,2.909514,48.4918,0.1040874,0.6555706,0,0,2.249125
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,0.00000000000000002775558,0,0,0.2051962,0.1949364,0,0,3.257671,1.621785,0,0.2051962,-0.2051962,2.693218,44.88688,0.1040874,0.21443,0,0,1.621785
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,0.000000000000000006938894,0,0,0.0536861,0.05100179,0,0,3.485667,1.416589,0,0.0536861,-0.0536861,2.636628,43.94371,0.1040874,0.05610197,0,0,1.416589
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,0.00000000000000002775558,0,0,0.2380887,0.2261842,0,0,3.545318,1.362903,0,0.2380887,-0.2380887,2.385661,39.76093,0.1040874,0.2488026,0,0,1.362903
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,0.00000000000000002775558,0,0,0.176018,0.1672171,0,0,3.809861,1.124814,0,0.176018,-0.176018,2.200121,36.66862,0.1040874,0.1839388,0,0,1.124814
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.181385,0.181385,0,-1,0,0.181385,0,0,0.00000000000000002775558,0,0,0.1909316,0.181385,0,0,4.005436,0.9487962,0,0.1909316,-0.1909316,1.998862,33.3143,0.1040874,0.1995235,0,0,0.9487962
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,0.000000000000000006938894,0,0,0.0441674,0.04195903,0,0,4.217583,0.7578646,0,0.0441674,-0.0441674,1.952305,32.53836,0.1040874,0.04615493,0,0,0.7578646
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.266657,0.7136972,0,0.2632773,-0.2632773,1.674787,27.91306,0.1040874,0.2751248,0,0,0.7136972
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.1889127,0.1889127,0,0,0,0.1889127,0,0,0.00000000000000002775558,0,0,0.1988554,0.1889127,0,0,4.559188,0.4504199,0,0.1988554,-0.1988554,1.465175,24.41953,0.1040874,0.2078039,0,0,0.4504199
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.2041357,0.2041357,0,0,0,0.2041357,0,0,0.00000000000000002775558,0,0,0.2148797,0.2041357,0,0,4.780138,0.2515644,0,0.2148797,-0.2148797,1.238672,20.64448,0.1040874,0.2245493,0,0,0.2515644
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,1.189847,1.189847,0.8557186,0,0.2897112,1.189847,26.47647,0,0,0,0.3150296,0.3517143,0.3341286,0,0,5.018894,0.03668473,0,0.03668473,-0.03668473,1.200002,20,0.1040874,1.308832,0.2520236,1.7,0.3517143
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,92.32316,0,0,0,0.6781251,0,0,0.9654875,0.9172131,5.059654,0,1.595338,0,1.595338,2.713473,45.22446,0.1059473,0.8079637,0.5425001,1.7,0.6781251
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,0.8815613,0.8815613,0,-1,0,0.8815613,149.1523,0,0,0,1.314869,0.9279592,0.8815613,0,0,3.464316,1.435804,0.3869101,0,0.3869101,3.080528,51.34204,0.1056029,0.9697174,1.051895,0,2.750674
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1006803,0.1006803,0,0,0,0.1006803,1790.865,0,0,0,1.803049,0.1059793,0.1006803,0,0,3.077406,1.784024,1.69707,0,1.69707,4.69051,78.17501,0.1041187,0.1107484,1.442439,0,3.587073
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0.4348575,0,0,1.815194,0,0,0,0,1.380336,3.311386,1.380336,0,1.380336,6.000012,100,0.102942,0,1.452155,0,5.12658
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,0.8340142,0.8340142,0,0,0,0.8340142,201.7213,0.8044747,0,0,1.682384,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.102942,0.9174156,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,0.9039195,0.9039195,0,0,0,0.9039195,169.9277,0.5845152,0,0,1.536009,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.102942,0.9943115,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.102942,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,0.6965634,0.6965634,0,0,0,0.6965634,198.2978,0.6480451,0,0,1.38127,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.102942,0.7662198,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,0.7994413,0.7994413,0,0,0,0.7994413,126.6526,0.1709958,0,0,1.012513,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.102942,0.8793854,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,1.483665,1.483665,0.425,0,0.172125,1.483665,38.97603,0.0000000000000002220446,0,0,0.5782738,1.114384,1.058665,0,0,0,4.553689,0,0.5361105,-0.5361105,5.434902,90.58152,0.102942,1.632032,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,0.9163671,0.9163671,0,0,0,0.9163671,18.27063,0,0.0000000000000002220446,0,0.167426,0.964597,0.9163671,0,0,0.5956783,4.017579,0,0.7971709,-0.7971709,4.59461,76.57668,0.102942,1.008004,0.1339408,0,4.185004
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,0.831854,0.831854,0,-1,0,0.831854,0,0,0.0000000000000001110223,0,0,0.8756358,0.831854,0,0,1.481424,3.220407,0,0.8756358,-0.8756358,3.671609,61.19336,0.102942,0.9150394,0,0,3.220407
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.454352,2.344772,0,1.452632,-1.452632,2.140401,35.67327,0.102942,2.213984,0,0,2.344772
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068388,0.8921402,0,0,0,2.140401,35.67327,0.102942,0,0,0,0.8921402
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,0.00000000000000001387779,0,0,0.1200724,0.1140688,0,0,4.068388,0.8921402,0,0.1200724,-0.1200724,2.013833,33.56382,0.102942,0.1254757,0,0,0.8921402
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,0.00000000000000001387779,0,0,0.1035112,0.09833559,0,0,4.201801,0.7720677,0,0.1035112,-0.1035112,1.904723,31.74532,0.102942,0.1081692,0,0,0.7720677
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.316814,0.6685565,0,0,0,1.904723,31.74532,0.102942,0,0,0,0.6685565
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,0.00000000000000002775558,0,0,0.1569535,0.1491059,0,0,4.316814,0.6685565,0,0.1569535,-0.1569535,1.739279,28.98793,0.102942,0.1640165,0,0,0.6685565
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.491207,0.511603,0,0.1822021,-0.1822021,1.547221,25.78697,0.102942,0.1904012,0,0,0.511603
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,0.00000000000000002775558,0,0,0.1722175,0.1636067,0,0,4.693654,0.3294009,0,0.1722175,-0.1722175,1.365688,22.76143,0.102942,0.1799673,0,0,0.3294009
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885006,0.1571833,0,0,0,1.365688,22.76143,0.102942,0,0,0,0.1571833
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,0.0000000000000002220446,0,0,0,0,0,1.329533,1.263057,4.885006,0.1571833,1.263057,0,1.263057,2.563929,42.73206,0.1050225,0.4075134,0,1.7,0.1571833
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.62195,1.293934,1.38,0,1.38,3.873112,64.55173,0.1066787,0.1445523,0,1.7,1.293934
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,0.776258,0.776258,1.7,0,0.5202,0.776258,47.75405,0.0000000000000001110223,0,0,0.3706946,0,0,0.923742,0.8775549,2.24195,2.535934,1.24825,0,1.24825,5.057305,84.28825,0.108691,0.8538838,0.2965557,1.7,2.906629
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.4723251,0.4723251,0,0,0,0.4723251,156.63,0,0,0,0.739803,0.4971843,0.4723251,0,0,0.9937001,3.659359,0.2426187,0,0.2426187,5.287474,88.12438,0.1084822,0.5195576,0.5918424,0,4.399162
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,0.7773603,0.7773603,0,-1,0,0.7773603,134.8293,0,0,0,1.048109,0.818274,0.7773603,0,0,0.7510815,3.877716,0.2298354,0,0.2298354,5.505515,91.75839,0.1082851,0.8550963,0.8384874,0,4.925825
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.2600873,0.2600873,0,0,0,0.2600873,599.29,0.7636549,0,0,1.558677,0.2737761,0.2600873,0,0,0.5212461,4.084568,0.5212461,0,0.5212461,6.000012,100,0.1078407,0.286096,1.246942,0,5.643245
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,0.7867686,0.7867686,0,0,0,0.7867686,159.1613,0.4240538,0,0,1.252231,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1078407,0.8654454,1.001785,0,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.4859196,0.4859196,0,0,0,0.4859196,295.5621,0.9247,0,0,1.436194,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1078407,0.5345115,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.3105796,0.3105796,0,0,0,0.3105796,454.1438,1.083552,0,0,1.410478,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1078407,0.3416376,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.0129958,0.0129958,0,-1,0,0.0129958,10729.89,1.380756,0,0,1.394436,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1078407,0.01429539,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,0.8330161,0.8330161,0,0,0,0.8330161,110.263,0.04164971,0,0,0.9185088,0.8768591,0.8330161,0,0,0,4.553689,0,0,0,6.000012,100,0.1078407,0.9163178,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.551554,0.551554,0,0,0,0.551554,140.6246,0.1950373,0,0,0.7756205,0.5805832,0.551554,0,0,0,4.553689,0,0,0,6.000012,100,0.1078407,0.6067094,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,0.8176107,0.8176107,0,0,0,0.8176107,52.82512,0,0.0000000000000001110223,0,0.4319038,0.8606429,0.8176107,0,0,0,4.553689,0,0.4287391,-0.4287391,5.548081,92.46783,0.1078407,0.8993718,0.3455231,0,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,0.4763768,4.12495,0.09387832,0,0.09387832,5.637142,93.95218,0.107761,0,0.07510266,0,4.218828
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.3824984,4.20944,0,1.06643,-1.06643,4.513026,75.21695,0.107761,1.114419,0,0,4.20944
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,0.0000000000000001110223,0,0,0.8764886,0.8326641,0,0,1.567421,3.14301,0,0.8764886,-0.8764886,3.589126,59.81865,0.107761,0.9159305,0,0,3.14301
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.541297,2.266522,0,0.9304088,-0.9304088,2.608389,43.47306,0.107761,0.9722772,0,0,2.266522
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.575084,1.336113,0,0.346504,-0.346504,2.243142,37.38562,0.107761,0.3620967,0,0,1.336113
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,0.000000000000000003469447,0,0,0.02728445,0.02592022,0,0,3.960089,0.9896089,0,0.02728445,-0.02728445,2.214381,36.90628,0.107761,0.02851225,0,0,0.9896089
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,0.00000000000000002775558,0,0,0.1973464,0.1874791,0,0,3.990405,0.9623244,0,0.1973464,-0.1973464,2.00636,33.43927,0.107761,0.206227,0,0,0.9623244
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,0.00000000000000005551115,0,0,0.4310184,0.4094675,0,0,4.209679,0.7649781,0,0.4310184,-0.4310184,1.552027,25.86706,0.107761,0.4504142,0,0,0.7649781
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.688588,0.3339596,0,0.03333338,-0.03333338,1.51689,25.28145,0.107761,0.03483338,0,0,0.3339596
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,0.00000000000000002775558,0,0,0.1320924,0.1254878,0,0,4.725625,0.3006263,0,0.1320924,-0.1320924,1.377653,22.96083,0.107761,0.1380366,0,0,0.3006263
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.176464,0.1601072,0,-1,0,0.1601072,0,0,0.01635681,0.03400321,0,0.1685338,0.1601072,0,0,4.872395,0.1685338,0,0.1685338,-0.1685338,1.200002,20,0.107761,0.1941104,0,0,0.1685338
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1096744,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1113275,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.57006,0,0,0,0.2560319,0,0,0.8890039,0.8445538,2.37087,2.419906,1.100586,0,1.100586,4.794915,79.91508,0.1130153,0.8920956,0.2048255,1.7,2.675938
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.2378277,0.2378277,0.8952621,0,0.3005066,0.2378277,271.5081,0,0,0,0.6457216,0,0,0.6574343,0.6245627,1.270284,3.410433,1.270284,0,1.270284,6.000012,100,0.1130083,0.2616105,0.5165773,1.7,4.056155
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,1.098116,0,0,1.098116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,0,0.8784926,0,5.651805
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.012247,1.012247,0,0,0,1.012247,155.2119,0.505605,0,0,1.571128,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,1.113472,1.256902,0,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.075429,1.075429,0,0,0,1.075429,177.6436,0.7784008,0,0,1.910432,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,1.182972,1.528345,0,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.2656109,0.2656109,0,0,0,0.2656109,746.7531,1.703867,0,0,1.983458,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,0.292172,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,1.325368,1.325368,0.425,0,0.172125,1.325368,152.5227,1.073731,0,0,2.021487,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,1.457905,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.6386162,0.6386162,0,-1,0,0.6386162,264.8914,1.019412,0,0,1.691639,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,0.7024779,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.3465855,0.3465855,0,0,0,0.3465855,367.1381,0.9076208,0,0,1.272448,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,0.3812441,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.02904902,0.02904902,0,0,0,0.02904902,3345.409,0.9412307,0,0,0.9718086,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,0.03195393,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.2842458,0.2842458,0,0,0,0.2842458,187.268,0.2330953,0,0,0.5323015,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1130083,0.3126704,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,1.287033,1.287033,0.425,0,0.172125,1.287033,12.52933,0,0,0,0.1612566,0.9074036,0.8620335,0,0,0,4.553689,0,0.746147,-0.746147,5.213504,86.89156,0.1130083,1.415737,0.1290053,1.7,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0.8290523,3.807542,0,0.5466775,-0.5466775,4.637255,77.28743,0.1130083,0.571278,0,0,3.807542
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,0.0000000000000001110223,0,0,0.8810763,0.8370225,0,0,1.436472,3.260864,0,0.8810763,-0.8810763,3.708519,61.80853,0.1130083,0.9207247,0,0,3.260864
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,0.00000000000000005551115,0,0,0.3706957,0.3521609,0,0,2.415446,2.379788,0,0.3706957,-0.3706957,3.317772,55.29609,0.1130083,0.387377,0,0,2.379788
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,0.00000000000000005551115,0,0,0.3255545,0.3092768,0,0,2.82733,2.009092,0,0.3255545,-0.3255545,2.974607,49.57669,0.1130083,0.3402045,0,0,2.009092
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,0.00000000000000005551115,0,0,0.2726468,0.2590145,0,0,3.189057,1.683538,0,0.2726468,-0.2726468,2.687212,44.78678,0.1130083,0.2849159,0,0,1.683538
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,0.00000000000000002775558,0,0,0.2238446,0.2126523,0,0,3.491998,1.410891,0,0.2238446,-0.2238446,2.451259,40.85424,0.1130083,0.2339176,0,0,1.410891
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,0.000000000000000001734723,0,0,0.01611927,0.01531331,0,0,3.740714,1.187047,0,0.01611927,-0.01611927,2.434268,40.57105,0.1130083,0.01684464,0,0,1.187047
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.132013,0.132013,0,-1,0,0.132013,0,0,0.00000000000000002775558,0,0,0.138961,0.132013,0,0,3.758624,1.170927,0,0.138961,-0.138961,2.28779,38.12976,0.1130083,0.1452143,0,0,1.170927
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.913025,1.031966,0,0.1892843,-0.1892843,2.088267,34.80438,0.1130083,0.1978021,0,0,1.031966
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123341,0.8426819,0,0,0,2.088267,34.80438,0.1130083,0,0,0,0.8426819
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.123341,0.8426819,0,0,0,2.088267,34.80438,0.1130083,0,0,0,0.8426819
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.123341,0.8426819,0,0.08937211,-0.08937211,1.994061,33.23428,0.1130083,0.09339385,0,0,0.8426819
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,4.222643,0.7533098,0.1022642,0,0.1022642,2.091077,34.85121,0.112921,0,0.08181136,0,0.855574
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.149197,1.149197,0.425,0,0.172125,1.149197,32.47597,0,0,0,0.3732128,0.7623124,0.7241967,0,0,4.120379,0.8453476,0,0.3890996,-0.3890996,1.68093,28.01544,0.112921,1.264116,0.2985702,1.7,1.21856
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.4944378,0.4944378,0,-1,0,0.4944378,83.69264,0,0.00000000000000005551115,0.03182247,0.4138081,0.5204608,0.4944378,0,0,4.552712,0.456248,0,0.1066528,-0.1066528,1.568508,26.14175,0.112921,0.5438816,0.3310465,0,0.870056
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.1543517,0.1543517,0,0,0,0.1543517,310.998,0,0,0,0.4800305,0.1624755,0.1543517,0,0,4.671215,0.3495952,0.3175551,0,0.3175551,1.869767,31.16273,0.1126505,0.1697868,0.3840244,0,0.8296258
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,79.68589,0,0,0,0.7930862,0,0,0.7047345,0.6694978,4.35366,0.6353948,1.462584,0,1.462584,3.257296,54.28816,0.1143065,1.094792,0.6344689,1.7,1.428481
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,175.9514,-0.0000000000000001110223,0,0,1.531825,0,0,0.8294045,0.7879342,2.891076,1.95172,2.319759,0,2.319759,5.458013,90.96671,0.1151981,0.9576551,1.22546,1.7,3.483545
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.6389272,0.6389272,0,0,0,0.6389272,155.2682,0,0,0,0.9920508,0.6725549,0.6389272,0,0,0.571317,4.039504,0.3194958,0,0.3194958,5.761114,96.01836,0.1149289,0.7028199,0.7936406,0,5.031554
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0.3315128,0,0,0.5833339,0,0,0,0,0.2518211,4.32705,0.2518211,0,0.2518211,6.000012,100,0.1147175,0,0.4666671,0,4.910384
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.3383465,0.3383465,0,0,0,0.3383465,221.0698,0.3918278,0,0,0.747982,0.3561542,0.3383465,0,0,0,4.553689,0,0,0,6.000012,100,0.1147175,0.3721811,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,1.167664,1.167664,0,0,0,1.167664,55.53845,0,0,0,0.6485022,1.22912,1.167664,0,0,0,4.553689,0,0.5806173,-0.5806173,5.387988,89.79961,0.1147175,1.28443,0.5188017,0,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.6299661,0.6299661,0,0,0,0.6299661,63.54264,0,0,0,0.4002971,0.6631222,0.6299661,0,0,0.6451303,3.973072,0,0.2628251,-0.2628251,5.110946,85.18226,0.1147175,0.6929627,0.3202377,0,4.373369
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.9371583,3.710247,0.1435485,0,0.1435485,5.247128,87.45195,0.1145974,0,0.1148388,0,3.853795
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.7936097,3.83944,0,0.8007321,-0.8007321,4.403082,73.38455,0.1145974,0.836765,0,0,3.83944
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,0.0000000000000001110223,0,0,0.9974771,0.9476032,0,0,1.683312,3.038708,0,0.9974771,-0.9974771,3.351649,55.8607,0.1145974,1.042364,0,0,3.038708
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.79162,2.041231,0,0.4932556,-0.4932556,2.831712,47.1951,0.1145974,0.5154521,0,0,2.041231
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,0.00000000000000001387779,0,0,0.1115427,0.1059655,0,0,3.339682,1.547975,0,0.1115427,-0.1115427,2.714135,45.2355,0.1145974,0.1165621,0,0,1.547975
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.463618,1.436433,0,0,0,2.714135,45.2355,0.1145974,0,0,0,1.436433
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.463618,1.436433,0,0,0,2.714135,45.2355,0.1145974,0,0,0,1.436433
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,0.00000000000000002775558,0,0,0.2339138,0.2222181,0,0,3.463618,1.436433,0,0.2339138,-0.2339138,2.467569,41.12606,0.1145974,0.2444399,0,0,1.436433
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,0.000000000000000003469447,0,0,0.02237455,0.02125582,0,0,3.723522,1.202519,0,0.02237455,-0.02237455,2.443984,40.73298,0.1145974,0.0233814,0,0,1.202519
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,0.000000000000000006938894,0,0,0.05036257,0.04784444,0,0,3.748383,1.180144,0,0.05036257,-0.05036257,2.390897,39.8482,0.1145974,0.05262889,0,0,1.180144
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,0.00000000000000001387779,0,0,0.07707305,0.07321939,0,0,3.804341,1.129782,0,0.07707305,-0.07707305,2.309655,38.49417,0.1145974,0.08054133,0,0,1.129782
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.889978,1.052709,0,0,0,2.309655,38.49417,0.1145974,0,0,0,1.052709
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.08134135,0.08134135,0,0,0,0.08134135,0,0,0.00000000000000001387779,0,0,0.08562247,0.08134135,0,0,3.889978,1.052709,0,0.08562247,-0.08562247,2.219401,36.98994,0.1145974,0.08947548,0,0,1.052709
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.4667085,0.4667085,0,0,0,0.4667085,65.16482,0,0,0,0.3041298,0.4912722,0.4667085,0,0,3.985114,0.9670863,0,0.1871424,-0.1871424,2.022135,33.70219,0.1145974,0.5133794,0.2433038,0,1.271216
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,0.9358884,0.9358884,0.425,0,0.172125,0.9358884,53.50484,0,0,0,0.5007456,0.5377772,0.5108883,0,0,4.19305,0.7799439,0,0.03703162,-0.03703162,1.983101,33.05161,0.1145974,1.029477,0.4005965,1.7,1.280689
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.4607894,0.4607894,0,-1,0,0.4607894,140.0424,0,0,0,0.6453006,0.4850415,0.4607894,0,0,4.234196,0.7429123,0.1602591,0,0.1602591,2.135136,35.58553,0.1144636,0.5068684,0.5162405,0,1.388213
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.1508562,0.1508562,0,0,0,0.1508562,704.1699,0,0,0,1.062284,0.158796,0.1508562,0,0,4.073937,0.8871455,0.9034879,0,0.9034879,2.99226,49.8709,0.113715,0.1659418,0.8498271,0,1.949429
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.2849433,0.2849433,0,0,0,0.2849433,444.498,0,0,0,1.266567,0.2999403,0.2849433,0,0,3.170449,1.700285,0.9666271,0,0.9666271,3.909283,65.15458,0.1129248,0.3134376,1.013254,0,2.966852
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1143776,0.1143776,0,0,0,0.1143776,1118.185,0,0,0,1.278953,0.1203974,0.1143776,0,0,2.203822,2.570249,1.158556,0,1.158556,5.008385,83.47292,0.1119922,0.1258153,1.023163,0,3.849202
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.2689435,0.2689435,0,0,0,0.2689435,444.0038,0,0,0,1.194119,0.2830984,0.2689435,0,0,1.045266,3.612949,0.9110208,0,0.9110208,5.872655,97.8774,0.1112695,0.2958378,0.9552954,0,4.807068
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.1942387,0.1942387,0,-1,0,0.1942387,471.7885,0.5776885,0,0,0.9163957,0.2044618,0.1942387,0,0,0.1342455,4.432868,0.1342455,0,0.1342455,6.000012,100,0.1111638,0.2136625,0.7331166,0,5.349264
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1111638,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1111638,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1111638,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1111638,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1111638,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,0.00000000000000002775558,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1111638,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,0.00000000000000002775558,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1111638,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,0.00000000000000002775558,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1111638,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,0.0000000000000000008673617,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1111638,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1111638,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1111638,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,0.00000000000000001387779,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1111638,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1111638,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1111638,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.1842276,0.1842276,0,0,0,0.1842276,0,0,0.00000000000000002775558,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1111638,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.4040128,0.4040128,0,0,0,0.4040128,0,0,0.00000000000000005551115,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1111638,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.6048189,0.6048189,0,0,0,0.6048189,32.10976,0,0.0000000000000001110223,0,0.1942059,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4424456,-0.4424456,4.075789,67.92969,0.1111638,0.6653008,0.1553648,0,3.364862
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.6303927,0.6303927,0,0,0,0.6303927,92.72657,0,0,0,0.5845415,0.6635712,0.6303927,0,0,2.028309,2.728211,0,0.07902973,-0.07902973,3.992485,66.54128,0.1111638,0.6934319,0.4676332,0,3.312752
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,0.8084973,0.8084973,0,-1,0,0.8084973,106.8992,0,0,0,0.864277,0.8510498,0.8084973,0,0,2.11612,2.649181,0.01322724,0,0.01322724,4.005033,66.75042,0.1111534,0.889347,0.6914216,0,3.513458
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,2.102892,2.661086,0.9743512,0,0.9743512,4.929384,82.15623,0.1103924,0,0.779481,0,3.635437
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.4815361,0.4815361,0,0,0,0.4815361,353.2776,0.06573799,0,0,1.701159,0.5068802,0.4815361,0,0,1.128541,3.538002,1.128541,0,1.128541,6.000012,100,0.1095238,0.5296897,1.360927,0,5.239161
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1095238,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1095238,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,1.69479,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,0.3147895,0.4842684,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1095238,1.864268,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,0.9954223,0.9954223,0,0,0,0.9954223,119.1525,0,0,0,1.18607,1.047813,0.9954223,0,0,0.3458112,4.242459,0.1382572,0,0.1382572,5.803109,96.71829,0.1094183,1.094965,0.9488561,0,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.313421,0.313421,0,0,0,0.313421,285.8093,0.3583157,0,0,0.8957865,0.3299169,0.313421,0,0,0.207554,4.36689,0.207554,0,0.207554,6.000012,100,0.1092604,0.3447632,0.7166292,0,5.262677
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,0.8081667,0.8081667,0,0,0,0.8081667,62.26004,0,0.0000000000000001110223,0,0.503165,0.8507019,0.8081667,0,0,0,4.553689,0,0.3475369,-0.3475369,5.633676,93.89441,0.1092604,0.8889834,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.645345,0.645345,0,0,0,0.645345,9.030399,0,0,0,0.05827723,0.6793106,0.645345,0,0,0.3861521,4.206152,0,0.6210333,-0.6210333,4.979049,82.98399,0.1092604,0.7098795,0.04662178,0,4.264429
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,0.0000000000000001110223,0,0,0.6937889,0.6590995,0,0,1.076189,3.585119,0,0.6937889,-0.6937889,4.247732,70.79539,0.1092604,0.7250094,0,0,3.585119
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,1.847066,2.89133,0,1.256876,-1.256876,2.922868,48.71437,0.1092604,1.313435,0,0,2.89133
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,1.878431,1.38,0,-1,0,1.38,0,0,0.4984308,0.6862739,0,1.452632,1.38,0,0,3.243594,1.634454,0,1.452632,-1.452632,1.39166,23.19429,0.1092604,2.066274,0,0,1.634454
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.01388028,0.01388028,0,-1,0,0.01388028,0,0,0.000000000000000001734723,0,0,0.01461082,0.01388028,0,0,4.857629,0.1818225,0,0.01461082,-0.01461082,1.376259,22.9376,0.1092604,0.0152683,0,0,0.1818225
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.873864,0.1672117,0,0,0,1.376259,22.9376,0.1092604,0,0,0,0.1672117
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.08604627,0.08604627,0,-1,0,0.08604627,0,0,0,0,0,0.09057502,0.08604627,0,0,4.873864,0.1672117,0,0.09057502,-0.09057502,1.280785,21.34637,0.1092604,0.09465089,0,0,0.1672117
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.008674658,0.008674658,0,-1,0,0.008674658,0,0,0.000000000000000001734723,0,0,0.009131219,0.008674658,0,0,4.974503,0.07663669,0,0.009131219,-0.009131219,1.271159,21.18595,0.1092604,0.009542124,0,0,0.07663669
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.984648,0.06750546,0,0,0,1.271159,21.18595,0.1092604,0,0,0,0.06750546
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.984648,0.06750546,0,0,0,1.271159,21.18595,0.1092604,0,0,0,0.06750546
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.984648,0.06750546,0,0,0,1.271159,21.18595,0.1092604,0,0,0,0.06750546
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.01563058,0.01563058,0,0,0,0.01563058,0,0,0,0,0,0.01645324,0.01563058,0,0,4.984648,0.06750546,0,0.01645324,-0.01645324,1.253816,20.89689,0.1092604,0.01719364,0,0,0.06750546
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.00293,0.05105223,1.38,0,1.38,2.562999,42.71657,0.1105889,0.1157564,0,1.7,0.05105223
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,3.62293,1.293052,1.491833,0,1.491833,3.978276,66.30447,0.1115895,0,0.08946675,1.7,1.404886
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,1.464396,1.464396,1.7,0,0.5202,1.464396,36.16995,0,0,0,0.5296713,0,0,0.2356043,0.2238241,2.131096,2.635702,0.7534953,0,0.7534953,4.693105,78.21826,0.1125394,1.610835,0.423737,1.7,3.165374
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.4154503,0.4154503,0,-1,0,0.4154503,143.3286,0,0,0,0.5954592,0.4373161,0.4154503,0,0,1.377601,3.313848,0.1581432,0,0.1581432,4.843133,80.71872,0.1124188,0.4569953,0.4763674,0,3.909307
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.1423362,0.1423362,0,0,0,0.1423362,602.5073,0,0,0,0.8575863,0.1498276,0.1423362,0,0,1.219458,3.456177,0.7077586,0,0.7077586,5.514572,91.90934,0.1118822,0.1565699,0.686069,0,4.313763
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,0.7837768,0.7837768,0,0,0,0.7837768,202.8269,0.2529829,0,0,1.58971,0.8250282,0.7837768,0,0,0.5116991,4.09316,0.5116991,0,0.5116991,6.000012,100,0.1114974,0.8621545,1.271768,0,5.68287
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.2952077,0.2952077,0,0,0,0.2952077,612.4777,1.497336,0,0,1.808081,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1114974,0.3247285,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,0.8525833,0.8525833,0,0,0,0.8525833,173.4829,0.5816301,0,0,1.479086,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1114974,0.9378416,1.183269,0,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.122946,0.122946,0,-1,0,0.122946,595.9034,0.6032227,0,0,0.7326396,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1114974,0.1352406,0.5861117,0,5.286328
