Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.1421412,0.1421412,0,0,0,0.1421412,417.0751,0.4432133,0,0,0.5928356,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1114974,0.1563553,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.08483119,0.08483119,0,0,0,0.08483119,505.8458,0.339819,0,0,0.429115,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1114974,0.0933143,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,0.6566876,0.6566876,0,0,0,0.6566876,13.98304,0,0.0000000000000001110223,0,0.09182487,0.69125,0.6566876,0,0,0,4.553689,0,0.5994252,-0.5994252,5.368162,89.46919,0.1114974,0.7223563,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,1.536778,1.536778,0.425,0,0.172125,1.536778,2.635882,0,0,0,0.04050766,1.170293,1.111778,0,0,0.666028,3.954264,0,1.129785,-1.129785,4.177264,69.62093,0.1114974,1.690456,0.03240613,1.7,3.994771
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,1.921345,2.824478,0,1.182187,-1.182187,2.93113,48.85207,0.1114974,1.235385,0,0,2.824478
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,3.234886,1.642292,0,1.452632,-1.452632,1.399922,23.33198,0.1114974,1.539745,0,0,1.642292
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,1.375131,0.180177,0,-1,0,0.180177,0,0,1.194954,1.332467,0,0.18966,0.180177,0,0,4.848921,0.18966,0,0.18966,-0.18966,1.200002,20,0.1114974,1.512644,0,0,0.18966
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114974,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114974,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114974,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114974,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114974,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114974,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114974,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1129073,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1143059,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.097857,1.097857,1.7,0,0.5202,1.097857,25.93977,0,0,0,0.2847815,0,0,0.6021433,0.5720362,2.299654,2.484,0.8568177,0,0.8568177,4.631217,77.1868,0.1154003,1.207642,0.2278252,1.7,2.768781
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.4363082,0.4363082,1.050227,0,0.342812,0.4363082,182.5788,0,0,0,0.7966061,0,0,0.613919,0.583223,1.442837,3.255136,1.379829,0,1.379829,5.940238,99.00377,0.1155981,0.479939,0.6372849,1.7,4.051742
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.4447182,0.4447182,0,-1,0,0.4447182,288.4712,0.7517519,0,0,1.282884,0.4681244,0.4447182,0,0,0.06300747,4.496982,0.06300747,0,0.06300747,6.000012,100,0.1155507,0.48919,1.026307,0,5.779866
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.735763,0,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155507,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.069982,1.069982,0,0,0,1.069982,183.3244,0.835241,0,0,1.961538,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1155507,1.17698,1.56923,0,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.1842771,0.1842771,0,0,0,0.1842771,1068.477,1.774982,0,0,1.968958,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1155507,0.2027048,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155507,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.01914788,0.01914788,0,-1,0,0.01914788,8387.215,1.585818,0,0,1.605974,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1155507,0.02106267,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.4544274,0.4544274,0,0,0,0.4544274,287.8436,0.8296954,0,0,1.30804,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1155507,0.4998701,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.3916157,0.3916157,0,0,0,0.3916157,232.5488,0.4984705,0,0,0.9106975,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1155507,0.4307773,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,1.747074,1.747074,0.425,0,0.172125,1.747074,24.1259,0,0,0,0.4214974,1.391657,1.322074,0,0,0,4.553689,0,0.9701594,-0.9701594,4.977374,82.95607,0.1155507,1.921781,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.4404728,0.4404728,0,0,0,0.4404728,32.20531,0,0,0,0.1418556,0.4636556,0.4404728,0,0,1.077955,3.583529,0,0.3218,-0.3218,4.638167,77.30264,0.1155507,0.4845201,0.1134845,0,3.725385
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.43551,3.261729,0,0.5485821,-0.5485821,4.059911,67.66505,0.1155507,0.5732683,0,0,3.261729
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.045046,2.713147,0,1.035567,-1.035567,2.968328,49.47203,0.1155507,1.082167,0,0,2.713147
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,0.00000000000000005551115,0,0,0.320891,0.3048464,0,0,3.195676,1.677581,0,0.320891,-0.320891,2.630079,43.83456,0.1155507,0.3353311,0,0,1.677581
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,0.000000000000000006938894,0,0,0.06103467,0.05798294,0,0,3.552221,1.35669,0,0.06103467,-0.06103467,2.565743,42.76229,0.1155507,0.06378123,0,0,1.35669
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.620038,1.295655,0,0.1218956,-0.1218956,2.437253,40.62081,0.1155507,0.1273809,0,0,1.295655
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,0.000000000000000006938894,0,0,0.06157228,0.05849366,0,0,3.755477,1.173759,0,0.06157228,-0.06157228,2.37235,39.5391,0.1155507,0.06434303,0,0,1.173759
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.823891,1.112187,0,0.09846189,-0.09846189,2.268563,37.8093,0.1155507,0.1028927,0,0,1.112187
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933293,1.013725,0,0,0,2.268563,37.8093,0.1155507,0,0,0,1.013725
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,3.933293,1.013725,0,0.06747995,-0.06747995,2.197433,36.6238,0.1155507,0.07051654,0,0,1.013725
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,0.00000000000000001387779,0,0,0.08973477,0.08524803,0,0,4.008271,0.9462453,0,0.08973477,-0.08973477,2.102844,35.04733,0.1155507,0.09377284,0,0,0.9462453
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.107976,0.8565105,0,0,0,2.102844,35.04733,0.1155507,0,0,0,0.8565105
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.04904724,0.04904724,0,0,0,0.04904724,0,0,0.000000000000000006938894,0,0,0.05162867,0.04904724,0,0,4.107976,0.8565105,0,0.05162867,-0.05162867,2.048422,34.1403,0.1155507,0.05395196,0,0,0.8565105
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,4.165341,0.8048819,0.2173922,0,0.2173922,2.254659,37.57757,0.1153877,0,0.1739138,0,1.022274
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,0.7152075,0.7152075,0,0,0,0.7152075,80.07668,0,0,0,0.5727144,0.75285,0.7152075,0,0,3.947949,1.000535,0,0.1801356,-0.1801356,2.064779,34.41292,0.1153877,0.7867283,0.4581715,0,1.573249
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,1.285912,1.285912,0,-1,0,1.285912,101.1214,0,0,0.3880606,1.300331,1.353591,1.285912,0,0,4.148099,0.8203993,0,0.05325973,-0.05325973,2.008638,33.47724,0.1153877,1.414503,1.040265,0,2.120731
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.613389,0.613389,0,0,0,0.613389,268.2057,0,0,0,1.645144,0.6456726,0.613389,0,0,4.207277,0.7671396,0.9994715,0,0.9994715,2.95682,49.28024,0.1146439,0.6747279,1.316115,0,2.412284
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.5685615,0.5685615,0,0,0,0.5685615,331.6888,0,0,0,1.885855,0.5984858,0.5685615,0,0,3.207806,1.666664,1.287369,0,1.287369,4.178126,69.63529,0.1136999,0.6254176,1.508684,0,3.552519
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.056866,1.056866,0,0,0,1.056866,191.8113,0,0,0,2.027188,1.11249,1.056866,0,0,1.920437,2.825296,0.9146979,0,0.9146979,5.045884,84.09791,0.1130386,1.162552,1.62175,0,4.852484
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.5298437,0.5298437,0,0,0,0.5298437,345.3191,0.2661825,0,0,1.829652,0.5577303,0.5298437,0,0,1.005739,3.648524,1.005739,0,1.005739,6.000012,100,0.1123203,0.5828281,1.463721,0,5.478176
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,1.37894,1.37894,0,-1,0,1.37894,100.7431,0,0,0.1368336,1.389186,1.451515,1.37894,0,0,0,4.553689,0,0.06232931,-0.06232931,5.934311,98.90499,0.1123203,1.516834,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,0.6950204,0.6950204,0,0,0,0.6950204,183.943,0.477586,0,0,1.278441,0.7316005,0.6950204,0,0,0.06925479,4.49136,0.06925479,0,0.06925479,6.000012,100,0.1122712,0.7645225,1.022753,0,5.769801
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122712,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,0.8914641,0.8914641,0,0,0,0.8914641,59.69874,0,0.0000000000000001110223,0,0.5321928,0.9383832,0.8914641,0,0,0,4.553689,0,0.4061904,-0.4061904,5.57185,92.86398,0.1122712,0.9806105,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.6284614,0.6284614,0,0,0,0.6284614,9.121113,0,0.0000000000000001110223,0,0.05732267,0.6615384,0.6284614,0,0,0.4513227,4.147499,0,0.6042157,-0.6042157,4.93495,82.24901,0.1122712,0.6913075,0.04585814,0,4.204821
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,0.00000000000000005551115,0,0,0.3101353,0.2946285,0,0,1.122673,3.543283,0,0.3101353,-0.3101353,4.608039,76.8005,0.1122712,0.3240913,0,0,3.543283
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.467268,3.233148,0,1.212931,-1.212931,3.329497,55.49151,0.1122712,1.267513,0,0,3.233148
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,0.0000000000000001110223,0,0,0.966686,0.9183517,0,0,2.81497,2.020216,0,0.966686,-0.966686,2.310521,38.5086,0.1122712,1.010187,0,0,2.020216
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,0.00000000000000002775558,0,0,0.1480408,0.1406387,0,0,3.889065,1.05353,0,0.1480408,-0.1480408,2.154472,35.9078,0.1122712,0.1547026,0,0,1.05353
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053555,0.9054896,0,0,0,2.154472,35.9078,0.1122712,0,0,0,0.9054896
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053555,0.9054896,0,0,0,2.154472,35.9078,0.1122712,0,0,0,0.9054896
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053555,0.9054896,0,0,0,2.154472,35.9078,0.1122712,0,0,0,0.9054896
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053555,0.9054896,0,0,0,2.154472,35.9078,0.1122712,0,0,0,0.9054896
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.053555,0.9054896,0,0.1499661,-0.1499661,1.996394,33.27317,0.1122712,0.1567146,0,0,0.9054896
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,0.000000000000000003469447,0,0,0.01706761,0.01621423,0,0,4.220184,0.7555234,0,0.01706761,-0.01706761,1.978403,32.97332,0.1122712,0.01783565,0,0,0.7555234
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.1788519,0.1788519,0,0,0,0.1788519,0,0,0.00000000000000002775558,0,0,0.1882651,0.1788519,0,0,4.239148,0.7384558,0,0.1882651,-0.1882651,1.779954,29.66585,0.1122712,0.1967371,0,0,0.7384558
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.448331,0.5501907,0,0,0,1.779954,29.66585,0.1122712,0,0,0,0.5501907
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.4629771,0.4629771,0,0,0,0.4629771,26.84068,0,0,0,0.1242662,0.4873443,0.4629771,0,0,4.448331,0.5501907,0,0.3630781,-0.3630781,1.397236,23.28723,0.1122712,0.5092748,0.09941295,0,0.6744568
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,0.667455,0.667455,0.425,0,0.172125,0.667455,31.09768,0,0,0,0.207563,0.2552157,0.2424549,0,0,4.851751,0.1871125,0,0.04765274,-0.04765274,1.347006,22.45005,0.1122712,0.7342004,0.1660504,1.7,0.3946755
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,4.904699,0.1394598,0.1594408,0,0.1594408,1.498265,24.97103,0.1121582,0,0.1275526,0,0.2989006
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.07119,1.07119,0.6269944,0,0.2272695,1.07119,17.23481,0.0000000000000001665335,0,0,0.1846175,0.467574,0.4441953,0,0,4.745258,0.2829565,0,0.2829565,-0.2829565,1.200002,20,0.1121582,1.178309,0.147694,1.7,0.467574
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,5.059654,0,1.675197,0,1.675197,2.789233,46.48713,0.1129313,0,0.2361572,1.7,0.2951965
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2789406,0,0,1.452632,1.38,3.384458,1.507677,1.658941,0,1.658941,4.363043,72.71723,0.1136998,0,0.2231525,1.7,1.786618
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.3294592,0.3294592,1.563081,0,0.4828212,0.3294592,168.0257,0,0,0,0.5535763,0,0,1.233622,1.171941,1.725517,3.000723,1.725517,0,1.725517,6.000012,100,0.114611,0.3624052,0.442861,1.7,3.5543
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.1223839,0.1223839,0,-1,0,0.1223839,339.6685,0.2868744,0,0,0.4156996,0.1288251,0.1223839,0,0,0,4.553689,0,0,0,6.000012,100,0.114611,0.1346223,0.3325597,0,4.969388
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.411977,0.411977,0,0,0,0.411977,82.04033,0,0,0,0.3379873,0.43366,0.411977,0,0,0,4.553689,0,0.0956727,-0.0956727,5.899164,98.31921,0.114611,0.4531747,0.2703899,0,4.891676
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.106303,4.458016,0.08109123,0,0.08109123,5.976094,99.60136,0.1145542,0,0.06487299,0,4.539107
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0.07824036,0,0,0.1034521,0,0,0,0,0.02521178,4.530998,0.02521178,0,0.02521178,6.000012,100,0.1145366,0,0.0827617,0,4.63445
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.4045033,0.4045033,0,0,0,0.4045033,17.52624,0,0,0,0.07089423,0.4257929,0.4045033,0,0,0,4.553689,0,0.3548987,-0.3548987,5.625916,93.76508,0.1145366,0.4449536,0.05671538,0,4.624583
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,0.0000000000000001110223,0,0,0.916412,0.8705914,0,0,0.3943318,4.19879,0,0.916412,-0.916412,4.659933,77.66539,0.1145366,0.9576505,0,0,4.19879
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,0.00000000000000005551115,0,0,0.4488011,0.4263611,0,0,1.412567,3.282378,0,0.4488011,-0.4488011,4.186855,69.78078,0.1145366,0.4689972,0,0,3.282378
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,0.00000000000000005551115,0,0,0.4721683,0.4485599,0,0,1.911235,2.833577,0,0.4721683,-0.4721683,3.689146,61.48564,0.1145366,0.4934159,0,0,2.833577
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,2.435867,2.361409,0,0.01180542,-0.01180542,3.676702,61.27824,0.1145366,0.01233667,0,0,2.361409
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,2.448984,2.349603,0,0.09057722,-0.09057722,3.581225,59.68697,0.1145366,0.0946532,0,0,2.349603
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,0.00000000000000002775558,0,0,0.1335789,0.1268999,0,0,2.549625,2.259026,0,0.1335789,-0.1335789,3.440421,57.34023,0.1145366,0.1395899,0,0,2.259026
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,2.698046,2.125447,0,0.1423196,-0.1423196,3.290402,54.83993,0.1145366,0.148724,0,0,2.125447
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,0.000000000000000001734723,0,0,0.01122294,0.01066179,0,0,2.856179,1.983128,0,0.01122294,-0.01122294,3.278573,54.64277,0.1145366,0.01172797,0,0,1.983128
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,0.00000000000000001387779,0,0,0.1106036,0.1050734,0,0,2.868649,1.971905,0,0.1106036,-0.1106036,3.161986,52.69966,0.1145366,0.1155808,0,0,1.971905
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,0.00000000000000001387779,0,0,0.09840339,0.09348322,0,0,2.991542,1.861301,0,0.09840339,-0.09840339,3.05826,50.97089,0.1145366,0.1028315,0,0,1.861301
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.112585,0.112585,0,0,0,0.112585,0,0,0.00000000000000001387779,0,0,0.1185105,0.112585,0,0,3.100879,1.762898,0,0.1185105,-0.1185105,2.933339,48.88888,0.1145366,0.1238435,0,0,1.762898
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.2663461,0.2663461,0,0,0,0.2663461,0,0,0,0,0,0.2803643,0.2663461,0,0,3.232558,1.644387,0,0.2803643,-0.2803643,2.637809,43.96339,0.1145366,0.2929807,0,0,1.644387
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,0.9208065,0.9208065,0,0,0,0.9208065,24.556,0,0.0000000000000001110223,0,0.2261132,0.9692699,0.9208065,0,0,3.544073,1.364023,0,0.7431567,-0.7431567,1.854453,30.90748,0.1145366,1.012887,0.1808906,0,1.590136
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.2482682,0.2482682,0,0,0,0.2482682,170.2486,0,0,0,0.422673,0.261335,0.2482682,0,0,4.369803,0.6208662,0.1613381,0,0.1613381,2.007512,33.45846,0.1144238,0.273095,0.3381384,0,1.043539
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.2940452,0.2940452,0,-1,0,0.2940452,197.6426,0,0,0,0.5811586,0.3095213,0.2940452,0,0,4.208465,0.7660704,0.2716373,0,0.2716373,2.265209,37.75341,0.1142343,0.3234497,0.4649269,0,1.347229
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.2268917,0.2268917,0,0,0,0.2268917,288.3477,0,0,0,0.6542369,0.2388334,0.2268917,0,0,3.936828,1.010544,0.4154035,0,0.4154035,2.659296,44.32151,0.1139459,0.2495809,0.5233896,0,1.664781
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,3.521424,1.384407,0.532286,0,0.532286,3.164267,52.73767,0.1135784,0,0.4258288,0,1.916693
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,1.393656,1.393656,0.425,0,0.172125,1.393656,54.08327,0,0,0,0.7537349,1.019638,0.9686565,0,0,2.989138,1.863465,0,0.2659035,-0.2659035,2.88398,48.06623,0.1135784,1.533022,0.6029879,1.7,2.6172
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.3227205,0.3227205,1.7,0,0.5202,0.3227205,301.0475,0,0,0,0.971542,0,0,1.37728,1.308416,3.284586,1.597561,2.279958,0,2.279958,5.046937,84.11546,0.1143422,0.3549925,0.7772336,1.7,2.569103
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.1966204,0.1966204,0,-1,0,0.1966204,548.6312,0,0,0,1.078721,0.2069688,0.1966204,0,0,1.004629,3.649523,0.8717518,0,0.8717518,5.873954,97.89903,0.1137495,0.2162824,0.8629765,0,4.728244
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.685975,0,0,0.818852,0,0,0,0,0.1328769,4.4341,0.1328769,0,0.1328769,6.000012,100,0.1136597,0,0.6550816,0,5.252952
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,0.9932522,0.9932522,0,0,0,0.9932522,36.40083,0,0.0000000000000001110223,0,0.3615521,1.045529,0.9932522,0,0,0,4.553689,0,0.6839766,-0.6839766,5.279037,87.98378,0.1136597,1.092577,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.759974,3.869712,0.08742791,0,0.08742791,5.361979,89.36613,0.1136007,0,0.06994233,0,3.95714
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.6725461,3.948397,0.04346403,0,0.04346403,5.403213,90.05336,0.1135714,0,0.03477123,0,3.991862
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6290821,3.987515,0,0,0,5.403213,90.05336,0.1135714,0,0,0,3.987515
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.468043,0.468043,0,-1,0,0.468043,0,0,0.00000000000000005551115,0,0,0.4926769,0.468043,0,0,0.6290821,3.987515,0,0.4926769,-0.4926769,4.883885,81.39793,0.1135714,0.5148473,0,0,3.987515
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,0.00000000000000001387779,0,0,0.09426545,0.08955218,0,0,1.176501,3.494838,0,0.09426545,-0.09426545,4.784521,79.74185,0.1135714,0.0985074,0,0,3.494838
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,0.00000000000000002775558,0,0,0.2096908,0.1992062,0,0,1.28124,3.400573,0,0.2096908,-0.2096908,4.563488,76.05797,0.1135714,0.2191269,0,0,3.400573
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.51423,3.190882,0,0.1948908,-0.1948908,4.358055,72.63409,0.1135714,0.2036609,0,0,3.190882
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,0.00000000000000001387779,0,0,0.08165427,0.07757155,0,0,1.730775,2.995991,0,0.08165427,-0.08165427,4.271983,71.19958,0.1135714,0.08532871,0,0,2.995991
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.821502,2.914337,0,0.07700191,-0.07700191,4.190816,69.84679,0.1135714,0.08046699,0,0,2.914337
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,0.000000000000000003469447,0,0,0.02764158,0.0262595,0,0,1.90706,2.837335,0,0.02764158,-0.02764158,4.161679,69.36118,0.1135714,0.02888545,0,0,2.837335
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.937773,2.809694,0,0,0,4.161679,69.36118,0.1135714,0,0,0,2.809694
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,0.00000000000000002775558,0,0,0.2129476,0.2023002,0,0,1.937773,2.809694,0,0.2129476,-0.2129476,3.937213,65.62009,0.1135714,0.2225302,0,0,2.809694
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.174381,2.596746,0,0,0,3.937213,65.62009,0.1135714,0,0,0,2.596746
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.07669564,0.07669564,0,0,0,0.07669564,0,0,0.00000000000000001387779,0,0,0.08073225,0.07669564,0,0,2.174381,2.596746,0,0.08073225,-0.08073225,3.852114,64.20177,0.1135714,0.0843652,0,0,2.596746
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.264084,2.516014,0.2501524,0,0.2501524,4.089429,68.15701,0.113403,0,0.2001219,0,2.766166
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,2.013931,2.741151,0.6802469,0,0.6802469,4.734768,78.91264,0.1129476,0,0.5441976,0,3.421398
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,0.7060984,0.7060984,0,-1,0,0.7060984,160.638,0,0,0,1.134262,0.7432615,0.7060984,0,0,1.333684,3.353373,0.3910007,0,0.3910007,5.105704,85.09489,0.1126875,0.7767082,0.9074097,0,4.487635
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,1.411072,1.411072,0.8873489,0,0.2983463,1.411072,105.8749,0,0,0,1.493971,0.5512873,0.5237229,0,0,0.9426836,3.705274,0.9426836,0,0.9426836,6.000012,100,0.1128867,1.552179,1.195177,1.7,5.199244
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.4328931,0.4328931,0,0,0,0.4328931,402.5493,1.286931,0,0,1.742608,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1128867,0.4761824,1.394086,0,6.296297
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128867,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.1332698,0.1332698,0,0,0,0.1332698,1493.742,1.850423,0,0,1.990707,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1128867,0.1465968,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128867,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.02926473,0.02926473,0,0,0,0.02926473,4633.36,1.325135,0,0,1.35594,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1128867,0.0321912,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.6147407,0.6147407,0,0,0,0.6147407,123.6694,0.1131505,0,0,0.760246,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1128867,0.6762148,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.3300629,0.3300629,0,0,0,0.3300629,154.3763,0.1621042,0,0,0.5095388,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1128867,0.3630691,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,0.942886,0.942886,0,0,0,0.942886,7.442477,0,0,0,0.07017408,0.9925116,0.942886,0,0,0,4.553689,0,0.9223375,-0.9223375,5.027783,83.79621,0.1128867,1.037175,0.05613926,0,4.623863
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.208296,0.208296,0,-1,0,0.208296,0,0,0.00000000000000002775558,0,0,0.2192589,0.208296,0,0,1.024819,3.631351,0,0.2192589,-0.2192589,4.796664,79.94424,0.1128867,0.2291256,0,0,3.631351
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.26844,3.412092,0,0,0,4.796664,79.94424,0.1128867,0,0,0,3.412092
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.26844,3.412092,0,0.386551,-0.386551,4.389203,73.15324,0.1128867,0.4039458,0,0,3.412092
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.697942,3.025542,0,0,0,4.389203,73.15324,0.1128867,0,0,0,3.025542
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,0.000000000000000006938894,0,0,0.04721067,0.04485014,0,0,1.697942,3.025542,0,0.04721067,-0.04721067,4.339439,72.32384,0.1128867,0.04933515,0,0,3.025542
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,0.000000000000000001734723,0,0,0.01284892,0.01220647,0,0,1.750398,2.978331,0,0.01284892,-0.01284892,4.325895,72.0981,0.1128867,0.01342712,0,0,2.978331
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,0.00000000000000002775558,0,0,0.1377121,0.1308265,0,0,1.764675,2.965482,0,0.1377121,-0.1377121,4.180734,69.67875,0.1128867,0.1439092,0,0,2.965482
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,0.00000000000000002775558,0,0,0.1430602,0.1359072,0,0,1.917688,2.82777,0,0.1430602,-0.1430602,4.029935,67.16544,0.1128867,0.1494979,0,0,2.82777
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.076644,2.68471,0,0.02047108,-0.02047108,4.008357,66.80581,0.1128867,0.02139228,0,0,2.68471
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.099389,2.664238,0,0.1392573,-0.1392573,3.861566,64.35931,0.1128867,0.1455239,0,0,2.664238
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.25412,2.524981,0,0.1712641,-0.1712641,3.681038,61.35051,0.1128867,0.178971,0,0,2.524981
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.444413,2.353717,0,0.09346418,-0.09346418,3.582518,59.70852,0.1128867,0.09767007,0,0,2.353717
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,2.548262,2.260253,0.1284779,0,0.1284779,3.704403,61.73993,0.1128019,0,0.1027823,0,2.388731
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.5720415,0.5720415,0,0,0,0.5720415,86.91283,0,0,0,0.4971775,0.602149,0.5720415,0,0,2.419784,2.375883,0,0.1049715,-0.1049715,3.593753,59.89577,0.1128019,0.6292457,0.397742,0,2.87306
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,0.7112912,0.7112912,0,-1,0,0.7112912,165.6973,0,0,0,1.17859,0.7487276,0.7112912,0,0,2.536419,2.270911,0.4298626,0,0.4298626,4.001557,66.69248,0.1125188,0.7824203,0.9428722,0,3.449502
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.6135792,0.6135792,0,0,0,0.6135792,253.9825,0,0,0,1.558383,0.6458728,0.6135792,0,0,2.106557,2.657788,0.9125106,0,0.9125106,4.86724,81.12051,0.1119225,0.6749371,1.246707,0,4.216171
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.03009126,0.03009126,0,0,0,0.03009126,5991.119,0.577082,0,0,1.802803,0.03167501,0.03009126,0,0,1.194046,3.479048,1.194046,0,1.194046,6.000012,100,0.1111517,0.03310039,1.442243,0,5.281851
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.3883257,0.3883257,0,0,0,0.3883257,480.2227,1.456065,0,0,1.864828,0.4087639,0.3883257,0,0,0,4.553689,0,0,0,6.000012,100,0.1111517,0.4271583,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.1989984,0.1989984,0,0,0,0.1989984,904.0249,1.589523,0,0,1.798995,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1111517,0.2188983,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,0.7156128,0.7156128,0,-1,0,0.7156128,266.0877,1.150881,0,0,1.904158,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1111517,0.7871741,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,0.782468,0.782468,0,0,0,0.782468,143.984,0.3029783,0,0,1.126629,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1111517,0.8607148,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.5927422,0.5927422,0,0,0,0.5927422,140.2779,0.207547,0,0,0.8314862,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1111517,0.6520164,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0005042672,0.0005042672,0,0,0,0.0005042672,40832.57,0.2053744,0,0,0.2059052,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1111517,0.0005546939,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1111517,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,0.00000000000000001387779,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1111517,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1111517,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,0.00000000000000005551115,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1111517,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,0.000000000000000006938894,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1111517,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,0.00000000000000002775558,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1111517,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1111517,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,0.000000000000000006938894,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1111517,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,0.00000000000000002775558,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1111517,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,0.00000000000000002775558,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1111517,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,0.00000000000000001387779,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1111517,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1111517,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1111517,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.5990035,0.5990035,0,0,0,0.5990035,13.64549,0,0.0000000000000001110223,0,0.08173694,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.548793,-0.548793,3.061558,51.02587,0.1111517,0.6589038,0.06538955,0,2.396557
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,3.097402,1.766027,0.3963636,0,0.3963636,3.437582,57.29292,0.1108982,0,0.3170909,0,2.162391
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0,0,0,0.6514246,0,0,0,0,2.701038,2.122754,0.6514246,0,0.6514246,4.055578,67.59283,0.1104841,0,0.5211397,0,2.774179
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.2381894,0.2381894,0,0,0,0.2381894,463.1026,0,0,0,1.103061,0.2507257,0.2381894,0,0,2.049614,2.709037,0.8523355,0,0.8523355,4.864174,81.0694,0.1099468,0.2620083,0.8824489,0,3.812098
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.08140835,0.08140835,0,0,0,0.08140835,1861.659,0.2325748,0,0,1.515546,0.085693,0.08140835,0,0,1.197278,3.476138,1.197278,0,1.197278,6.000012,100,0.109201,0.08954919,1.212437,0,4.991684
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.5402458,0.5402458,0,0,0,0.5402458,307.7729,1.094051,0,0,1.66273,0.5686798,0.5402458,0,0,0,4.553689,0,0,0,6.000012,100,0.109201,0.5942703,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.109201,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.110597,1.110597,0,-1,0,1.110597,123.7514,0.2053297,0,0,1.37438,1.16905,1.110597,0,0,0,4.553689,0,0,0,6.000012,100,0.109201,1.221657,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.2738234,0.2738234,0,0,0,0.2738234,288.4496,0.5016072,0,0,0.7898423,0.2882351,0.2738234,0,0,0,4.553689,0,0,0,6.000012,100,0.109201,0.3012057,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.5566262,0.5566262,0,0,0,0.5566262,98.03964,0,0,0,0.5457143,0.5859223,0.5566262,0,0,0,4.553689,0,0.04020798,-0.04020798,5.957629,99.29362,0.109201,0.6122888,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.151031,1.151031,0,0,0,1.151031,18.85538,0,0,0,0.2170314,1.211612,1.151031,0,0,0.04467553,4.513481,0,0.9945806,-0.9945806,4.909249,81.82066,0.109201,1.266135,0.1736251,0,4.730512
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,1.149765,3.5189,0.09976768,0,0.09976768,5.003897,83.39812,0.1091393,0,0.07981415,0,3.618668
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.049997,3.608691,0,0,0,5.003897,83.39812,0.1091393,0,0,0,3.608691
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.049997,3.608691,0,0.5536523,-0.5536523,4.420296,73.67146,0.1091393,0.5785666,0,0,3.608691
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.665166,3.055039,0,1.057025,-1.057025,3.306094,55.10146,0.1091393,1.104591,0,0,3.055039
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.839638,1.998014,0,0.2556278,-0.2556278,3.036639,50.61055,0.1091393,0.267131,0,0,1.998014
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.123669,1.742387,0,0.1353249,-0.1353249,2.893994,48.23314,0.1091393,0.1414146,0,0,1.742387
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.27403,1.607062,0,0.07274896,-0.07274896,2.81731,46.95507,0.1091393,0.07602266,0,0,1.607062
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.354862,1.534313,0,0,0,2.81731,46.95507,0.1091393,0,0,0,1.534313
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,0.000000000000000006938894,0,0,0.06187829,0.05878438,0,0,3.354862,1.534313,0,0.06187829,-0.06187829,2.752084,45.86798,0.1091393,0.06466281,0,0,1.534313
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,0.000000000000000006938894,0,0,0.05098968,0.0484402,0,0,3.423616,1.472434,0,0.05098968,-0.05098968,2.698337,44.97219,0.1091393,0.05328422,0,0,1.472434
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,0.00000000000000001387779,0,0,0.121029,0.1149776,0,0,3.480271,1.421445,0,0.121029,-0.121029,2.570761,42.84593,0.1091393,0.1264753,0,0,1.421445
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.05777637,0.05777637,0,0,0,0.05777637,0,0,0.000000000000000006938894,0,0,0.06081723,0.05777637,0,0,3.614748,1.300416,0,0.06081723,-0.06081723,2.506654,41.77748,0.1091393,0.063554,0,0,1.300416
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.002857543,0.002857543,0,0,0,0.002857543,0,0,0.0000000000000000004336809,0,0,0.00300794,0.002857543,0,0,3.682323,1.239599,0,0.00300794,-0.00300794,2.503483,41.72464,0.1091393,0.003143298,0,0,1.239599
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,0.9507049,0.9507049,0,0,0,0.9507049,18.57291,0,0,0,0.1765736,1.000742,0.9507049,0,0,3.685665,1.236591,0,0.8241685,-0.8241685,1.634733,27.2455,0.1091393,1.045775,0.1412589,0,1.413164
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.2029582,0.2029582,0,0,0,0.2029582,113.0472,0,0,0,0.2294386,0.2136403,0.2029582,0,0,4.601408,0.412422,0.01579834,0,0.01579834,1.649721,27.49529,0.1091295,0.2232541,0.1835509,0,0.6418606
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.3112087,0.3112087,0,-1,0,0.3112087,195.9179,0,0,0,0.6097137,0.3275881,0.3112087,0,0,4.585609,0.4266405,0.2821256,0,0.2821256,1.917369,31.95608,0.1089554,0.3423296,0.4877709,0,1.036354
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.5386361,0.5386361,0,0,0,0.5386361,139.6525,0,0,0,0.7522185,0.5669854,0.5386361,0,0,4.303484,0.6805536,0.1852331,0,0.1852331,2.093096,34.88487,0.1088414,0.5924997,0.6017748,0,1.432772
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,4.118251,0.8472633,0.9893844,0,0.9893844,3.031709,50.52838,0.1082367,0,0.7915075,0,1.836648
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.509554,0.509554,0,0,0,0.509554,218.1255,0,0,0,1.111467,0.5363726,0.509554,0,0,3.128866,1.737709,0.5750947,0,0.5750947,3.577291,59.62141,0.1078882,0.5605094,0.8891738,0,2.849177
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.2578231,0.2578231,0,0,0,0.2578231,439.7355,0,0,0,1.13374,0.2713927,0.2578231,0,0,2.553772,2.255295,0.8623469,0,0.8623469,4.395386,73.25628,0.1073699,0.2836054,0.9069917,0,3.389034
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,0,0,0,1.009599,0,0,0,0,1.691425,3.031407,1.009599,0,1.009599,5.353175,89.21941,0.1067693,0,0.8076791,0,4.041006
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.1150903,0.1150903,0,0,0,0.1150903,781.0805,0.0959743,0,0,0.8989479,0.1211477,0.1150903,0,0,0.6818259,3.940046,0.6818259,0,0.6818259,6.000012,100,0.1063676,0.1265993,0.7191583,0,4.838994
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.6030219,0.6030219,0,0,0,0.6030219,63.26363,0,0,0,0.3814935,0.6347598,0.6030219,0,0,0,4.553689,0,0.2532663,-0.2532663,5.733046,95.55058,0.1063676,0.663324,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.2814071,4.300423,0.1454882,0,0.1454882,5.871068,97.85094,0.1062822,0,0.1163905,0,4.445911
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,1.390901,1.390901,0.425,0,0.172125,1.390901,6.427884,0,0,0,0.08940552,1.016738,0.9659014,0,0,0.1359189,4.431362,0,0.9273328,-0.9273328,4.893573,81.55939,0.1062822,1.529992,0.07152442,1.7,4.520768
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,0.0000000000000001110223,0,0,0.9204497,0.8744271,0,0,1.166289,3.504029,0,0.9204497,-0.9204497,3.923334,65.38877,0.1062822,0.9618699,0,0,3.504029
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,0.00000000000000002775558,0,0,0.2379611,0.2260631,0,0,2.18901,2.58358,0,0.2379611,-0.2379611,3.672501,61.20823,0.1062822,0.2486694,0,0,2.58358
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453412,2.345618,0,0,0,3.672501,61.20823,0.1062822,0,0,0,2.345618
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453412,2.345618,0,0,0,3.672501,61.20823,0.1062822,0,0,0,2.345618
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453412,2.345618,0,0,0,3.672501,61.20823,0.1062822,0,0,0,2.345618
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.109262,0.109262,0,-1,0,0.109262,0,0,0.00000000000000001387779,0,0,0.1150126,0.109262,0,0,2.453412,2.345618,0,0.1150126,-0.1150126,3.551267,59.18767,0.1062822,0.1201882,0,0,2.345618
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,2.581203,2.230606,0,0.08473633,-0.08473633,3.461947,57.69901,0.1062822,0.08854947,0,0,2.230606
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,0.00000000000000002775558,0,0,0.1681946,0.1597849,0,0,2.675355,2.145869,0,0.1681946,-0.1681946,3.284655,54.74414,0.1062822,0.1757634,0,0,2.145869
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,2.862238,1.977675,0,0.1428254,-0.1428254,3.134104,52.23495,0.1062822,0.1492525,0,0,1.977675
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.242488,0.242488,0,-1,0,0.242488,0,0,0.00000000000000002775558,0,0,0.2552506,0.242488,0,0,3.020933,1.834849,0,0.2552506,-0.2552506,2.865046,47.75067,0.1062822,0.2667369,0,0,1.834849
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1070408,0.1070408,0,0,0,0.1070408,0,0,0.00000000000000001387779,0,0,0.1126745,0.1070408,0,0,3.304544,1.579599,0,0.1126745,-0.1126745,2.746276,45.77118,0.1062822,0.1177449,0,0,1.579599
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.1246816,0.1246816,0,0,0,0.1246816,0,0,0.00000000000000001387779,0,0,0.1312438,0.1246816,0,0,3.429739,1.466924,0,0.1312438,-0.1312438,2.607933,43.46547,0.1062822,0.1371498,0,0,1.466924
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.6265583,0.6265583,0,0,0,0.6265583,32.83044,0,0,0,0.2057019,0.6595351,0.6265583,0,0,3.575565,1.33568,0,0.4538332,-0.4538332,2.129551,35.49245,0.1062822,0.6892142,0.1645615,0,1.541382
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,0.6761565,0.6761565,0,0,0,0.6761565,77.65415,0,0.0000000000000001110223,0,0.5250636,0.7117437,0.6761565,0,0,4.079824,0.8818473,0,0.1866801,-0.1866801,1.932773,32.21282,0.1062822,0.7437722,0.4200509,0,1.406911
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.5915101,0.5915101,0,-1,0,0.5915101,186.1916,0,0,0,1.101342,0.6226422,0.5915101,0,0,4.287246,0.6951672,0.4786999,0,0.4786999,2.386908,39.78171,0.1060024,0.6506611,0.8810736,0,1.796509
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,0.8019656,0.8019656,0,0,0,0.8019656,168.253,0,0,0,1.349331,0.8441743,0.8019656,0,0,3.808547,1.125997,0.5051566,0,0.5051566,2.866141,47.76892,0.1057087,0.8821622,1.079465,0,2.475328
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.3105868,0.3105868,0,0,0,0.3105868,594.0077,0,0,0,1.844909,0.3269334,0.3105868,0,0,3.30339,1.580638,1.517976,0,1.517976,4.306219,71.77018,0.1048358,0.3416454,1.475927,0,3.425547
