Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,0.7693541,0.7693541,0,0,0,0.7693541,262.9524,0,0,0,2.023035,0.8098465,0.7693541,0,0,1.785414,2.946816,1.213189,0,1.213189,5.457151,90.95233,0.1041485,0.8462895,1.618428,0,4.969851
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,0.8563578,0.8563578,0,0,0,0.8563578,223.0164,0.4361629,0,0,1.909818,0.9014293,0.8563578,0,0,0.5722257,4.038686,0.5722257,0,0.5722257,6.000012,100,0.1038274,0.9419936,1.527854,0,5.948503
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.4127919,0.4127919,0,-1,0,0.4127919,438.5671,1.375852,0,0,1.81037,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1038274,0.4540711,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1038274,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1038274,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1038274,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.6329224,0.6329224,0,0,0,0.6329224,5.663735,0,0,0,0.03584705,0.6662341,0.6329224,0,0,0,4.553689,0,0.6303871,-0.6303871,5.335526,88.92525,0.1038274,0.6962147,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7004301,3.923302,0,0.5482881,-0.5482881,4.757579,79.29283,0.1038274,0.5729611,0,0,3.923302
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.309639,3.375014,0,0.6147633,-0.6147633,4.109562,68.49256,0.1038274,0.6424276,0,0,3.375014
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,0.00000000000000005551115,0,0,0.4890353,0.4645835,0,0,1.992709,2.76025,0,0.4890353,-0.4890353,3.594073,59.9011,0.1038274,0.5110419,0,0,2.76025
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,0.00000000000000001387779,0,0,0.1109666,0.1054183,0,0,2.536082,2.271215,0,0.1109666,-0.1109666,3.477104,57.95162,0.1038274,0.1159601,0,0,2.271215
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659378,2.160249,0,0,0,3.477104,57.95162,0.1038274,0,0,0,2.160249
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.659378,2.160249,0,0.1642245,-0.1642245,3.303997,55.0665,0.1038274,0.1716146,0,0,2.160249
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.84185,1.996024,0,0.1385358,-0.1385358,3.157967,52.63268,0.1038274,0.1447699,0,0,1.996024
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,0.00000000000000001387779,0,0,0.07372694,0.07004059,0,0,2.995779,1.857488,0,0.07372694,-0.07372694,3.080252,51.33743,0.1038274,0.07704465,0,0,1.857488
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,0.000000000000000006938894,0,0,0.05230962,0.04969414,0,0,3.077697,1.783761,0,0.05230962,-0.05230962,3.025113,50.41845,0.1038274,0.05466355,0,0,1.783761
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,0.00000000000000001387779,0,0,0.1171171,0.1112613,0,0,3.135819,1.731452,0,0.1171171,-0.1171171,2.90166,48.36091,0.1038274,0.1223874,0,0,1.731452
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.3374463,0.3374463,0,0,0,0.3374463,0,0,0.00000000000000005551115,0,0,0.3552067,0.3374463,0,0,3.265949,1.614335,0,0.3552067,-0.3552067,2.52724,42.12058,0.1038274,0.371191,0,0,1.614335
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.1165181,0.1165181,0,0,0,0.1165181,0,0,0.00000000000000001387779,0,0,0.1226506,0.1165181,0,0,3.660623,1.259128,0,0.1226506,-0.1226506,2.397955,39.96583,0.1038274,0.1281699,0,0,1.259128
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.04281811,0.04281811,0,0,0,0.04281811,785.0219,0,0,0,0.3361315,0.04507169,0.04281811,0,0,3.796902,1.136477,0.2910599,0,0.2910599,2.674078,44.56788,0.1036648,0.04709992,0.2689053,0,1.472609
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.06702725,0.06702725,0,0,0,0.06702725,1093.521,0,0,0,0.7329571,0.07055499,0.06702725,0,0,3.505842,1.398431,0.6624022,0,0.6624022,3.302488,55.04136,0.1032968,0.07372997,0.5863657,0,2.131388
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0,0,0,1.212526,0,0,0,0,2.84344,1.994593,1.212526,0,1.212526,4.452791,74.21304,0.1026298,0,0.9700208,0,3.207119
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,0,0,0,1.483646,0,0,0,0,1.630914,3.085866,1.483646,0,1.483646,5.860301,97.67149,0.1018253,0,1.186917,0,4.569512
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.5927808,0.5927808,0,0,0,0.5927808,256.046,0.7465433,0,0,1.517791,0.6239798,0.5927808,0,0,0.1472682,4.421147,0.1472682,0,0.1472682,6.000012,100,0.1017461,0.6520589,1.214233,0,5.938939
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,0.9618064,0.9618064,0,0,0,0.9618064,196.4198,0.8767503,0,0,1.889178,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1017461,1.057987,1.511342,0,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,0.7763596,0.7763596,0,0,0,0.7763596,252.2326,1.141011,0,0,1.958232,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1017461,0.8539955,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,1.881631,1.38,0,-1,0,1.38,123.0384,0.2452989,0.501631,0.6897941,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1017461,2.069794,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1017461,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.3096734,0.3096734,0,0,0,0.3096734,298.7599,0.5992081,0,0,0.9251801,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1017461,0.3406407,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1017461,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.1824703,0.1824703,0,0,0,0.1824703,42.73382,0,0.00000000000000002775558,0,0.07797654,0.192074,0.1824703,0,0,0,4.553689,0,0.1140975,-0.1140975,5.879743,97.99551,0.1017461,0.2007173,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,0.731396,0.731396,0,-1,0,0.731396,0,0,0.0000000000000001110223,0,0,0.7698905,0.731396,0,0,0.126775,4.439591,0,0.7698905,-0.7698905,5.068207,84.46995,0.1017461,0.8045355,0,0,4.439591
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9822088,3.669701,0,0.287717,-0.287717,4.764926,79.41528,0.1017461,0.3006642,0,0,3.669701
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,0.00000000000000005551115,0,0,0.4375378,0.4156609,0,0,1.301894,3.381984,0,0.4375378,-0.4375378,4.303721,71.72855,0.1017461,0.457227,0,0,3.381984
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,0.00000000000000002775558,0,0,0.1881496,0.1787421,0,0,1.788047,2.944446,0,0.1881496,-0.1881496,4.105394,68.4231,0.1017461,0.1966163,0,0,2.944446
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,0.000000000000000006938894,0,0,0.06098189,0.0579328,0,0,1.997102,2.756297,0,0.06098189,-0.06098189,4.041114,67.35176,0.1017461,0.06372607,0,0,2.756297
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.06486,2.695315,0,0.1338513,-0.1338513,3.900022,65.00024,0.1017461,0.1398746,0,0,2.695315
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,0.000000000000000001734723,0,0,0.01381015,0.01311964,0,0,2.213584,2.561464,0,0.01381015,-0.01381015,3.885465,64.75762,0.1017461,0.01443161,0,0,2.561464
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.228928,2.547653,0,0.1511957,-0.1511957,3.726091,62.10139,0.1017461,0.1579995,0,0,2.547653
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.396924,2.396458,0,0,0,3.726091,62.10139,0.1017461,0,0,0,2.396458
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,0.00000000000000002775558,0,0,0.1716963,0.1631114,0,0,2.396924,2.396458,0,0.1716963,-0.1716963,3.545107,59.085,0.1017461,0.1794226,0,0,2.396458
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.587697,2.224761,0,0.1549843,-0.1549843,3.381739,56.36221,0.1017461,0.1619586,0,0,2.224761
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.759902,2.069777,0,0.2474068,-0.2474068,3.120949,52.01572,0.1017461,0.2585402,0,0,2.069777
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.04313857,0.04313857,0,0,0,0.04313857,716.4446,0,0,0,0.309064,0.04540902,0.04313857,0,0,3.034799,1.82237,0.2636549,0,0.2636549,3.371074,56.18446,0.1016047,0.04745243,0.2472512,0,2.131434
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,0.8266725,0.8266725,0,0,0,0.8266725,101.377,0,0,0,0.8380554,0.8701816,0.8266725,0,0,2.771144,2.05966,0,0.03212611,-0.03212611,3.33721,55.62006,0.1016047,0.9093397,0.6704444,0,2.897715
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.5241094,0.5241094,0,-1,0,0.5241094,249.3332,0,0,0,1.306779,0.5516941,0.5241094,0,0,2.806839,2.027534,0.7550847,0,0.7550847,4.053547,67.55898,0.1012018,0.5765203,1.045423,0,3.334312
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,0.7485525,0.7485525,0,0,0,0.7485525,219.3594,0,0,0,1.642021,0.78795,0.7485525,0,0,2.051755,2.70711,0.8540705,0,0.8540705,4.863789,81.06299,0.10075,0.8234077,1.313616,0,4.34913
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,1.937266,1.937266,1.210446,0,0.3865518,1.937266,101.3159,0,0,0,1.962758,0.765074,0.7268203,0,0,1.197684,3.475773,1.197684,0,1.197684,6.000012,100,0.1011524,2.130993,1.570206,1.7,5.438531
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.5945955,0.5945955,0,0,0,0.5945955,351.068,1.461545,0,0,2.087435,0.62589,0.5945955,0,0,0,4.553689,0,0,0,6.000012,100,0.1011524,0.6540551,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,96.485,0.3244303,0,0,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1011524,2.025981,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.4114588,0.4114588,0,-1,0,0.4114588,410.5212,1.256011,0,0,1.689126,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1011524,0.4526047,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.1607782,0.1607782,0,0,0,0.1607782,900.5987,1.278726,0,0,1.447966,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1011524,0.176856,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.2994043,0.2994043,0,0,0,0.2994043,315.2045,0.6285734,0,0,0.9437358,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1011524,0.3293447,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.3209153,0.3209153,0,0,0,0.3209153,130.9339,0.08238122,0,0,0.4201868,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1011524,0.3530069,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,0.7854297,0.7854297,0,0,0,0.7854297,6.271945,0,0.0000000000000001110223,0,0.04926172,0.8267681,0.7854297,0,0,0,4.553689,0,0.7775064,-0.7775064,5.180448,86.34063,0.1011524,0.8639727,0.03940937,0,4.602951
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,0.00000000000000005551115,0,0,0.5260293,0.4997278,0,0,0.863896,3.776183,0,0.5260293,-0.5260293,4.625965,77.09926,0.1011524,0.5497006,0,0,3.776183
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,0.0000000000000001110223,0,0,0.8479177,0.8055218,0,0,1.448373,3.250153,0,0.8479177,-0.8479177,3.732181,62.20289,0.1011524,0.886074,0,0,3.250153
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,0.00000000000000005551115,0,0,0.4506035,0.4280733,0,0,2.390504,2.402236,0,0.4506035,-0.4506035,3.257203,54.28661,0.1011524,0.4708807,0,0,2.402236
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,0.000000000000000006938894,0,0,0.06211959,0.05901361,0,0,2.891174,1.951632,0,0.06211959,-0.06211959,3.191723,53.19528,0.1011524,0.06491497,0,0,1.951632
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.960196,1.889512,0,0.2986961,-0.2986961,2.87687,47.94774,0.1011524,0.3121374,0,0,1.889512
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.102724,0.102724,0,-1,0,0.102724,0,0,0.00000000000000001387779,0,0,0.1081305,0.102724,0,0,3.292081,1.590816,0,0.1081305,-0.1081305,2.762891,46.04808,0.1011524,0.1129964,0,0,1.590816
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,0.00000000000000001387779,0,0,0.1148252,0.1090839,0,0,3.412226,1.482686,0,0.1148252,-0.1148252,2.641854,44.03082,0.1011524,0.1199923,0,0,1.482686
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.539809,1.367861,0,0.2023826,-0.2023826,2.428524,40.47532,0.1011524,0.2114898,0,0,1.367861
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,0.00000000000000001387779,0,0,0.07076495,0.0672267,0,0,3.764679,1.165478,0,0.07076495,-0.07076495,2.353931,39.23211,0.1011524,0.07394937,0,0,1.165478
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,0.00000000000000002775558,0,0,0.192838,0.1831961,0,0,3.843307,1.094713,0,0.192838,-0.192838,2.150662,35.8443,0.1011524,0.2015157,0,0,1.094713
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.057571,0.9018751,0,0.03595952,-0.03595952,2.112757,35.21255,0.1011524,0.0375777,0,0,0.9018751
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.097526,0.8659156,0,0.1130836,-0.1130836,1.993557,33.22588,0.1011524,0.1181724,0,0,0.8659156
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,35.52946,0,0,0,0.3245896,0.5142936,0.4885789,0,0,4.223175,0.7528319,0,0.189704,-0.189704,1.793591,29.89313,0.1011524,1.004937,0.2596717,1.7,1.077422
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,4.433957,0.5631279,2.114374,0,2.114374,3.799463,63.32425,0.1016552,0,0.5874991,1.7,1.297502
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.519138,0.519138,0,-1,0,0.519138,244.3823,0,0,0,1.268681,0.546461,0.519138,0,0,2.319583,2.466064,0.7222202,0,0.7222202,4.484621,74.74353,0.1012793,0.5710518,1.014945,0,3.734746
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.3969824,0.3969824,0,0,0,0.3969824,415.6551,0,0,0,1.650078,0.4178762,0.3969824,0,0,1.597363,3.116063,1.232201,0,1.232201,5.65359,94.2263,0.1006444,0.4366807,1.320062,0,4.76614
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.2351685,0.2351685,0,0,0,0.2351685,843.4365,1.37079,0,0,1.983497,0.2475458,0.2351685,0,0,0.3651612,4.225044,0.3651612,0,0.3651612,6.000012,100,0.1004578,0.2586854,1.586798,0,6.208541
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.6127449,0.6127449,0,0,0,0.6127449,330.7937,1.381927,0,0,2.026922,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1004578,0.6740194,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,0.8619216,0.8619216,0,0,0,0.8619216,219.1321,0.9814608,0,0,1.888747,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1004578,0.9481137,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.3757234,0.3757234,0,-1,0,0.3757234,461.9945,1.340323,0,0,1.735821,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1004578,0.4132957,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.311122,0.311122,0,0,0,0.311122,447.7468,1.065542,0,0,1.393039,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1004578,0.3422342,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.6280499,0.6280499,0,0,0,0.6280499,160.7199,0.3482958,0,0,1.009401,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1004578,0.6908548,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1004578,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.6465244,0.6465244,0,0,0,0.6465244,18.77659,0,0,0,0.1213952,0.6805519,0.6465244,0,0,0,4.553689,0,0.5591567,-0.5591567,5.410609,90.17664,0.1004578,0.7111768,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,0.0000000000000001110223,0,0,0.7859865,0.7466872,0,0,0.6212853,3.994532,0,0.7859865,-0.7859865,4.582107,76.36829,0.1004578,0.8213559,0,0,3.994532
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.494604,3.208546,0,0.5911645,-0.5911645,3.958964,65.9826,0.1004578,0.6177669,0,0,3.208546
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,0.0000000000000001110223,0,0,0.8387785,0.7968396,0,0,2.151453,2.617381,0,0.8387785,-0.8387785,3.074814,51.2468,0.1004578,0.8765236,0,0,2.617381
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,0.00000000000000002775558,0,0,0.1577909,0.1499013,0,0,3.083429,1.778603,0,0.1577909,-0.1577909,2.908488,48.4747,0.1004578,0.1648914,0,0,1.778603
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,0.000000000000000006938894,0,0,0.06224715,0.05913479,0,0,3.258752,1.620812,0,0.06224715,-0.06224715,2.842874,47.38114,0.1004578,0.06504827,0,0,1.620812
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.327916,1.558565,0,0.09760226,-0.09760226,2.739992,45.66644,0.1004578,0.1019944,0,0,1.558565
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,0.00000000000000001387779,0,0,0.06994876,0.06645132,0,0,3.436363,1.460962,0,0.06994876,-0.06994876,2.66626,44.43757,0.1004578,0.07309645,0,0,1.460962
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.514084,1.391014,0,0.06750546,-0.06750546,2.595103,43.25162,0.1004578,0.07054321,0,0,1.391014
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,0.00000000000000002775558,0,0,0.2385739,0.2266452,0,0,3.58909,1.323508,0,0.2385739,-0.2385739,2.343624,39.06031,0.1004578,0.2493097,0,0,1.323508
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.854172,1.084934,0,0.005293291,-0.005293291,2.338044,38.96732,0.1004578,0.005531488,0,0,1.084934
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.02491184,0.02491184,0,0,0,0.02491184,0,0,0.000000000000000003469447,0,0,0.02622299,0.02491184,0,0,3.860053,1.079641,0,0.02622299,-0.02622299,2.310402,38.50663,0.1004578,0.02740302,0,0,1.079641
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.1153208,0.1153208,0,0,0,0.1153208,0,0,0.00000000000000001387779,0,0,0.1213903,0.1153208,0,0,3.88919,1.053418,0,0.1213903,-0.1213903,2.182446,36.37403,0.1004578,0.1268529,0,0,1.053418
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.08017341,0.08017341,0,0,0,0.08017341,261.1173,0,0,0,0.2093466,0.08439307,0.08017341,0,0,4.024068,0.9320278,0.1249536,0,0.1249536,2.300987,38.34971,0.1003941,0.08819076,0.1674773,0,1.141374
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.4661163,0.4661163,0,0,0,0.4661163,146.768,0,0,0,0.6841094,0.4906488,0.4661163,0,0,3.899114,1.044486,0.1934606,0,0.1934606,2.48452,41.40858,0.1002956,0.512728,0.5472875,0,1.728595
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0,0,0,1.186534,0,0,0,0,3.705654,1.218601,1.186534,0,1.186534,3.610165,60.1693,0.09969587,0,0.9492272,0,2.405134
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.4790406,0.4790406,0,0,0,0.4790406,270.7257,0,0,0,1.296886,0.5042533,0.4790406,0,0,2.51912,2.286481,0.7926329,0,0.7926329,4.362123,72.7019,0.09929921,0.5269447,1.037509,0,3.583367
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.1750958,0.1750958,0,0,0,0.1750958,1058.408,0,0,0,1.853228,0.1843114,0.1750958,0,0,1.726487,2.999851,1.668916,0,1.668916,5.945396,99.08973,0.09847425,0.1926054,1.482582,0,4.853078
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.298328,0.298328,0,0,0,0.298328,634.9175,1.522536,0,0,1.894136,0.3140294,0.298328,0,0,0.05757054,4.501875,0.05757054,0,0.05757054,6.000012,100,0.09844603,0.3281608,1.515309,0,6.396012
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09844603,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.5040424,0.5040424,0,-1,0,0.5040424,340.8737,1.187577,0,0,1.718148,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.09844603,0.5544466,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.048559,1.048559,0,0,0,1.048559,125.9714,0.2171377,0,0,1.320884,1.103746,1.048559,0,0,0,4.553689,0,0,0,6.000012,100,0.09844603,1.153415,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.1367077,0.1367077,0,0,0,0.1367077,565.9223,0.6297565,0,0,0.7736593,0.1439028,0.1367077,0,0,0,4.553689,0,0,0,6.000012,100,0.09844603,0.1503785,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.3637899,0.3637899,0,0,0,0.3637899,139.136,0.1232261,0,0,0.5061629,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.09844603,0.4001689,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,0.6722855,0.6722855,0,0,0,0.6722855,10.08366,0,0,0,0.06779096,0.707669,0.6722855,0,0,0,4.553689,0,0.639878,-0.639878,5.325521,88.75851,0.09844603,0.7395141,0.05423277,0,4.62148
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,0.00000000000000005551115,0,0,0.4508412,0.4282991,0,0,0.7109756,3.913811,0,0.4508412,-0.4508412,4.850293,80.83806,0.09844603,0.471129,0,0,3.913811
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.21191,3.46297,0,0,0,4.850293,80.83806,0.09844603,0,0,0,3.46297
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,0.0000000000000001110223,0,0,0.8072035,0.7668433,0,0,1.21191,3.46297,0,0.8072035,-0.8072035,3.999426,66.65697,0.09844603,0.8435276,0,0,3.46297
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,0.0000000000000000004336809,0,0,0.003462396,0.003289276,0,0,2.108803,2.655766,0,0.003462396,-0.003462396,3.995776,66.59614,0.09844603,0.003618203,0,0,2.655766
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.11265,2.652304,0,0.03709275,-0.03709275,3.956677,65.94449,0.09844603,0.03876192,0,0,2.652304
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,0.00000000000000001387779,0,0,0.07034374,0.06682655,0,0,2.153864,2.615211,0,0.07034374,-0.07034374,3.882528,64.70867,0.09844603,0.07350921,0,0,2.615211
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.232024,2.544868,0,0.203702,-0.203702,3.667808,61.13,0.09844603,0.2128686,0,0,2.544868
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.458359,2.341166,0,0.160874,-0.160874,3.498231,58.30374,0.09844603,0.1681133,0,0,2.341166
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.637108,2.180291,0,0.3708469,-0.3708469,3.107324,51.78864,0.09844603,0.387535,0,0,2.180291
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,0.00000000000000002775558,0,0,0.2045625,0.1943344,0,0,3.04916,1.809445,0,0.2045625,-0.2045625,2.891696,48.19485,0.09844603,0.2137679,0,0,1.809445
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.276452,1.604882,0,0,0,2.891696,48.19485,0.09844603,0,0,0,1.604882
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.2145272,0.2145272,0,0,0,0.2145272,0,0,0.00000000000000002775558,0,0,0.2258181,0.2145272,0,0,3.276452,1.604882,0,0.2258181,-0.2258181,2.653663,44.22763,0.09844603,0.2359799,0,0,1.604882
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.5442641,0.5442641,0,0,0,0.5442641,63.28164,0,0.0000000000000001110223,0,0.3444192,0.5729095,0.5442641,0,0,3.527361,1.379064,0,0.2284903,-0.2284903,2.412813,40.21348,0.09844603,0.5986905,0.2755353,0,1.723483
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.5623951,0.5623951,0,0,0,0.5623951,153.1836,0,0,0,0.8614973,0.5919949,0.5623951,0,0,3.781239,1.150574,0.2695025,0,0.2695025,2.668486,44.47468,0.09831418,0.6186346,0.6891978,0,2.012071
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,0.6695659,0.6695659,0,-1,0,0.6695659,184.9353,0,0,0,1.238264,0.7048062,0.6695659,0,0,3.511737,1.393126,0.5334576,0,0.5334576,3.174568,52.90936,0.09805422,0.7365225,0.990611,0,2.63139
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,0.6539809,0.6539809,0,0,0,0.6539809,259.9359,0,0,0,1.699931,0.688401,0.6539809,0,0,2.978279,1.873238,1.01153,0,1.01153,4.13419,68.90302,0.09756504,0.719379,1.359945,0,3.573169
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,0.7009209,0.7009209,0,0,0,0.7009209,275.8202,0,0,0,1.933281,0.7378114,0.7009209,0,0,1.966749,2.783614,1.19547,0,1.19547,5.268312,87.80502,0.09699317,0.771013,1.546625,0,4.716896
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.036774,0,0,1.808054,0,0,0,0,0.7712796,3.859537,0.7712796,0,0.7712796,6.000012,100,0.09662776,0,1.446443,0,5.667591
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.4198374,0.4198374,0,0,0,0.4198374,386.9213,1.182506,0,0,1.62444,0.4419341,0.4198374,0,0,0,4.553689,0,0,0,6.000012,100,0.09662776,0.4618211,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.3625141,0.3625141,0,-1,0,0.3625141,414.0796,1.119503,0,0,1.501097,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.09662776,0.3987655,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.4476879,0.4476879,0,0,0,0.4476879,292.2441,0.8370908,0,0,1.308341,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.09662776,0.4924567,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.124917,1.124917,0,0,0,1.124917,83.05787,0,0,0,0.9343319,1.184123,1.124917,0,0,0,4.553689,0,0.249791,-0.249791,5.736709,95.61163,0.09662776,1.237408,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.181667,0,0,0.4592125,0,0,0,0,0.2775455,4.303898,0.2775455,0,0.2775455,6.000012,100,0.09649694,0,0.36737,0,4.763111
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.4952481,0.4952481,0,0,0,0.4952481,17.52464,0,0.00000000000000005551115,0,0.08679043,0.5213138,0.4952481,0,0,0,4.553689,0,0.4345234,-0.4345234,5.541984,92.36622,0.09649694,0.544773,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4828038,4.119165,0,0,0,5.541984,92.36622,0.09649694,0,0,0,4.119165
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4828038,4.119165,0,0,0,5.541984,92.36622,0.09649694,0,0,0,4.119165
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,0.00000000000000005551115,0,0,0.4650525,0.4417998,0,0,0.4828038,4.119165,0,0.4650525,-0.4650525,5.051776,84.19609,0.09649694,0.4859798,0,0,4.119165
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,0.000000000000000003469447,0,0,0.0197828,0.01879366,0,0,0.9995288,3.654113,0,0.0197828,-0.0197828,5.030923,83.84855,0.09649694,0.02067303,0,0,3.654113
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,0.00000000000000005551115,0,0,0.3098687,0.2943753,0,0,1.02151,3.63433,0,0.3098687,-0.3098687,4.704293,78.40472,0.09649694,0.3238128,0,0,3.63433
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365808,3.324461,0,0,0,4.704293,78.40472,0.09649694,0,0,0,3.324461
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,0.000000000000000006938894,0,0,0.05823577,0.05532398,0,0,1.365808,3.324461,0,0.05823577,-0.05823577,4.642907,77.38162,0.09649694,0.06085638,0,0,3.324461
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,0.00000000000000001387779,0,0,0.0963265,0.09151018,0,0,1.430515,3.266226,0,0.0963265,-0.0963265,4.541369,75.68934,0.09649694,0.1006612,0,0,3.266226
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,0.000000000000000006938894,0,0,0.052349,0.04973155,0,0,1.537544,3.169899,0,0.052349,-0.052349,4.486189,74.76967,0.09649694,0.05470471,0,0,3.169899
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.59571,3.11755,0,0,0,4.486189,74.76967,0.09649694,0,0,0,3.11755
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.59571,3.11755,0,0.2048815,-0.2048815,4.270225,71.17027,0.09649694,0.2141012,0,0,3.11755
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.1436376,0.1436376,0,0,0,0.1436376,0,0,0.00000000000000002775558,0,0,0.1511975,0.1436376,0,0,1.823356,2.912669,0,0.1511975,-0.1511975,4.110849,68.51401,0.09649694,0.1580014,0,0,2.912669
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,0.6913754,0.6913754,0,0,0,0.6913754,32.0166,0,0.0000000000000001110223,0,0.2213549,0.7277635,0.6913754,0,0,1.991353,2.761471,0,0.5064087,-0.5064087,3.577047,59.61733,0.09649694,0.7605129,0.1770839,0,2.982826
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.551659,0.551659,0,0,0,0.551659,116.9436,0,0,0,0.6451299,0.5806937,0.551659,0,0,2.554029,2.255063,0.06443619,0,0.06443619,3.638177,60.63616,0.09646662,0.6068249,0.5161039,0,2.900192
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.062457,1.062457,0,-1,0,1.062457,98.08974,0,0,0,1.042161,1.118375,1.062457,0,0,2.489593,2.313055,0,0.07621446,-0.07621446,3.55784,59.29721,0.09646662,1.168702,0.8337287,0,3.355216
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,2.574276,2.236841,1.334677,0,1.334677,4.824026,80.40027,0.09584282,0,1.067742,0,3.571518
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.3411944,0.3411944,0,0,0,0.3411944,496.7267,0.09605362,0,0,1.694804,0.359152,0.3411944,0,0,1.239598,3.438051,1.239598,0,1.239598,6.000012,100,0.09527065,0.3753139,1.355843,0,5.132854
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.2655964,0.2655964,0,0,0,0.2655964,739.2023,1.683719,0,0,1.963294,0.2795751,0.2655964,0,0,0,4.553689,0,0,0,6.000012,100,0.09527065,0.292156,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,0.7018018,0.7018018,0,0,0,0.7018018,266.4009,1.130868,0,0,1.869607,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.09527065,0.771982,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.6117995,0.6117995,0,-1,0,0.6117995,277.6951,1.054938,0,0,1.698937,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.09527065,0.6729795,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,0.9975386,0.9975386,0,0,0,0.9975386,111.5291,0.06250478,0,0,1.112545,1.050041,0.9975386,0,0,0,4.553689,0,0,0,6.000012,100,0.09527065,1.097292,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.5735449,0.5735449,0,0,0,0.5735449,149.1867,0.2519215,0,0,0.855653,0.6037315,0.5735449,0,0,0,4.553689,0,0,0,6.000012,100,0.09527065,0.6308994,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.5383376,0.5383376,0,0,0,0.5383376,59.92691,0,0,0,0.3226092,0.5666713,0.5383376,0,0,0,4.553689,0,0.2440621,-0.2440621,5.742748,95.71227,0.09527065,0.5921714,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,0.9544964,0.9544964,0,0,0,0.9544964,6.604948,0,0,0,0.06304399,1.004733,0.9544964,0,0,0.2711801,4.309627,0,0.9416891,-0.9416891,4.750121,79.16852,0.09527065,1.049946,0.05043519,0,4.372671
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317501,3.367938,0,0,0,4.750121,79.16852,0.09527065,0,0,0,3.367938
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317501,3.367938,0,0,0,4.750121,79.16852,0.09527065,0,0,0,3.367938
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.317501,3.367938,0,0.0453859,-0.0453859,4.70228,78.37117,0.09527065,0.04742827,0,0,3.367938
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.36793,3.322552,0,0.04852815,-0.04852815,4.651126,77.51862,0.09527065,0.05071192,0,0,3.322552
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.42185,3.274024,0,0.05644176,-0.05644176,4.591631,76.52704,0.09527065,0.05898164,0,0,3.274024
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.484563,3.217582,0,0.02943133,-0.02943133,4.560608,76.00999,0.09527065,0.03075574,0,0,3.217582
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,0.00000000000000002775558,0,0,0.1813074,0.1722421,0,0,1.517265,3.188151,0,0.1813074,-0.1813074,4.369493,72.82475,0.09527065,0.1894663,0,0,3.188151
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,0.000000000000000003469447,0,0,0.0220957,0.02099092,0,0,1.718717,3.006843,0,0.0220957,-0.0220957,4.346202,72.43656,0.09527065,0.02309001,0,0,3.006843
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.743268,2.984747,0,0.1733528,-0.1733528,4.163473,69.39107,0.09527065,0.1811537,0,0,2.984747
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,0.00000000000000001387779,0,0,0.129778,0.1232891,0,0,1.935883,2.811395,0,0.129778,-0.129778,4.026675,67.11111,0.09527065,0.135618,0,0,2.811395
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.101819,0.101819,0,0,0,0.101819,0,0,0.00000000000000001387779,0,0,0.1071779,0.101819,0,0,2.08008,2.681617,0,0.1071779,-0.1071779,3.913699,65.22819,0.09527065,0.1120009,0,0,2.681617
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.06882866,0.06882866,0,0,0,0.06882866,0,0,0.00000000000000001387779,0,0,0.07245122,0.06882866,0,0,2.199167,2.574439,0,0.07245122,-0.07245122,3.837329,63.95535,0.09527065,0.07571153,0,0,2.574439
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,1.364181,1.364181,0.425,0,0.172125,1.364181,10.48687,0,0.0000000000000002220446,0,0.1430599,0.9886119,0.9391813,0,0,2.279668,2.501987,0,0.845552,-0.845552,2.946039,49.10055,0.09527065,1.500599,0.1144479,1.7,2.645047
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,132.0212,0,0,0,0.6432327,0,0,1.212781,1.152142,3.21917,1.656436,1.795374,0,1.795374,4.649281,77.48785,0.09630057,0.5359411,0.5145862,1.7,2.299668
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.3621186,0.3621186,0,-1,0,0.3621186,208.6431,0,0,0,0.7555357,0.3811775,0.3621186,0,0,1.423796,3.272273,0.3743582,0,0.3743582,5.004428,83.40697,0.09612875,0.3983305,0.6044285,0,4.027808
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,1.40761,1.40761,0.9649917,0,0.3195428,1.40761,107.6542,0,0,0,1.515352,0.465914,0.4426183,0,0,1.049438,3.609195,1.049438,0,1.049438,6.000012,100,0.09642713,1.548371,1.212281,1.7,5.124547
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.04431,1.04431,0,0,0,1.04431,136.3951,0.3251135,0,0,1.424387,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.09642713,1.148741,1.13951,0,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.4697316,0.4697316,0,0,0,0.4697316,252.3156,0.6907517,0,0,1.185206,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.09642713,0.5167048,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.3880459,0.3880459,0,0,0,0.3880459,323.9301,0.8485278,0,0,1.256997,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.09642713,0.4268505,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.03512974,0.03512974,0,-1,0,0.03512974,4106.008,1.405451,0,0,1.44243,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.09642713,0.03864272,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.09836178,0.09836178,0,0,0,0.09836178,461.7774,0.3506737,0,0,0.4542125,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.09642713,0.108198,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.3472509,0.3472509,0,0,0,0.3472509,95.6469,0,0,0,0.3321347,0.3655272,0.3472509,0,0,0,4.553689,0,0.03339255,-0.03339255,5.964813,99.41335,0.09642713,0.3819759,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.3337973,0.3337973,0,0,0,0.3337973,118.515,0.007131448,0,0,0.3955999,0.3513656,0.3337973,0,0,0.03710284,4.520297,0.03710284,0,0.03710284,6.000012,100,0.09641016,0.367177,0.3164799,0,4.915896
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.5742618,0.5742618,0,0,0,0.5742618,16.36366,0,0,0,0.09397023,0.6044861,0.5742618,0,0,0,4.553689,0,0.5105159,-0.5105159,5.461881,91.03117,0.09641016,0.631688,0.07517619,0,4.647659
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,0.0000000000000001110223,0,0,0.7622797,0.7241657,0,0,0.5672399,4.043173,0,0.7622797,-0.7622797,4.658368,77.63931,0.09641016,0.7965823,0,0,4.043173
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.414217,3.280893,0,0,0,4.658368,77.63931,0.09641016,0,0,0,3.280893
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.414217,3.280893,0,0,0,4.658368,77.63931,0.09641016,0,0,0,3.280893
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,0.00000000000000001387779,0,0,0.0753447,0.07157746,0,0,1.414217,3.280893,0,0.0753447,-0.0753447,4.578948,76.31564,0.09641016,0.07873521,0,0,3.280893
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.497934,3.205549,0,0,0,4.578948,76.31564,0.09641016,0,0,0,3.205549
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,0.00000000000000002775558,0,0,0.2154929,0.2047183,0,0,1.497934,3.205549,0,0.2154929,-0.2154929,4.351798,72.52982,0.09641016,0.2251901,0,0,3.205549
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.73737,2.990056,0,0.07548371,-0.07548371,4.272231,71.2037,0.09641016,0.07888047,0,0,2.990056
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.821241,2.914572,0,0.1732497,-0.1732497,4.08961,68.16003,0.09641016,0.1810459,0,0,2.914572
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,0.00000000000000002775558,0,0,0.1919089,0.1823135,0,0,2.013741,2.741322,0,0.1919089,-0.1919089,3.88732,64.78854,0.09641016,0.2005448,0,0,2.741322
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.226973,2.549413,0,0.1613296,-0.1613296,3.717264,61.95427,0.09641016,0.1685895,0,0,2.549413
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.406228,2.388084,0,0,0,3.717264,61.95427,0.09641016,0,0,0,2.388084
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.1905059,0.1905059,0,0,0,0.1905059,0,0,0.00000000000000002775558,0,0,0.2005326,0.1905059,0,0,2.406228,2.388084,0,0.2005326,-0.2005326,3.505884,58.43128,0.09641016,0.2095565,0,0,2.388084
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,0.7345993,0.7345993,0,0,0,0.7345993,32.0023,0,0,0,0.2350887,0.7732624,0.7345993,0,0,2.629042,2.187551,0,0.5381737,-0.5381737,2.938599,48.97655,0.09641016,0.8080593,0.188071,0,2.42264
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,0,0,0,0,0,0,0,0,0.5494399,0,0,0,0,3.227013,1.649377,0.5494399,0,0.5494399,3.459843,57.66394,0.09615964,0,0.4395519,0,2.198817
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.4947779,0.4947779,0,-1,0,0.4947779,215.5701,0,0,0,1.066593,0.5208189,0.4947779,0,0,2.677573,2.143873,0.5457744,0,0.5457744,3.97761,66.29337,0.09591208,0.5442557,0.8532746,0,3.210467
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,2.131799,2.63507,1.569449,0,1.569449,5.46652,91.10849,0.09520723,0,1.255559,0,4.204519
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.123444,0,0,1.685793,0,0,0,0,0.5623494,4.047575,0.5623494,0,0.5623494,6.000012,100,0.0949572,0,1.348634,0,5.733367
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0949572,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.5138996,0.5138996,0,0,0,0.5138996,261.7312,0.804089,0,0,1.345036,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.0949572,0.5652896,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,1.242158,1.242158,0,-1,0,1.242158,107.7567,0.03097415,0,0,1.338509,1.307535,1.242158,0,0,0,4.553689,0,0,0,6.000012,100,0.0949572,1.366374,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0949572,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0949572,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.3824525,0.3824525,0,0,0,0.3824525,91.2069,0,0,0,0.348823,0.4025815,0.3824525,0,0,0,4.553689,0,0.05375849,-0.05375849,5.943346,99.05556,0.0949572,0.4206977,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.2150091,0.2150091,0,0,0,0.2150091,41.89101,0,0.00000000000000002775558,0,0.0900695,0.2263254,0.2150091,0,0,0.05973165,4.49993,0,0.1362559,-0.1362559,5.799719,96.6618,0.0949572,0.23651,0.07205559,0,4.59
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,0.0000000000000001110223,0,0,0.9978181,0.9479271,0,0,0.2111271,4.363675,0,0.9978181,-0.9978181,4.747927,79.13195,0.0949572,1.04272,0,0,4.363675
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,0.0000000000000001110223,0,0,0.8627377,0.8196008,0,0,1.319814,3.365856,0,0.8627377,-0.8627377,3.838521,63.97523,0.0949572,0.9015608,0,0,3.365856
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,0.00000000000000005551115,0,0,0.4861228,0.4618166,0,0,2.278411,2.503119,0,0.4861228,-0.4861228,3.326103,55.43494,0.0949572,0.5079983,0,0,2.503119
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,0.000000000000000006938894,0,0,0.05064333,0.04811116,0,0,2.818548,2.016996,0,0.05064333,-0.05064333,3.27272,54.54523,0.0949572,0.05292228,0,0,2.016996
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,0.00000000000000002775558,0,0,0.2312039,0.2196437,0,0,2.874818,1.966353,0,0.2312039,-0.2312039,3.02901,50.48339,0.0949572,0.2416081,0,0,1.966353
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.131711,1.735149,0,0,0,3.02901,50.48339,0.0949572,0,0,0,1.735149
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,0.00000000000000005551115,0,0,0.301363,0.2862948,0,0,3.131711,1.735149,0,0.301363,-0.301363,2.711345,45.189,0.0949572,0.3149243,0,0,1.735149
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,0.00000000000000002775558,0,0,0.1253072,0.1190418,0,0,3.466559,1.433786,0,0.1253072,-0.1253072,2.57926,42.98758,0.0949572,0.130946,0,0,1.433786
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,0.000000000000000006938894,0,0,0.06090696,0.05786161,0,0,3.605789,1.308479,0,0.06090696,-0.06090696,2.515059,41.91756,0.0949572,0.06364778,0,0,1.308479
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,0.000000000000000006938894,0,0,0.06454293,0.06131578,0,0,3.673464,1.247572,0,0.06454293,-0.06454293,2.447024,40.78365,0.0949572,0.06744736,0,0,1.247572
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.745178,1.183029,0,0,0,2.447024,40.78365,0.0949572,0,0,0,1.183029
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.745178,1.183029,0,0.1639024,-0.1639024,2.274256,37.90419,0.0949572,0.171278,0,0,1.183029
