Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.927292,1.019126,0.3260248,0,0.3260248,2.58355,43.05909,0.09481283,0,0.2608199,0,1.345151
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,0.7338715,0.7338715,0,0,0,0.7338715,104.1163,0,0,0,0.7640797,0.7724962,0.7338715,0,0,3.601267,1.312549,0,0.008416546,-0.008416546,2.574678,42.91122,0.09481283,0.8072586,0.6112638,0,2.076628
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.4222677,0.4222677,0,-1,0,0.4222677,272.8937,0,0,0,1.152342,0.4444923,0.4222677,0,0,3.610619,1.304132,0.7078496,0,0.7078496,3.246203,54.10328,0.09450091,0.4644945,0.9218735,0,2.456474
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.1803123,0.1803123,0,0,0,0.1803123,682.7508,0,0,0,1.231084,0.1898024,0.1803123,0,0,2.902769,1.941197,1.041281,0,1.041281,4.23405,70.56735,0.09404577,0.1983435,0.984867,0,3.172281
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,0,0,0,1.470393,0,0,0,0,1.861488,2.87835,1.470393,0,1.470393,5.628987,93.81626,0.09341047,0,1.176314,0,4.348743
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.4775224,0.4775224,0,0,0,0.4775224,274.5331,0.4172072,0,0,1.310957,0.5026551,0.4775224,0,0,0.3910947,4.201704,0.3910947,0,0.3910947,6.000012,100,0.09324294,0.5252746,1.048766,0,5.512661
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09324294,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.5483792,0.5483792,0,-1,0,0.5483792,275.2107,0.9319569,0,0,1.509198,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.09324294,0.6032171,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09324294,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,0.7782108,0.7782108,0,0,0,0.7782108,122.1268,0.1312348,0,0,0.9504039,0.8191692,0.7782108,0,0,0,4.553689,0,0,0,6.000012,100,0.09324294,0.8560318,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,1.259658,1.259658,0.425,0,0.172125,1.259658,33.85389,0.0000000000000001110223,0,0,0.4264432,0.8785873,0.8346579,0,0,0,4.553689,0,0.4521441,-0.4521441,5.52341,92.05666,0.09324294,1.385624,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.4406769,0.4406769,0,0,0,0.4406769,12.34243,0,0.00000000000000005551115,0,0.05439023,0.4638704,0.4406769,0,0,0.5023823,4.101545,0,0.4094802,-0.4094802,5.09178,84.86283,0.09324294,0.4847446,0.04351218,0,4.155935
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,0.00000000000000001387779,0,0,0.1216964,0.1156116,0,0,0.9573603,3.692065,0,0.1216964,-0.1216964,4.963501,82.72485,0.09324294,0.1271728,0,0,3.692065
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,0.00000000000000005551115,0,0,0.4437922,0.4216026,0,0,1.092579,3.570368,0,0.4437922,-0.4437922,4.495703,74.92823,0.09324294,0.4637628,0,0,3.570368
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,0.00000000000000005551115,0,0,0.4397044,0.4177192,0,0,1.585681,3.126576,0,0.4397044,-0.4397044,4.032214,67.20343,0.09324294,0.4594911,0,0,3.126576
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.074241,2.686872,0,0.1680479,-0.1680479,3.855076,64.25114,0.09324294,0.1756101,0,0,2.686872
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260961,2.518824,0,0,0,3.855076,64.25114,0.09324294,0,0,0,2.518824
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,0.00000000000000001387779,0,0,0.08840355,0.08398337,0,0,2.260961,2.518824,0,0.08840355,-0.08840355,3.76189,62.69804,0.09324294,0.0923817,0,0,2.518824
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,0.00000000000000002775558,0,0,0.1284121,0.1219915,0,0,2.359188,2.43042,0,0.1284121,-0.1284121,3.626532,60.44208,0.09324294,0.1341906,0,0,2.43042
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.501868,2.302008,0,0,0,3.626532,60.44208,0.09324294,0,0,0,2.302008
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.501868,2.302008,0,0,0,3.626532,60.44208,0.09324294,0,0,0,2.302008
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.501868,2.302008,0,0.1330242,-0.1330242,3.486312,58.10509,0.09324294,0.1390103,0,0,2.302008
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.649672,2.168984,0,0,0,3.486312,58.10509,0.09324294,0,0,0,2.168984
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.649672,2.168984,0,0.1605374,-0.1605374,3.317091,55.28474,0.09324294,0.1677616,0,0,2.168984
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.08123385,0.08123385,0,0,0,0.08123385,360.9396,0,0,0,0.2932052,0.08550932,0.08123385,0,0,2.828047,2.008446,0.2076958,0,0.2076958,3.514128,58.56869,0.09315421,0.08935723,0.2345641,0,2.301652
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,0.9186474,0.9186474,0,0,0,0.9186474,67.47256,0,0,0,0.619835,0.9669973,0.9186474,0,0,2.620351,2.195373,0,0.3471623,-0.3471623,3.148187,52.46968,0.09315421,1.010512,0.495868,0,2.815208
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.6049296,0.6049296,0,-1,0,0.6049296,154.8608,0,0,0,0.9367986,0.636768,0.6049296,0,0,3.006087,1.84821,0.3000306,0,0.3000306,3.432821,57.21357,0.09302634,0.6654226,0.7494389,0,2.785009
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.3978911,0.3978911,0,0,0,0.3978911,351.8237,0,0,0,1.399875,0.4188327,0.3978911,0,0,2.706057,2.118238,0.9810426,0,0.9810426,4.36352,72.72519,0.09261066,0.4376802,1.1199,0,3.518113
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.548949,0.548949,0,0,0,0.548949,334.8581,0,0,0,1.8382,0.577841,0.548949,0,0,1.725014,3.001176,1.260359,0,1.260359,5.559202,92.65318,0.09208205,0.6038439,1.47056,0,4.839376
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.020171,0,0,1.484826,0,0,0,0,0.4646549,4.135499,0.4646549,0,0.4646549,6.000012,100,0.09188869,0,1.18786,0,5.620325
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,0.8455673,0.8455673,0,0,0,0.8455673,189.5315,0.7125452,0,0,1.602616,0.8900708,0.8455673,0,0,0,4.553689,0,0,0,6.000012,100,0.09188869,0.930124,1.282093,0,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09188869,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.6438507,0.6438507,0,0,0,0.6438507,175.1553,0.4500009,0,0,1.127738,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.09188869,0.7082357,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.5978977,0.5978977,0,0,0,0.5978977,117.0323,0.07036757,0,0,0.6997336,0.629366,0.5978977,0,0,0,4.553689,0,0,0,6.000012,100,0.09188869,0.6576875,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.024672,1.024672,0,0,0,1.024672,46.01041,0,0.0000000000000002220446,0,0.4714558,1.078602,1.024672,0,0,0,4.553689,0,0.6071464,-0.6071464,5.360023,89.33355,0.09188869,1.127139,0.3771646,0,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.1278062,0.1278062,0,0,0,0.1278062,86.108,0,0,0,0.1100514,0.1345328,0.1278062,0,0,0.6746071,3.946543,0,0.02448148,-0.02448148,5.334218,88.90345,0.09188869,0.1405868,0.08804108,0,4.056594
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.7018088,3.922061,0,1.452632,-1.452632,3.80301,63.38337,0.09188869,1.594837,0,0,3.922061
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.315844,2.469429,0,1.142618,-1.142618,2.598585,43.30966,0.09188869,1.194035,0,0,2.469429
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,0.0000000000000001110223,0,0,0.7814392,0.7423672,0,0,3.585419,1.326812,0,0.7814392,-0.7814392,1.774876,29.5812,0.09188869,0.8166039,0,0,1.326812
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,0.00000000000000002775558,0,0,0.1265019,0.1201768,0,0,4.453685,0.5453727,0,0.1265019,-0.1265019,1.641531,27.3588,0.09188869,0.1321945,0,0,0.5453727
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.594243,0.4188708,0,0.2685178,-0.2685178,1.358488,22.64143,0.09188869,0.2806011,0,0,0.4188708
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.09121951,0.09121951,0,-1,0,0.09121951,0,0,0.00000000000000001387779,0,0,0.09602053,0.09121951,0,0,4.892595,0.150353,0,0.09602053,-0.09602053,1.257274,20.95452,0.09188869,0.1003415,0,0,0.150353
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.999285,0.05433248,0,0,0,1.257274,20.95452,0.09188869,0,0,0,0.05433248
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.999285,0.05433248,0,0,0,1.257274,20.95452,0.09188869,0,0,0,0.05433248
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.09959861,0.05161586,0,-1,0,0.05161586,0,0,0.04798275,0.05794261,0,0.05433248,0.05161586,0,0,4.999285,0.05433248,0,0.05433248,-0.05433248,1.200002,20,0.09188869,0.1095585,0,0,0.05433248
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09188869,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09290381,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.09382099,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,45.14949,0,0,0,0.1825667,0,0,1.29564,1.230858,2.299654,2.484,1.413424,0,1.413424,5.15926,85.9875,0.09494825,0.4447965,0.1460534,1.7,2.666567
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,0.8862301,3.756082,0.5932691,0,0.5932691,5.722085,95.36789,0.09469905,0,0.4746153,0,4.349351
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.3930159,0,0,0.6859769,0,0,0,0,0.292961,4.290024,0.292961,0,0.292961,6.000012,100,0.09457648,0,0.5487815,0,4.976001
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.008070446,0.008070446,0,0,0,0.008070446,12341.55,0.9875229,0,0,0.9960181,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.09457648,0.008877491,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1023653,0.1023653,0,0,0,0.1023653,799.0266,0.710173,0,0,0.8179259,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.09457648,0.1126018,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,1.282661,1.282661,0.425,0,0.172125,1.282661,123.8337,0.6855657,0,0,1.588367,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.09457648,1.410927,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09457648,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.4138611,0.4138611,0,-1,0,0.4138611,416.7564,1.289149,0,0,1.724793,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.09457648,0.4552472,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09457648,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,0.9947337,0.9947337,0,0,0,0.9947337,66.38953,0,0.0000000000000001110223,0,0.660399,1.047088,0.9947337,0,0,0,4.553689,0,0.3866891,-0.3866891,5.592406,93.20658,0.09457648,1.094207,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.4305084,0.4305084,0,0,0,0.4305084,68.06651,0,0,0,0.293032,0.4531668,0.4305084,0,0,0.4296545,4.167,0,0.1601347,-0.1601347,5.423609,90.3933,0.09457648,0.4735593,0.2344256,0,4.460032
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.607582,4.006865,0.08476082,0,0.08476082,5.50402,91.73349,0.09454107,0,0.06780866,0,4.091626
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,0.0000000000000001110223,0,0,0.9521655,0.9045572,0,0,0.5228212,4.08315,0,0.9521655,-0.9521655,4.50035,75.00568,0.09454107,0.9950129,0,0,4.08315
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.580783,3.130984,0,0.6782193,-0.6782193,3.785444,63.0906,0.09454107,0.7087392,0,0,3.130984
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.002135,1.002135,0,-1,0,1.002135,0,0,0.0000000000000002220446,0,0,1.054879,1.002135,0,0,2.33436,2.452765,0,1.054879,-1.054879,2.673503,44.5583,0.09454107,1.102349,0,0,2.452765
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.506448,1.397886,0,0,0,2.673503,44.5583,0.09454107,0,0,0,1.397886
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.157493,0.157493,0,-1,0,0.157493,0,0,0.00000000000000002775558,0,0,0.1657821,0.157493,0,0,3.506448,1.397886,0,0.1657821,-0.1657821,2.498754,41.64581,0.09454107,0.1732423,0,0,1.397886
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.69065,1.232104,0,0.0162758,-0.0162758,2.481597,41.35987,0.09454107,0.01700821,0,0,1.232104
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.708735,1.215828,0,0,0,2.481597,41.35987,0.09454107,0,0,0,1.215828
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.708735,1.215828,0,0,0,2.481597,41.35987,0.09454107,0,0,0,1.215828
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.708735,1.215828,0,0.07983191,-0.07983191,2.397447,39.95737,0.09454107,0.08342435,0,0,1.215828
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.797437,1.135996,0,0.2918625,-0.2918625,2.089797,34.82988,0.09454107,0.3049963,0,0,1.135996
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.07062789,0.07062789,0,0,0,0.07062789,0,0,0.00000000000000001387779,0,0,0.07434515,0.07062789,0,0,4.121728,0.8441335,0,0.07434515,-0.07434515,2.011431,33.52378,0.09454107,0.07769068,0,0,0.8441335
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.1491627,0.1491627,0,0,0,0.1491627,0,0,0.00000000000000002775558,0,0,0.1570133,0.1491627,0,0,4.204334,0.7697884,0,0.1570133,-0.1570133,1.845924,30.76534,0.09454107,0.1640789,0,0,0.7697884
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.5605975,0.5605975,0,0,0,0.5605975,51.48254,0,0,0,0.2886099,0.5901026,0.5605975,0,0,4.378793,0.612775,0,0.3014928,-0.3014928,1.528123,25.46866,0.09454107,0.6166573,0.2308879,0,0.9013849
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,133.9354,0,0,0,0.8307862,0,0,1.079711,1.025726,4.713785,0.3112822,1.856512,0,1.856512,3.289365,54.82263,0.09546641,0.6823176,0.6646289,1.7,1.142068
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,0.7441038,0.7441038,0,-1,0,0.7441038,166.1458,0,0,0,1.236297,0.7832671,0.7441038,0,0,2.857273,1.982143,0.4530302,0,0.4530302,3.719147,61.98565,0.09527733,0.8185142,0.9890379,0,3.21844
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.6074321,0.6074321,0,0,0,0.6074321,267.3108,0,0,0,1.623732,0.6394023,0.6074321,0,0,2.404243,2.38987,0.9843294,0,0.9843294,4.652964,77.54924,0.09486906,0.6681753,1.298985,0,4.013602
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,0.9039946,0.9039946,0,0,0,0.9039946,205.6832,0,0,0,1.859365,0.9515733,0.9039946,0,0,1.419914,3.275767,0.9077921,0,0.9077921,5.514171,91.90266,0.09449563,0.994394,1.487492,0,5.135132
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.1525399,0.1525399,0,0,0,0.1525399,1372.216,1.420487,0,0,2.093177,0.1605683,0.1525399,0,0,0.5121217,4.09278,0.5121217,0,0.5121217,6.000012,100,0.09428626,0.1677939,1.674541,0,6.185956
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09428626,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09428626,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.1258665,0.1258665,0,0,0,0.1258665,1078.005,1.224356,0,0,1.356847,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.09428626,0.1384532,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.4846353,0.4846353,0,0,0,0.4846353,233.3677,0.6208398,0,0,1.130982,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.09428626,0.5330988,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,0.8485123,0.8485123,0,0,0,0.8485123,68.31461,0,0,0,0.5796579,0.8931708,0.8485123,0,0,0,4.553689,0,0.313513,-0.313513,5.66954,94.49215,0.09428626,0.9333635,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,0.6540779,0.6540779,0,0,0,0.6540779,21.09771,0,0,0,0.1379954,0.688503,0.6540779,0,0,0.3483478,4.240176,0,0.5505076,-0.5505076,5.089254,84.82074,0.09428626,0.7194857,0.1103963,0,4.378171
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,0.00000000000000005551115,0,0,0.3789367,0.3599899,0,0,0.9600229,3.689668,0,0.3789367,-0.3789367,4.68982,78.16351,0.09428626,0.3959888,0,0,3.689668
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,1.32386,1.32386,0,-1,0,1.32386,0,0,0.0000000000000002220446,0.07624609,0,1.393537,1.32386,0,0,1.381064,3.310732,0,1.393537,-1.393537,3.220903,53.68161,0.09428626,1.456246,0,0,3.310732
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,0.00000000000000005551115,0,0,0.4002022,0.3801921,0,0,2.929438,1.917195,0,0.4002022,-0.4002022,2.799053,46.65079,0.09428626,0.4182113,0,0,1.917195
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.374107,1.516993,0,0.03559355,-0.03559355,2.761534,46.02547,0.09428626,0.03719526,0,0,1.516993
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,0.00000000000000001387779,0,0,0.1282604,0.1218474,0,0,3.413656,1.481399,0,0.1282604,-0.1282604,2.626336,43.77217,0.09428626,0.1340321,0,0,1.481399
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,0.00000000000000002775558,0,0,0.1900359,0.1805341,0,0,3.556167,1.353139,0,0.1900359,-0.1900359,2.42602,40.43359,0.09428626,0.1985876,0,0,1.353139
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,0.00000000000000002775558,0,0,0.246709,0.2343735,0,0,3.767318,1.163103,0,0.246709,-0.246709,2.165966,36.09936,0.09428626,0.2578109,0,0,1.163103
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,0.00000000000000001387779,0,0,0.1241774,0.1179685,0,0,4.041439,0.9163936,0,0.1241774,-0.1241774,2.035072,33.91779,0.09428626,0.1297654,0,0,0.9163936
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179414,0.7922162,0,0,0,2.035072,33.91779,0.09428626,0,0,0,0.7922162
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,0.00000000000000002775558,0,0,0.1702331,0.1617215,0,0,4.179414,0.7922162,0,0.1702331,-0.1702331,1.85563,30.92711,0.09428626,0.1778936,0,0,0.7922162
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.368562,0.6219831,0,0.227878,-0.227878,1.615426,26.92371,0.09428626,0.2381325,0,0,0.6219831
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.62176,0.3941051,0,0,0,1.615426,26.92371,0.09428626,0,0,0,0.3941051
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,4.62176,0.3941051,0.2841054,0,0.2841054,1.884952,31.4158,0.0941705,0,0.2272843,0,0.6782106
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,4.337655,0.6498,0.4165712,0,0.4165712,2.280146,38.00235,0.09400129,0,0.3332569,0,1.066371
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,1.170595,1.170595,0,-1,0,1.170595,93.08243,0,0,0.1071488,1.089618,1.232205,1.170595,0,0,3.921083,1.024714,0,0.142587,-0.142587,2.129846,35.49736,0.09400129,1.287655,0.8716947,0,2.114332
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0,0,0,1.204798,0,0,0,0,4.079513,0.882127,1.204798,0,1.204798,3.272817,54.54685,0.09351531,0,0.9638382,0,2.086925
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.3406389,0.3406389,0,0,0,0.3406389,394.9279,0,0,0,1.345278,0.3585673,0.3406389,0,0,2.874716,1.966445,0.9867107,0,0.9867107,4.208893,70.14808,0.09312103,0.3747028,1.076222,0,3.311723
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,0.7042872,0.7042872,0,0,0,0.7042872,167.4874,0,0,0,1.179592,0.7413549,0.7042872,0,0,1.888005,2.854485,0.4382372,0,0.4382372,4.624641,77.07721,0.09294698,0.7747158,0.9436737,0,4.034077
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.3736313,0.3736313,0,0,0,0.3736313,413.8079,0,0,0,1.546116,0.3932961,0.3736313,0,0,1.449768,3.248898,1.15282,0,1.15282,5.718303,95.30486,0.09249221,0.4109944,1.236893,0,4.795014
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.5071095,0.5071095,0,-1,0,0.5071095,289.2597,0.6361158,0,0,1.466863,0.5337994,0.5071095,0,0,0.2969478,4.286436,0.2969478,0,0.2969478,6.000012,100,0.09237579,0.5578204,1.173491,0,5.753299
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09237579,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.4273522,0.4273522,0,0,0,0.4273522,204.0778,0.4222863,0,0,0.8721307,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.09237579,0.4700873,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,1.28965,1.28965,0.425,0,0.172125,1.28965,48.79641,0,0,0,0.6293029,0.9101577,0.8646499,0,0,0,4.553689,0,0.2808549,-0.2808549,5.703965,95.0659,0.09237579,1.418615,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.1624928,0.1624928,0,0,0,0.1624928,101.416,0,0,0,0.1647937,0.1710451,0.1624928,0,0,0.312061,4.272834,0,0.006251385,-0.006251385,5.697375,94.95607,0.09237579,0.1787421,0.1318349,0,4.437628
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.319007,4.266582,0,1.082135,-1.082135,4.556705,75.94493,0.09237579,1.130831,0,0,4.266582
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,0.000000000000000006938894,0,0,0.05164166,0.04905957,0,0,1.521379,3.184448,0,0.05164166,-0.05164166,4.50227,75.03768,0.09237579,0.05396553,0,0,3.184448
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.612254,0.612254,0,-1,0,0.612254,0,0,0.0000000000000001110223,0,0,0.6444779,0.612254,0,0,1.578759,3.132806,0,0.6444779,-0.6444779,3.822931,63.71539,0.09237579,0.6734794,0,0,3.132806
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.294845,2.488328,0,0.2116852,-0.2116852,3.599795,59.99646,0.09237579,0.2212111,0,0,2.488328
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.530051,2.276643,0,0,0,3.599795,59.99646,0.09237579,0,0,0,2.276643
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,0.00000000000000001387779,0,0,0.1220762,0.1159724,0,0,2.530051,2.276643,0,0.1220762,-0.1220762,3.471115,57.85181,0.09237579,0.1275696,0,0,2.276643
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,0.000000000000000006938894,0,0,0.0531583,0.05050038,0,0,2.665691,2.154567,0,0.0531583,-0.0531583,3.415082,56.91791,0.09237579,0.05555042,0,0,2.154567
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,0.00000000000000002775558,0,0,0.1683528,0.1599352,0,0,2.724756,2.101408,0,0.1683528,-0.1683528,3.237622,53.96026,0.09237579,0.1759287,0,0,2.101408
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,2.911815,1.933056,0,0.02173655,-0.02173655,3.21471,53.57839,0.09237579,0.02271469,0,0,1.933056
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,0.00000000000000002775558,0,0,0.1775969,0.1687171,0,0,2.935966,1.911319,0,0.1775969,-0.1775969,3.027506,50.45833,0.09237579,0.1855888,0,0,1.911319
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.2349616,0.2349616,0,0,0,0.2349616,0,0,0.00000000000000002775558,0,0,0.247328,0.2349616,0,0,3.133296,1.733722,0,0.247328,-0.247328,2.766799,46.11323,0.09237579,0.2584577,0,0,1.733722
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.408105,1.486394,0,0.05044165,-0.05044165,2.713629,45.22707,0.09237579,0.05271152,0,0,1.486394
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.04302548,0.04302548,0,0,0,0.04302548,414.8132,0,0,0,0.1784754,0.04528998,0.04302548,0,0,3.464151,1.435953,0.1331854,0,0.1331854,2.83998,47.33291,0.09232367,0.04732803,0.1427803,0,1.614428
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,0.8637542,0.8637542,0,0,0,0.8637542,32.57125,0,0,0,0.2813356,0.9092149,0.8637542,0,0,3.330966,1.555819,0,0.6278794,-0.6278794,2.178137,36.30221,0.09232367,0.9501296,0.2250684,0,1.837155
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,4.02861,0.9279401,0.5278616,0,0.5278616,2.678911,44.64842,0.09211767,0,0.4222893,0,1.455802
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,3.500748,1.403015,0.9961782,0,0.9961782,3.623968,60.39935,0.0917314,0,0.7969426,0,2.399194
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.4502676,0.4502676,0,0,0,0.4502676,168.3323,0,0,0,0.7579457,0.4739659,0.4502676,0,0,2.50457,2.299576,0.2839798,0,0.2839798,3.893375,64.88946,0.09162188,0.4952944,0.6063566,0,3.057522
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.5031902,0.5031902,0,0,0,0.5031902,164.1104,0,0,0,0.8257876,0.5296739,0.5031902,0,0,2.22059,2.555158,0.2961137,0,0.2961137,4.174293,69.57142,0.09150796,0.5535092,0.66063,0,3.380945
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.012549,1.012549,0,0,0,1.012549,78.35757,0,0,0,0.7934089,1.065841,1.012549,0,0,1.924477,2.82166,0,0.2724323,-0.2724323,3.887125,64.78528,0.09150796,1.113804,0.6347271,0,3.615069
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0,0,0,1.113141,0,0,0,0,2.227179,2.549228,1.113141,0,1.113141,4.943142,82.38554,0.09108223,0,0.8905125,0,3.662369
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.6107113,0.6107113,0,0,0,0.6107113,136.4631,0,0,0,0.8333956,0.642854,0.6107113,0,0,1.114038,3.551054,0.1905416,0,0.1905416,5.123906,85.39826,0.09100976,0.6717824,0.6667165,0,4.38445
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.651413,0.651413,0,0,0,0.651413,61.29577,0,0,0,0.3992886,0.6856979,0.651413,0,0,0.9234967,3.722542,0,0.2864093,-0.2864093,4.822004,80.36658,0.09100976,0.7165543,0.3194309,0,4.12183
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,0.8617043,0.8617043,0,0,0,0.8617043,27.75068,0,0.0000000000000001110223,0,0.2391288,0.9070572,0.8617043,0,0,1.241729,3.436133,0,0.6679284,-0.6679284,4.117946,68.63229,0.09100976,0.9478748,0.1913031,0,3.675261
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,0.9554797,0.9554797,0,0,0,0.9554797,10.67372,0,0,0,0.1019852,1.005768,0.9554797,0,0,1.983872,2.768204,0,0.9037829,-0.9037829,3.165275,52.75448,0.09100976,1.051028,0.08158819,0,2.870189
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.988075,1.864421,0,0,0,3.165275,52.75448,0.09100976,0,0,0,1.864421
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,0.00000000000000005551115,0,0,0.3867836,0.3674444,0,0,2.988075,1.864421,0,0.3867836,-0.3867836,2.757569,45.9594,0.09100976,0.4041889,0,0,1.864421
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.5141379,0.5141379,0,-1,0,0.5141379,0,0,0.0000000000000001110223,0,0,0.5411978,0.5141379,0,0,3.417835,1.477638,0,0.5411978,-0.5411978,2.187097,36.45154,0.09100976,0.5655516,0,0,1.477638
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.1778696,0.1778696,0,-1,0,0.1778696,0,0,0.00000000000000002775558,0,0,0.1872312,0.1778696,0,0,4.019166,0.9364399,0,0.1872312,-0.1872312,1.989738,33.16223,0.09100976,0.1956566,0,0,0.9364399
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1118156,0.1118156,0,-1,0,0.1118156,0,0,0.00000000000000001387779,0,0,0.1177006,0.1118156,0,0,4.2272,0.7492087,0,0.1177006,-0.1177006,1.86567,31.09444,0.09100976,0.1229971,0,0,0.7492087
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.01785732,0.01785732,0,-1,0,0.01785732,0,0,0,0,0,0.01879718,0.01785732,0,0,4.357979,0.6315082,0,0.01879718,-0.01879718,1.845856,30.76421,0.09100976,0.01964306,0,0,0.6315082
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378864,0.612711,0,0,0,1.845856,30.76421,0.09100976,0,0,0,0.612711
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378864,0.612711,0,0,0,1.845856,30.76421,0.09100976,0,0,0,0.612711
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.2554668,0.2554668,0,-1,0,0.2554668,0,0,0.00000000000000005551115,0,0,0.2689125,0.2554668,0,0,4.378864,0.612711,0,0.2689125,-0.2689125,1.562398,26.03991,0.09100976,0.2810135,0,0,0.612711
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.08157814,0.08157814,0,-1,0,0.08157814,0,0,0.00000000000000001387779,0,0,0.08587173,0.08157814,0,0,4.677656,0.3437985,0,0.08587173,-0.08587173,1.471881,24.5313,0.09100976,0.08973595,0,0,0.3437985
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.773069,0.2579268,0,0,0,1.471881,24.5313,0.09100976,0,0,0,0.2579268
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.773069,0.2579268,0,0,0,1.471881,24.5313,0.09100976,0,0,0,0.2579268
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.6343067,0.6343067,0.425,0,0.172125,0.6343067,19.25895,0,0,0,0.1221608,0.2203228,0.2093066,0,0,4.773069,0.2579268,0,0.09816201,-0.09816201,1.368409,22.80677,0.09100976,0.6977373,0.09772862,1.7,0.3800875
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,150.1593,0,0,0,0.2831269,0,0,1.452632,1.38,4.882138,0.1597648,1.663127,0,1.663127,2.94619,49.10307,0.091912,0.2074062,0.2265015,1.7,0.4428917
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.2085097,0.2085097,0,-1,0,0.2085097,432.6773,0,0,0,0.9021743,0.2194839,0.2085097,0,0,3.219011,1.656579,0.6826903,0,0.6826903,3.593847,59.89733,0.09165251,0.2293607,0.7217394,0,2.558753
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.5136897,0.5136897,0,0,0,0.5136897,212.8794,0,0,0,1.09354,0.540726,0.5136897,0,0,2.536321,2.271,0.5528136,0,0.5528136,4.118292,68.63806,0.09144344,0.5650586,0.8748317,0,3.36454
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.2155554,0.2155554,0,0,0,0.2155554,688.6742,0,0,0,1.484474,0.2269004,0.2155554,0,0,1.983507,2.768533,1.257574,0,1.257574,5.311331,88.52201,0.09097139,0.2371109,1.187579,0,4.253007
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.3324355,0.3324355,0,0,0,0.3324355,470.8509,0.4894101,0,0,1.565275,0.3499321,0.3324355,0,0,0.7259332,3.900349,0.7259332,0,0.7259332,6.000012,100,0.09070111,0.365679,1.25222,0,5.465624
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09070111,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.5308849,0.5308849,0,-1,0,0.5308849,297.1917,1.01892,0,0,1.577746,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.09070111,0.5839735,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1035612,0.1035612,0,0,0,0.1035612,1181.635,1.114704,0,0,1.223716,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.09070111,0.1139174,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,0.9924552,0.9924552,0,0,0,0.9924552,85.28799,0,0,0,0.8464451,1.04469,0.9924552,0,0,0,4.553689,0,0.1982446,-0.1982446,5.791044,96.5172,0.09070111,1.091701,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.5018173,0.5018173,0,0,0,0.5018173,100.2294,0,0,0,0.5029687,0.5282287,0.5018173,0,0,0.2202717,4.355444,0,0.02526005,-0.02526005,5.764418,96.07343,0.09070111,0.551999,0.4023749,0,4.858413
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.5786557,0.5786557,0,0,0,0.5786557,18.05446,0,0,0,0.1044731,0.6091112,0.5786557,0,0,0.2483385,4.330184,0,0.5046381,-0.5046381,5.232482,87.20786,0.09070111,0.6365212,0.08357852,0,4.434658
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.14378,1.14378,0,-1,0,1.14378,0,0,0.0000000000000002220446,0,0,1.203979,1.14378,0,0,0.8090475,3.825546,0,1.203979,-1.203979,3.963377,66.05614,0.09070111,1.258158,0,0,3.825546
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.146802,2.621567,0,0,0,3.963377,66.05614,0.09070111,0,0,0,2.621567
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.146802,2.621567,0,1.018422,-1.018422,2.889866,48.16434,0.09070111,1.064251,0,0,2.621567
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,0.000000000000000006938894,0,0,0.06407652,0.0608727,0,0,3.278382,1.603145,0,0.06407652,-0.06407652,2.822324,47.03863,0.09070111,0.06695997,0,0,1.603145
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,0.00000000000000002775558,0,0,0.1509793,0.1434304,0,0,3.349578,1.539069,0,0.1509793,-0.1509793,2.663177,44.3862,0.09070111,0.1577734,0,0,1.539069
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.517333,1.38809,0,0.08959783,-0.08959783,2.568733,42.81213,0.09070111,0.09362973,0,0,1.38809
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,0.00000000000000001387779,0,0,0.1225889,0.1164595,0,0,3.616886,1.298492,0,0.1225889,-0.1225889,2.439513,40.65847,0.09070111,0.1281054,0,0,1.298492
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.753096,1.175903,0,0.09203864,-0.09203864,2.342496,39.04152,0.09070111,0.09618037,0,0,1.175903
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,0.00000000000000005551115,0,0,0.2917386,0.2771517,0,0,3.855361,1.083864,0,0.2917386,-0.2917386,2.034976,33.9162,0.09070111,0.3048668,0,0,1.083864
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179515,0.7921256,0,0,0,2.034976,33.9162,0.09070111,0,0,0,0.7921256
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1140782,0.1140782,0,0,0,0.1140782,0,0,0.00000000000000001387779,0,0,0.1200823,0.1140782,0,0,4.179515,0.7921256,0,0.1200823,-0.1200823,1.908398,31.80658,0.09070111,0.125486,0,0,0.7921256
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.31294,0.6720434,0,0.07261859,-0.07261859,1.831852,30.5308,0.09070111,0.07588643,0,0,0.6720434
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.07013367,0.07013367,0,0,0,0.07013367,193.7935,0,0,0,0.1359145,0.07382492,0.07013367,0,0,4.393627,0.5994248,0.06208959,0,0.06208959,1.890755,31.51252,0.09067807,0.07714704,0.1087316,0,0.7353393
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.012401,1.012401,0.425,0,0.172125,1.012401,30.61591,0.0000000000000001110223,0,0,0.3099557,0.6183165,0.5874007,0,0,4.331537,0.6553054,0,0.3083608,-0.3083608,1.565714,26.09518,0.09067807,1.113641,0.2479646,1.7,0.9652612
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,0.8233266,0.8233266,0,-1,0,0.8233266,95.8702,0,0,0.4260902,0.7893249,0.8666596,0.8233266,0,0,4.67416,0.3469447,0,0.0773347,-0.0773347,1.484196,24.73656,0.09067807,0.9056593,0.63146,0,1.13627
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.3607241,0.3607241,0,0,0,0.3607241,279.2593,0,0,0,1.007355,0.3797095,0.3607241,0,0,4.760088,0.26961,0.6276459,0,0.6276459,2.079633,34.66049,0.09044579,0.3967965,0.8058843,0,1.276965
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,4.132442,0.8344913,0.5606514,0,0.5606514,2.611514,43.52515,0.09023932,0,0.4485211,0,1.395143
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.197552,0.197552,0,0,0,0.197552,461.3629,0,0,0,0.9114314,0.2079494,0.197552,0,0,3.57179,1.339077,0.703482,0,0.703482,3.278896,54.64815,0.08998156,0.2173072,0.7291451,0,2.250509
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,0.9152452,0.9152452,0,0,0,0.9152452,75.24598,0,0.0000000000000001110223,0,0.6886852,0.963416,0.9152452,0,0,2.868309,1.972211,0,0.2747308,-0.2747308,2.989304,49.82163,0.08998156,1.00677,0.5509482,0,2.660897
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,3.173565,1.69748,0.3679163,0,0.3679163,3.33834,55.63889,0.08984734,0,0.294333,0,2.065397
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.5429837,0.5429837,0,0,0,0.5429837,52.48689,0,0.0000000000000001110223,0,0.2849953,0.5715618,0.5429837,0,0,2.805649,2.028605,0,0.2865666,-0.2865666,3.036272,50.60443,0.08984734,0.5972821,0.2279962,0,2.3136
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,3.124056,1.742039,0.2185183,0,0.2185183,3.243577,54.05951,0.08976782,0,0.1748147,0,1.960557
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.5775134,0.5775134,0,0,0,0.5775134,11.71484,0,0,0,0.06765478,0.6079088,0.5775134,0,0,2.905538,1.938705,0,0.5402541,-0.5402541,2.674099,44.56823,0.08976782,0.6352648,0.05412383,0,2.00636
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,3.50582,1.398451,0.05448112,0,0.05448112,2.725785,45.42965,0.08974801,0,0.04358489,0,1.452932
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,0.787649,0.787649,0,-1,0,0.787649,0,0,0.0000000000000001110223,0,0,0.8291042,0.787649,0,0,3.451339,1.447484,0,0.8291042,-0.8291042,1.851832,30.8638,0.08974801,0.866414,0,0,1.447484
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,0.00000000000000002775558,0,0,0.225918,0.2146221,0,0,4.372566,0.6183797,0,0.225918,-0.225918,1.613693,26.89484,0.08974801,0.2360843,0,0,0.6183797
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,0.00000000000000002775558,0,0,0.2251015,0.2138464,0,0,4.623586,0.3924617,0,0.2251015,-0.2251015,1.376416,22.94021,0.08974801,0.2352311,0,0,0.3924617
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.873699,0.1673602,0,0,0,1.376416,22.94021,0.08974801,0,0,0,0.1673602
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.2146855,0.1589922,0,-1,0,0.1589922,0,0,0.05569333,0.07716189,0,0.1673602,0.1589922,0,0,4.873699,0.1673602,0,0.1673602,-0.1673602,1.200002,20,0.08974801,0.2361541,0,0,0.1673602
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08974801,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08974801,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08974801,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08974801,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08974801,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09063364,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.09171303,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,67.71178,0,0,0,0.3167751,0,0,1.232171,1.170563,2.385108,2.407092,1.487338,0,1.487338,5.148313,85.80505,0.09271003,0.5146115,0.2534201,1.7,2.723867
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.2730345,0.2730345,0,0,0,0.2730345,291.6856,0,0,0,0.7964022,0.2874047,0.2730345,0,0,0.8977696,3.745696,0.5089976,0,0.5089976,5.63119,93.85299,0.09252248,0.3003379,0.6371218,0,4.542099
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.6179077,0.6179077,0,-1,0,0.6179077,189.8444,0.1338618,0,0,1.173063,0.6504292,0.6179077,0,0,0.388772,4.203794,0.388772,0,0.388772,6.000012,100,0.09237973,0.6796985,0.9384503,0,5.376857
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,0.6649783,0.6649783,0,0,0,0.6649783,202.7318,0.6481451,0,0,1.348122,0.6999772,0.6649783,0,0,0,4.553689,0,0,0,6.000012,100,0.09237973,0.7314761,1.078498,0,5.901811
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.2922839,0.2922839,0,0,0,0.2922839,561.8099,1.334413,0,0,1.64208,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.09237973,0.3215123,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,0.6585307,0.6585307,0,0,0,0.6585307,254.2462,0.9810988,0,0,1.674289,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.09237973,0.7243838,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.065833,1.065833,0,0,0,1.065833,161.1069,0.5952013,0,0,1.717131,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.09237973,1.172416,1.373704,0,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,1.243136,1.243136,0,-1,0,1.243136,136.2325,0.3849916,0,0,1.693556,1.308564,1.243136,0,0,0,4.553689,0,0,0,6.000012,100,0.09237973,1.36745,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.1673711,0.1673711,0,0,0,0.1673711,906.771,1.341492,0,0,1.517672,0.1761801,0.1673711,0,0,0,4.553689,0,0,0,6.000012,100,0.09237973,0.1841082,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,0.9493295,0.9493295,0,0,0,0.9493295,109.526,0.04046867,0,0,1.039763,0.9992942,0.9493295,0,0,0,4.553689,0,0,0,6.000012,100,0.09237973,1.044262,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.3908437,0.3908437,0,0,0,0.3908437,130.3667,0.0981157,0,0,0.5095301,0.4114144,0.3908437,0,0,0,4.553689,0,0,0,6.000012,100,0.09237973,0.4299281,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.3873182,0.3873182,0,0,0,0.3873182,34.07648,0,0,0,0.1319844,0.4077034,0.3873182,0,0,0,4.553689,0,0.275719,-0.275719,5.709379,95.15612,0.09237973,0.42605,0.1055875,0,4.685673
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,0.0000000000000001110223,0,0,0.869554,0.8260763,0,0,0.3063544,4.27797,0,0.869554,-0.869554,4.792789,79.87965,0.09237973,0.9086839,0,0,4.27797
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,0.0000000000000001110223,0,0,0.5318877,0.5052934,0,0,1.272526,3.408416,0,0.5318877,-0.5318877,4.23213,70.53535,0.09237973,0.5558227,0,0,3.408416
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,1.863512,2.876528,0,1.071398,-1.071398,3.102777,51.71284,0.09237973,1.119611,0,0,2.876528
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.053954,1.80513,0,0.1588097,-0.1588097,2.935377,48.92285,0.09237973,0.1659562,0,0,1.80513
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.230409,1.646321,0,0,0,2.935377,48.92285,0.09237973,0,0,0,1.646321
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,0.00000000000000001387779,0,0,0.07089178,0.06734719,0,0,3.230409,1.646321,0,0.07089178,-0.07089178,2.86065,47.67741,0.09237973,0.07408191,0,0,1.646321
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.295013,0.295013,0,-1,0,0.295013,0,0,0.00000000000000005551115,0,0,0.31054,0.295013,0,0,3.309178,1.575429,0,0.31054,-0.31054,2.533312,42.22179,0.09237973,0.3245142,0,0,1.575429
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,0.00000000000000002775558,0,0,0.2202018,0.2091917,0,0,3.654222,1.264889,0,0.2202018,-0.2202018,2.301199,38.35324,0.09237973,0.2301108,0,0,1.264889
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,0.00000000000000002775558,0,0,0.1631762,0.1550174,0,0,3.898891,1.044687,0,0.1631762,-0.1631762,2.129196,35.48654,0.09237973,0.1705192,0,0,1.044687
