Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,0.00000000000000001387779,0,0,0.1124798,0.1068558,0,0,4.080198,0.8815109,0,0.1124798,-0.1124798,2.010632,33.51047,0.09237973,0.1175414,0,0,0.8815109
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.1195309,0.1195309,0,0,0,0.1195309,0,0,0.00000000000000001387779,0,0,0.125822,0.1195309,0,0,4.205175,0.7690311,0,0.125822,-0.125822,1.878004,31.30001,0.09237973,0.131484,0,0,0.7690311
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.02758133,0.02758133,0,0,0,0.02758133,0,0,0.000000000000000003469447,0,0,0.02903298,0.02758133,0,0,4.344977,0.6432091,0,0.02903298,-0.02903298,1.847401,30.78995,0.09237973,0.03033946,0,0,0.6432091
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.07156919,0.07156919,0,0,0,0.07156919,374.601,0,0,0,0.2680989,0.07533599,0.07156919,0,0,4.377236,0.6141762,0.1927629,0,0.1927629,2.030272,33.8378,0.09230912,0.07872611,0.2144791,0,0.882275
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.3758648,0.3758648,0,0,0,0.3758648,170.4442,0,0,0,0.6406399,0.3956471,0.3758648,0,0,4.184474,0.7876628,0.2449928,0,0.2449928,2.262692,37.71146,0.09221953,0.4134513,0.5125119,0,1.428303
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0,0,0,1.08705,0,0,0,0,3.939481,1.008156,1.08705,0,1.08705,3.293959,54.8992,0.0918241,0,0.8696401,0,2.095206
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,0.8244563,0.8244563,0,0,0,0.8244563,198.7589,0,0,0,1.63868,0.8678488,0.8244563,0,0,2.852431,1.986501,0.7708314,0,0.7708314,4.025234,67.08709,0.09154575,0.906902,1.310944,0,3.625181
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,0,0,0,1.661117,0,0,0,0,2.081599,2.68025,1.661117,0,1.661117,5.601107,93.3516,0.09095161,0,1.328893,0,4.341366
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.5729557,0.5729557,0,0,0,0.5729557,265.6824,0.4986489,0,0,1.522243,0.6031113,0.5729557,0,0,0.4204825,4.175255,0.4204825,0,0.4204825,6.000012,100,0.09080244,0.6302512,1.217794,0,5.697497
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.135421,1.135421,0,0,0,1.135421,164.0856,0.667883,0,0,1.863063,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.09080244,1.248963,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,0.7894422,0.7894422,0,-1,0,0.7894422,192.6511,0.6898774,0,0,1.520869,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.09080244,0.8683864,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.6418431,0.6418431,0,0,0,0.6418431,171.2139,0.4233001,0,0,1.098925,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.09080244,0.7060274,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.4404876,0.4404876,0,0,0,0.4404876,174.4265,0.304656,0,0,0.7683272,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.09080244,0.4845363,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,0.9495147,0.9495147,0,0,0,0.9495147,52.37313,0,0.0000000000000001110223,0,0.4972905,0.9994891,0.9495147,0,0,0,4.553689,0,0.5021986,-0.5021986,5.470648,91.17728,0.09080244,1.044466,0.3978324,0,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,1.211103,1.211103,0,0,0,1.211103,6.117302,0,0.0000000000000004440892,0,0.07408683,1.274845,1.211103,0,0,0.5579985,4.05149,0,1.200758,-1.200758,4.204937,70.08215,0.09080244,1.332213,0.05926946,0,4.125577
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.892174,2.850732,0,0.5731699,-0.5731699,3.600764,60.01261,0.09080244,0.5989625,0,0,2.850732
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.52903,2.277562,0,0.1035442,-0.1035442,3.491618,58.19352,0.09080244,0.1082037,0,0,2.277562
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,0.0000000000000000004336809,0,0,0.003397432,0.003227561,0,0,2.644079,2.174018,0,0.003397432,-0.003397432,3.488037,58.13383,0.09080244,0.003550317,0,0,2.174018
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,0.00000000000000001387779,0,0,0.06735344,0.06398576,0,0,2.647854,2.17062,0,0.06735344,-0.06735344,3.41704,56.95056,0.09080244,0.07038435,0,0,2.17062
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.722691,2.103267,0,0.1397435,-0.1397435,3.269738,54.49552,0.09080244,0.1460319,0,0,2.103267
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,0.00000000000000001387779,0,0,0.1267108,0.1203752,0,0,2.877962,1.963524,0,0.1267108,-0.1267108,3.136173,52.26944,0.09080244,0.1324127,0,0,1.963524
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,0.000000000000000001734723,0,0,0.01090645,0.01036113,0,0,3.018751,1.836813,0,0.01090645,-0.01090645,3.124676,52.07784,0.09080244,0.01139724,0,0,1.836813
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.03087,1.825906,0,0,0,3.124676,52.07784,0.09080244,0,0,0,1.825906
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,0.00000000000000002775558,0,0,0.2363605,0.2245425,0,0,3.03087,1.825906,0,0.2363605,-0.2363605,2.875531,47.92542,0.09080244,0.2469967,0,0,1.825906
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293492,1.589546,0,0,0,2.875531,47.92542,0.09080244,0,0,0,1.589546
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.2697119,0.2697119,0,0,0,0.2697119,0,0,0.00000000000000005551115,0,0,0.2839073,0.2697119,0,0,3.293492,1.589546,0,0.2839073,-0.2839073,2.576266,42.93768,0.09080244,0.2966831,0,0,1.589546
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.608945,1.305638,0,0,0,2.576266,42.93768,0.09080244,0,0,0,1.305638
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.3276485,0.3276485,0,0,0,0.3276485,80.47691,0,0,0,0.2636814,0.3448932,0.3276485,0,0,3.608945,1.305638,0,0.08121176,-0.08121176,2.490661,41.51094,0.09080244,0.3604134,0.2109451,0,1.56932
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.4417276,0.4417276,0,0,0,0.4417276,142.3462,0,0,0,0.6287824,0.4649764,0.4417276,0,0,3.69918,1.224427,0.163806,0,0.163806,2.646061,44.10094,0.09074446,0.4859003,0.5030259,0,1.853209
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,0.9847158,0.9847158,0,-1,0,0.9847158,124.655,0,0,0,1.227497,1.036543,0.9847158,0,0,3.535374,1.371852,0.1909544,0,0.1909544,2.827217,47.12019,0.09067696,1.083187,0.9819979,0,2.599349
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,1.237082,1.237082,0,0,0,1.237082,112.3796,0,0,0,1.390228,1.302192,1.237082,0,0,3.34442,1.543711,0.08803566,0,0.08803566,2.910735,48.51215,0.09064588,1.360791,1.112182,0,2.933939
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,1.278457,1.278457,1.7,0,0.5202,1.278457,113.5444,0,0,0,1.451617,0,0,0.4215432,0.4004661,3.256384,1.622943,1.852083,0,1.852083,4.667775,77.79609,0.09149202,1.406302,1.161293,1.7,3.07456
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.108071,1.108071,0.7987385,0,0.2741556,1.108071,156.1195,0,0,0,1.729915,0.3256135,0.3093328,0,0,1.404302,3.289818,1.404302,0,1.404302,6.000012,100,0.09143391,1.218879,1.383932,1.7,5.019732
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09143391,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.2571971,0.2571971,0,-1,0,0.2571971,588.4156,1.242654,0,0,1.513388,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.09143391,0.2829168,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09143391,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.2320669,0.2320669,0,0,0,0.2320669,429.4535,0.7523385,0,0,0.9966195,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.09143391,0.2552736,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.2543316,0.2543316,0,0,0,0.2543316,178.6795,0.1867209,0,0,0.4544385,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.09143391,0.2797648,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.5978205,0.5978205,0,0,0,0.5978205,12.72268,0,0,0,0.07605877,0.6292847,0.5978205,0,0,0,4.553689,0,0.5532259,-0.5532259,5.416861,90.28083,0.09143391,0.6576025,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,0.00000000000000001387779,0,0,0.09178612,0.0871968,0,0,0.6146955,4.000463,0,0.09178612,-0.09178612,5.32011,88.66832,0.09143391,0.09591649,0,0,4.000463
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,1.302657,1.302657,0,-1,0,1.302657,0,0,0.0000000000000002220446,0.05292329,0,1.371218,1.302657,0,0,0.71668,3.908677,0,1.371218,-1.371218,3.874718,64.57851,0.09143391,1.432923,0,0,3.908677
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,0.000000000000000006938894,0,0,0.05157986,0.04900087,0,0,2.240256,2.537458,0,0.05157986,-0.05157986,3.820349,63.67235,0.09143391,0.05390096,0,0,2.537458
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.297567,2.485878,0,0.1677824,-0.1677824,3.64349,60.72472,0.09143391,0.1753326,0,0,2.485878
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.483992,2.318096,0,0.1203696,-0.1203696,3.51661,58.61004,0.09143391,0.1257863,0,0,2.318096
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,0.00000000000000002775558,0,0,0.1614212,0.1533502,0,0,2.617736,2.197726,0,0.1614212,-0.1614212,3.346457,55.77417,0.09143391,0.1686852,0,0,2.197726
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.797093,2.036305,0,0,0,3.346457,55.77417,0.09143391,0,0,0,2.036305
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,0.000000000000000001734723,0,0,0.01297936,0.01233039,0,0,2.797093,2.036305,0,0.01297936,-0.01297936,3.332775,55.54614,0.09143391,0.01356343,0,0,2.036305
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.811514,2.023326,0,0,0,3.332775,55.54614,0.09143391,0,0,0,2.023326
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.156288,0.156288,0,-1,0,0.156288,0,0,0.00000000000000002775558,0,0,0.1645137,0.156288,0,0,2.811514,2.023326,0,0.1645137,-0.1645137,3.159363,52.65594,0.09143391,0.1719168,0,0,2.023326
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.1441442,0.1441442,0,0,0,0.1441442,0,0,0.00000000000000002775558,0,0,0.1517307,0.1441442,0,0,2.994307,1.858812,0,0.1517307,-0.1517307,2.999424,49.99031,0.09143391,0.1585586,0,0,1.858812
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.09626377,0.09626377,0,0,0,0.09626377,0,0,0.00000000000000001387779,0,0,0.1013303,0.09626377,0,0,3.162897,1.707082,0,0.1013303,-0.1013303,2.892613,48.21012,0.09143391,0.1058901,0,0,1.707082
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.063587,0.063587,0,0,0,0.063587,475.0101,0,0,0,0.3020447,0.06693369,0.063587,0,0,3.275486,1.605751,0.235111,0,0.235111,3.115659,51.92754,0.09135132,0.0699457,0.2416358,0,1.907796
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,0.9394899,0.9394899,0,0,0,0.9394899,86.72705,0,0,0,0.8147919,0.9889367,0.9394899,0,0,3.040375,1.817351,0,0.1741448,-0.1741448,2.932094,48.86814,0.09135132,1.033439,0.6518335,0,2.632143
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.1225155,0.1225155,0,-1,0,0.1225155,1040.913,0,0,0,1.27528,0.1289637,0.1225155,0,0,3.23387,1.643206,1.146317,0,1.146317,4.019586,66.99296,0.09095079,0.1347671,1.020224,0,2.918487
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,0.9156744,0.9156744,0,0,0,0.9156744,171.6644,0,0,0,1.571887,0.9638678,0.9156744,0,0,2.087553,2.674891,0.6080192,0,0.6080192,4.596403,76.60657,0.09073976,1.007242,1.25751,0,4.246778
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.4522031,0.4522031,0,0,0,0.4522031,386.3427,0,0,0,1.747054,0.4760033,0.4522031,0,0,1.479534,3.222109,1.271051,0,1.271051,5.802227,96.7036,0.09030178,0.4974234,1.397643,0,4.969162
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.095366,1.095366,0,0,0,1.095366,157.6889,0.3657713,0,0,1.727272,1.153017,1.095366,0,0,0.208483,4.366054,0.208483,0,0.208483,6.000012,100,0.09023034,1.204903,1.381817,0,6.093326
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,0.7087846,0.7087846,0,0,0,0.7087846,280.6145,1.242863,0,0,1.988953,0.7460891,0.7087846,0,0,0,4.553689,0,0,0,6.000012,100,0.09023034,0.7796631,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,0.8443977,0.8443977,0,-1,0,0.8443977,174.987,0.5887465,0,0,1.477586,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.09023034,0.9288375,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,1.667518,1.667518,0.425,0,0.172125,1.667518,77.30946,0,0,0,1.289149,1.307914,1.242518,0,0,0,4.553689,0,0.01876463,-0.01876463,5.980232,99.67034,0.09023034,1.83427,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.3897103,0.3897103,0,0,0,0.3897103,191.8075,0.3164227,0,0,0.7474937,0.4102214,0.3897103,0,0,0.02084959,4.534925,0.02084959,0,0.02084959,6.000012,100,0.0902232,0.4286813,0.5979949,0,5.282418
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,0.7385287,0.7385287,0,0,0,0.7385287,55.55318,0,0.0000000000000001110223,0,0.4102762,0.7773986,0.7385287,0,0,0,4.553689,0,0.3671224,-0.3671224,5.613031,93.55033,0.0902232,0.8123815,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.4079138,4.186566,0.06488155,0,0.06488155,5.674583,94.57619,0.090201,0,0.05190524,0,4.251448
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.3430322,4.24496,0,0.6902292,-0.6902292,4.947018,82.45013,0.090201,0.7212895,0,0,4.24496
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.109954,3.554731,0,0,0,4.947018,82.45013,0.090201,0,0,0,3.554731
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,0.00000000000000005551115,0,0,0.4477394,0.4253524,0,0,1.109954,3.554731,0,0.4477394,-0.4477394,4.475059,74.58417,0.090201,0.4678877,0,0,3.554731
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.607442,3.106991,0,0.2657086,-0.2657086,4.194977,69.91615,0.090201,0.2776655,0,0,3.106991
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,0.000000000000000003469447,0,0,0.03277095,0.03113241,0,0,1.902673,2.841283,0,0.03277095,-0.03277095,4.160434,69.34042,0.090201,0.03424565,0,0,2.841283
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,1.939086,2.808512,0,0.2635362,-0.2635362,3.882642,64.71057,0.090201,0.2753953,0,0,2.808512
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.231904,2.544976,0,0.09912091,-0.09912091,3.77816,62.9692,0.090201,0.1035813,0,0,2.544976
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,0.00000000000000002775558,0,0,0.2054816,0.1952076,0,0,2.342038,2.445855,0,0.2054816,-0.2054816,3.561563,59.35926,0.090201,0.2147283,0,0,2.445855
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.570351,2.240373,0,0.09534571,-0.09534571,3.46106,57.68422,0.090201,0.09963627,0,0,2.240373
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,0.00000000000000002775558,0,0,0.2610318,0.2479802,0,0,2.676291,2.145027,0,0.2610318,-0.2610318,3.185908,53.09836,0.090201,0.2727782,0,0,2.145027
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1116505,0.1116505,0,0,0,0.1116505,0,0,0.00000000000000001387779,0,0,0.1175268,0.1116505,0,0,2.966326,1.883996,0,0.1175268,-0.1175268,3.062024,51.03363,0.090201,0.1228155,0,0,1.883996
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.096911,1.766469,0,0.1435034,-0.1435034,2.910758,48.51254,0.090201,0.1499611,0,0,1.766469
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,0.7447312,0.7447312,0,0,0,0.7447312,48.72239,0,0.0000000000000001110223,0,0.3628508,0.7839276,0.7447312,0,0,3.25636,1.622965,0,0.4210768,-0.4210768,2.466904,41.11499,0.090201,0.8192044,0.2902807,0,1.985816
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0,0,0,0,0,0,0,0,0.937777,0,0,0,0,3.724223,1.201889,0.937777,0,0.937777,3.356558,55.94251,0.08988126,0,0.7502216,0,2.139666
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,0.8051041,0.8051041,0,-1,0,0.8051041,174.5443,0,0,0,1.405263,0.847478,0.8051041,0,0,2.786446,2.045888,0.5577855,0,0.5577855,3.885719,64.76186,0.08969216,0.8856146,1.124211,0,3.451151
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.3443018,0.3443018,0,0,0,0.3443018,472.0009,0,0,0,1.625107,0.3624229,0.3443018,0,0,2.22866,2.547895,1.262684,0,1.262684,5.083607,84.72662,0.08926701,0.3787319,1.300086,0,4.173002
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.053051,1.053051,0,0,0,1.053051,176.2943,0,0,0,1.856469,1.108475,1.053051,0,0,0.9659758,3.684311,0.7479945,0,0.7479945,5.793217,96.55342,0.08901705,1.158356,1.485175,0,5.54078
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,0.9647262,0.9647262,0,0,0,0.9647262,201.6093,0.7114957,0,0,1.944978,1.015501,0.9647262,0,0,0.2179813,4.357506,0.2179813,0,0.2179813,6.000012,100,0.08894447,1.061199,1.555983,0,6.302484
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,0.6836151,0.6836151,0,0,0,0.6836151,255.5132,1.027132,0,0,1.746727,0.7195948,0.6836151,0,0,0,4.553689,0,0,0,6.000012,100,0.08894447,0.7519765,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.1309419,0.1309419,0,-1,0,0.1309419,1329.401,1.602909,0,0,1.740742,0.1378335,0.1309419,0,0,0,4.553689,0,0,0,6.000012,100,0.08894447,0.144036,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.5178006,0.5178006,0,0,0,0.5178006,306.7655,1.04338,0,0,1.588433,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.08894447,0.5695806,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.024658,1.024658,0,0,0,1.024658,99.10513,0,0,0,1.015489,1.078588,1.024658,0,0,0,4.553689,0,0.06309874,-0.06309874,5.9335,98.89147,0.08894447,1.127124,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,0.7656154,0.7656154,0,0,0,0.7656154,76.97696,0,0,0,0.5893474,0.8059109,0.7656154,0,0,0.0701097,4.49059,0,0.2165635,-0.2165635,5.705222,95.08685,0.08894447,0.842177,0.471478,0,5.079937
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,0.8586619,0.8586619,0,0,0,0.8586619,13.37015,0,0.0000000000000001110223,0,0.1148044,0.9038546,0.8586619,0,0,0.3107358,4.274027,0,0.7890502,-0.7890502,4.87349,81.22467,0.08894447,0.944528,0.09184352,0,4.388831
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.187458,3.484977,0,0,0,4.87349,81.22467,0.08894447,0,0,0,3.484977
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,0.00000000000000002775558,0,0,0.2593859,0.2464167,0,0,1.187458,3.484977,0,0.2593859,-0.2593859,4.600073,76.66773,0.08894447,0.2710583,0,0,3.484977
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.475665,3.22559,0,0,0,4.600073,76.66773,0.08894447,0,0,0,3.22559
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.475665,3.22559,0,0,0,4.600073,76.66773,0.08894447,0,0,0,3.22559
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,0.00000000000000001387779,0,0,0.1106239,0.1050927,0,0,1.475665,3.22559,0,0.1106239,-0.1106239,4.483466,74.72427,0.08894447,0.115602,0,0,3.22559
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,0.00000000000000001387779,0,0,0.1218939,0.1157992,0,0,1.59858,3.114967,0,0.1218939,-0.1218939,4.354978,72.58282,0.08894447,0.1273791,0,0,3.114967
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,0.00000000000000001387779,0,0,0.06611587,0.06281008,0,0,1.734018,2.993073,0,0.06611587,-0.06611587,4.285286,71.42129,0.08894447,0.06909108,0,0,2.993073
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,0.00000000000000002775558,0,0,0.1519843,0.1443851,0,0,1.80748,2.926957,0,0.1519843,-0.1519843,4.12508,68.7512,0.08894447,0.1588236,0,0,2.926957
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.976351,2.774972,0,0,0,4.12508,68.7512,0.08894447,0,0,0,2.774972
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,1.976351,2.774972,0,0.1684894,-0.1684894,3.947477,65.79115,0.08894447,0.1760714,0,0,2.774972
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.163562,2.606483,0,0.07350644,-0.07350644,3.869994,64.49978,0.08894447,0.07681423,0,0,2.606483
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.245236,2.532977,0,0.04125703,-0.04125703,3.826506,63.77497,0.08894447,0.0431136,0,0,2.532977
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.5731435,0.5731435,0,0,0,0.5731435,45.59654,0,0,0,0.2613336,0.6033089,0.5731435,0,0,2.291077,2.49172,0,0.3419754,-0.3419754,3.466032,57.76708,0.08894447,0.6304578,0.2090669,0,2.753053
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.2974611,0.2974611,0,0,0,0.2974611,276.9843,0,0,0,0.8239202,0.3131169,0.2974611,0,0,2.67105,2.149744,0.5108033,0,0.5108033,3.950623,65.84357,0.08877485,0.3272071,0.6591362,0,2.973665
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,0.7321843,0.7321843,0,-1,0,0.7321843,152.2329,0,0,0,1.114625,0.7707203,0.7321843,0,0,2.160246,2.609467,0.3439051,0,0.3439051,4.276879,71.28118,0.08866102,0.8054027,0.8917003,0,3.724093
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.2732639,0.2732639,0,0,0,0.2732639,507.1411,0,0,0,1.385834,0.2876462,0.2732639,0,0,1.816341,2.918982,1.098188,0,1.098188,5.318712,88.64502,0.08829947,0.3005903,1.108667,0,4.304816
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0.9804514,0,0,1.698605,0,0,0,0,0.7181536,3.907351,0.7181536,0,0.7181536,6.000012,100,0.08806462,0,1.358884,0,5.605956
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,0.83898,0.83898,0,0,0,0.83898,237.5866,1.110167,0,0,1.993304,0.8831368,0.83898,0,0,0,4.553689,0,0,0,6.000012,100,0.08806462,0.922878,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,0.8169841,0.8169841,0,0,0,0.8169841,229.123,1.011915,0,0,1.871898,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.08806462,0.8986825,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.1693168,0.1693168,0,-1,0,0.1693168,650.9086,0.9238693,0,0,1.102098,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.08806462,0.1862484,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.1398646,0.1398646,0,0,0,0.1398646,317.5444,0.2969064,0,0,0.4441322,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.08806462,0.153851,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.637359,0.637359,0,0,0,0.637359,67.80918,0,0,0,0.4321879,0.6709042,0.637359,0,0,0,4.553689,0,0.2387163,-0.2387163,5.748383,95.80619,0.08806462,0.7010949,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.122671,1.122671,0,0,0,1.122671,22.67234,0,0,0,0.2545359,1.181759,1.122671,0,0,0.2652403,4.314972,0,0.9272233,-0.9272233,4.771004,79.51657,0.08806462,1.234938,0.2036287,0,4.569509
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.0217058,0.0217058,0,0,0,0.0217058,217.8714,0,0,0,0.04729072,0.02284821,0.0217058,0,0,1.295488,3.387749,0.02444252,0,0.02444252,4.794192,79.90304,0.08805665,0.02387638,0.03783258,0,3.43504
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271046,3.409748,0,0,0,4.794192,79.90304,0.08805665,0,0,0,3.409748
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,0.000000000000000003469447,0,0,0.02478783,0.02354844,0,0,1.271046,3.409748,0,0.02478783,-0.02478783,4.768064,79.46756,0.08805665,0.02590328,0,0,3.409748
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,0.901597,0.901597,0,-1,0,0.901597,0,0,0.0000000000000001110223,0,0,0.9490495,0.901597,0,0,1.298588,3.38496,0,0.9490495,-0.9490495,3.767677,62.79449,0.08805665,0.9917567,0,0,3.38496
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353087,2.43591,0,0,0,3.767677,62.79449,0.08805665,0,0,0,2.43591
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.353087,2.43591,0,0.04527126,-0.04527126,3.719957,61.99916,0.08805665,0.04730846,0,0,2.43591
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,0.000000000000000006938894,0,0,0.05177855,0.04918962,0,0,2.403389,2.390639,0,0.05177855,-0.05177855,3.665378,61.08951,0.08805665,0.05410858,0,0,2.390639
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,0.00000000000000001387779,0,0,0.0804574,0.07643454,0,0,2.460921,2.338861,0,0.0804574,-0.0804574,3.580568,59.67602,0.08805665,0.08407799,0,0,2.338861
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,0.00000000000000001387779,0,0,0.1145439,0.1088167,0,0,2.550318,2.258403,0,0.1145439,-0.1145439,3.459828,57.66369,0.08805665,0.1196983,0,0,2.258403
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.677588,2.143859,0,0,0,3.459828,57.66369,0.08805665,0,0,0,2.143859
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,0.000000000000000006938894,0,0,0.05250534,0.04988008,0,0,2.677588,2.143859,0,0.05250534,-0.05250534,3.404483,56.74127,0.08805665,0.05486809,0,0,2.143859
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.05699881,0.05699881,0,0,0,0.05699881,0,0,0.000000000000000006938894,0,0,0.05999875,0.05699881,0,0,2.735928,2.091354,0,0.05999875,-0.05999875,3.341239,55.6872,0.08805665,0.06269869,0,0,2.091354
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01146632,0.01146632,0,0,0,0.01146632,0,0,0.000000000000000001734723,0,0,0.01206981,0.01146632,0,0,2.802593,2.031355,0,0.01206981,-0.01206981,3.328516,55.47515,0.08805665,0.01261295,0,0,2.031355
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.4209669,0.4209669,0,0,0,0.4209669,24.89815,0,0,0,0.104813,0.443123,0.4209669,0,0,2.816004,2.019285,0,0.3383101,-0.3383101,2.971906,49.53167,0.08805665,0.4630636,0.08385037,0,2.124098
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,0.7252392,0.7252392,0,0,0,0.7252392,40.08438,0,0.0000000000000001110223,0,0.2907076,0.7634097,0.7252392,0,0,3.191904,1.680975,0,0.472702,-0.472702,2.473634,41.22715,0.08805665,0.7977631,0.2325661,0,1.971683
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.2852194,0.2852194,0,-1,0,0.2852194,231.8354,0,0,0,0.6612396,0.300231,0.2852194,0,0,3.717129,1.208273,0.3610086,0,0.3610086,2.816117,46.93519,0.08793908,0.3137414,0.5289917,0,1.869513
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,0.7361313,0.7361313,0,0,0,0.7361313,143.6484,0,0,0,1.057441,0.774875,0.7361313,0,0,3.35612,1.533181,0.2825658,0,0.2825658,3.084183,51.40294,0.08784728,0.8097444,0.8459526,0,2.590622
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.3677463,0.3677463,0,0,0,0.3677463,251.5643,0,0,0,0.9251181,0.3871014,0.3677463,0,0,3.073554,1.78749,0.5380168,0,0.5380168,3.59459,59.90971,0.08767303,0.4045209,0.7400945,0,2.712608
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.3549334,0.3549334,0,0,0,0.3549334,349.112,0,0,0,1.239115,0.3736141,0.3549334,0,0,2.535537,2.271705,0.865501,0,0.865501,4.415677,73.59446,0.08739414,0.3904267,0.9912921,0,3.51082
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.4541205,0.4541205,0,0,0,0.4541205,269.3518,0,0,0,1.223182,0.4780216,0.4541205,0,0,1.670036,3.050656,0.7451601,0,0.7451601,5.122597,85.37645,0.08715545,0.4995326,0.9785454,0,4.273838
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.02476692,0.02476692,0,-1,0,0.02476692,4060.669,0.05475597,0,0,1.005703,0.02607044,0.02476692,0,0,0.9248762,3.7213,0.9248762,0,0.9248762,6.000012,100,0.08686101,0.02724361,0.8045621,0,4.727003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.5737864,0.5737864,0,0,0,0.5737864,202.5882,0.5584379,0,0,1.162423,0.6039857,0.5737864,0,0,0,4.553689,0,0,0,6.000012,100,0.08686101,0.631165,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.08686101,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,0.8628892,0.8628892,0,0,0,0.8628892,15.93335,0,0,0,0.1374872,0.9083044,0.8628892,0,0,0,4.553689,0,0.7708172,-0.7708172,5.1875,86.45815,0.08686101,0.9491781,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,0.7286974,0.7286974,0,0,0,0.7286974,7.437056,0,0,0,0.05419363,0.7670499,0.7286974,0,0,0.8564636,3.782872,0,0.7128562,-0.7128562,4.436083,73.93456,0.08686101,0.8015671,0.0433549,0,3.837065
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.648526,3.070015,0,0.07320914,-0.07320914,4.358913,72.64841,0.08686101,0.07650355,0,0,3.070015
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,0.00000000000000005551115,0,0,0.4456142,0.4233335,0,0,1.72987,2.996806,0,0.4456142,-0.4456142,3.889195,64.81979,0.08686101,0.4656669,0,0,2.996806
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.224997,2.551192,0,1.434695,-1.434695,2.376893,39.61481,0.08686101,1.499256,0,0,2.551192
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.199858,0.199858,0,-1,0,0.199858,0,0,0.00000000000000002775558,0,0,0.2103768,0.199858,0,0,3.819102,1.116497,0,0.2103768,-0.2103768,2.155137,35.91887,0.08686101,0.2198438,0,0,1.116497
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,0.00000000000000002775558,0,0,0.2004281,0.1904067,0,0,4.052855,0.90612,0,0.2004281,-0.2004281,1.943867,32.39772,0.08686101,0.2094474,0,0,0.90612
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,0.00000000000000002775558,0,0,0.2188806,0.2079365,0,0,4.275552,0.7056919,0,0.2188806,-0.2188806,1.713147,28.55239,0.08686101,0.2287302,0,0,0.7056919
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.172451,0.172451,0,-1,0,0.172451,0,0,0.00000000000000002775558,0,0,0.1815273,0.172451,0,0,4.518753,0.4868114,0,0.1815273,-0.1815273,1.5218,25.36328,0.08686101,0.1896961,0,0,0.4868114
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1054354,0.1054354,0,-1,0,0.1054354,0,0,0.00000000000000001387779,0,0,0.1109846,0.1054354,0,0,4.72045,0.305284,0,0.1109846,-0.1109846,1.404812,23.41349,0.08686101,0.1159789,0,0,0.305284
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.2398027,0.1845844,0,-1,0,0.1845844,0,0,0.05521831,0.07919858,0,0.1942994,0.1845844,0,0,4.843766,0.1942994,0,0.1942994,-0.1942994,1.200002,20,0.08686101,0.263783,0,0,0.1942994
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08686101,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.08763319,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.08858357,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.01463,1.01463,1.7,0,0.5202,1.01463,34.77295,0,0,0,0.3528168,0,0,0.6853701,0.6511016,2.299654,2.484,1.003918,0,1.003918,4.770769,79.51266,0.08937858,1.116093,0.2822534,1.7,2.836817
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,0.6571714,0.6571714,1.027392,0,0.3365781,0.6571714,137.8681,0,0,0,0.9060297,0,0,0.370221,0.3517099,1.295736,3.387527,1.25774,0,1.25774,5.963965,99.39922,0.08963079,0.7228885,0.7248238,1.7,4.293556
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,1.349752,1.349752,0,-1,0,1.349752,91.23415,0,0.0000000000000002220446,0.1047272,1.231435,1.420792,1.349752,0,0,0.03799636,4.519492,0,0.1893569,-0.1893569,5.764366,96.07257,0.08963079,1.484727,0.9851478,0,5.750927
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.4934041,0.4934041,0,0,0,0.4934041,324.2009,0.8318547,0,0,1.59962,0.5193728,0.4934041,0,0,0.2483929,4.330135,0.2483929,0,0.2483929,6.000012,100,0.089551,0.5427445,1.279696,0,5.929756
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,1.221106,1.221106,0,0,0,1.221106,132.5565,0.3332812,0,0,1.618656,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.089551,1.343216,1.294924,0,6.172345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,0.8900549,0.8900549,0,0,0,0.8900549,224.7848,1.063809,0,0,2.000709,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.089551,0.9790605,1.600567,0,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.283506,0.283506,0,0,0,0.283506,675.8215,1.617567,0,0,1.915995,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.089551,0.3118566,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.5733433,0.5733433,0,-1,0,0.5733433,302.4576,1.130601,0,0,1.73412,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.089551,0.6306777,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.089551,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.089551,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.008868639,0.008868639,0,0,0,0.008868639,5627.964,0.4897884,0,0,0.4991238,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.089551,0.009755502,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.089551,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,0.00000000000000005551115,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.089551,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,1.181998,1.181998,0,-1,0,1.181998,0,0,0.0000000000000002220446,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.089551,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,0.0000000000000001110223,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.089551,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,0.000000000000000006938894,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.089551,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,0.000000000000000003469447,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.089551,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,0.00000000000000001387779,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.089551,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.089551,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,0.00000000000000001387779,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.089551,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.089551,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,0.00000000000000002775558,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.089551,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.2208811,0.2208811,0,0,0,0.2208811,0,0,0.00000000000000002775558,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.089551,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.089551,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.266879,0.266879,0,0,0,0.266879,101.1443,0.00000000000000005551115,0,0,0.2699328,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01099245,-0.01099245,2.551744,42.52899,0.089551,0.2935669,0.2159463,0,1.5633
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.018649,1.018649,0,0,0,1.018649,77.44501,0,0,0,0.7888926,1.072262,1.018649,0,0,3.634793,1.282375,0,0.2833692,-0.2833692,2.253047,37.55071,0.089551,1.120514,0.6311141,0,2.071268
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.5893341,0.5893341,0,-1,0,0.5893341,229.7026,0,0,0,1.353716,0.6203517,0.5893341,0,0,3.949648,0.999006,0.733364,0,0.733364,2.948777,49.14619,0.08931625,0.6482676,1.082973,0,2.352722
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,1.21256,1.21256,0,0,0,1.21256,137.1091,0,0,0,1.66253,1.276379,1.21256,0,0,3.216284,1.659034,0.3861511,0,0.3861511,3.315113,55.25176,0.08919314,1.333816,1.330024,0,3.321563
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,1.190328,1.190328,0,0,0,1.190328,135.1732,0,0,0,1.609005,1.252977,1.190328,0,0,2.830132,2.00657,0.356028,0,0.356028,3.65287,60.88105,0.08907993,1.309361,1.287204,0,3.615574
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.5270588,0.5270588,0,0,0,0.5270588,351.4478,0,0,0,1.852336,0.5547987,0.5270588,0,0,2.474105,2.326995,1.297538,0,1.297538,4.883822,81.39688,0.08866977,0.5797647,1.481869,0,4.179331
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.218147,0.218147,0,0,0,0.218147,755.5979,0.2421185,0,0,1.648314,0.2296284,0.218147,0,0,1.176567,3.494779,1.176567,0,1.176567,6.000012,100,0.0883011,0.2399617,1.318651,0,5.143093
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,0.8773189,0.8773189,0,-1,0,0.8773189,120.4863,0.1335559,0,0,1.057049,0.9234935,0.8773189,0,0,0,4.553689,0,0,0,6.000012,100,0.0883011,0.9650508,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.07266437,0.07266437,0,0,0,0.07266437,1156.313,0.7637387,0,0,0.8402275,0.07648882,0.07266437,0,0,0,4.553689,0,0,0,6.000012,100,0.0883011,0.07993081,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.5958686,0.5958686,0,0,0,0.5958686,99.49982,0,0.0000000000000001110223,0,0.5928882,0.6272301,0.5958686,0,0,0,4.553689,0,0.03434189,-0.03434189,5.963812,99.39668,0.0883011,0.6554555,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.109825,0.109825,0,0,0,0.109825,150.512,0.01153685,0,0,0.1652997,0.1156052,0.109825,0,0,0.03815766,4.519347,0.03815766,0,0.03815766,6.000012,100,0.08828919,0.1208075,0.1322398,0,4.684647
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.2256448,0.2256448,0,0,0,0.2256448,22.73411,0,0.00000000000000002775558,0,0.05129836,0.2375209,0.2256448,0,0,0,4.553689,0,0.1862225,-0.1862225,5.803716,96.72841,0.08828919,0.2482093,0.04103868,0,4.604987
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,0.00000000000000005551115,0,0,0.3912206,0.3716595,0,0,0.2069139,4.367466,0,0.3912206,-0.3912206,5.391334,89.85538,0.08828919,0.4088255,0,0,4.367466
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,0.00000000000000002775558,0,0,0.2329035,0.2212584,0,0,0.6416035,3.976246,0,0.2329035,-0.2329035,5.145832,85.76369,0.08828919,0.2433842,0,0,3.976246
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9003851,3.743342,0,0,0,5.145832,85.76369,0.08828919,0,0,0,3.743342
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9003851,3.743342,0,0,0,5.145832,85.76369,0.08828919,0,0,0,3.743342
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,0.9003851,3.743342,0,0.1651927,-0.1651927,4.971703,82.86156,0.08828919,0.1726263,0,0,3.743342
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,0.00000000000000002775558,0,0,0.1653817,0.1571126,0,0,1.083933,3.57815,0,0.1653817,-0.1653817,4.797376,79.9561,0.08828919,0.1728238,0,0,3.57815
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.26769,3.412768,0,0,0,4.797376,79.9561,0.08828919,0,0,0,3.412768
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,0.00000000000000001387779,0,0,0.1193556,0.1133878,0,0,1.26769,3.412768,0,0.1193556,-0.1193556,4.671564,77.85925,0.08828919,0.1247266,0,0,3.412768
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,0.00000000000000002775558,0,0,0.1881861,0.1787768,0,0,1.400307,3.293412,0,0.1881861,-0.1881861,4.473198,74.55315,0.08828919,0.1966545,0,0,3.293412
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,0.00000000000000001387779,0,0,0.07178327,0.06819411,0,0,1.609403,3.105226,0,0.07178327,-0.07178327,4.397532,73.29205,0.08828919,0.07501351,0,0,3.105226
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,1.689162,3.033443,0,0.2618689,-0.2618689,4.121498,68.6915,0.08828919,0.2736529,0,0,3.033443
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,1.980127,2.771574,0,0.2892632,-0.2892632,3.816588,63.60967,0.08828919,0.3022801,0,0,2.771574
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,0.7719603,0.7719603,0,0,0,0.7719603,17.9494,0,0,0,0.1385622,0.8125898,0.7719603,0,0,2.301531,2.482311,0,0.6740275,-0.6740275,3.106101,51.76824,0.08828919,0.8491563,0.1108498,0,2.620873
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,0.7513794,0.7513794,0,0,0,0.7513794,72.89864,0,0,0,0.5477454,0.7909257,0.7513794,0,0,3.050451,1.808283,0,0.2431803,-0.2431803,2.849766,47.496,0.08828919,0.8265174,0.4381963,0,2.356029
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.6505934,0.6505934,0,-1,0,0.6505934,97.50446,0,0,0,0.6343576,0.6848352,0.6505934,0,0,3.320651,1.565103,0,0.05047761,-0.05047761,2.796558,46.6092,0.08828919,0.7156528,0.507486,0,2.199461
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.4164792,0.4164792,0,0,0,0.4164792,332.3615,0,0,0,1.384216,0.4383991,0.4164792,0,0,3.376737,1.514626,0.9458171,0,0.9458171,3.693839,61.56386,0.08799513,0.4581271,1.107373,0,2.898842
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,0.8644577,0.8644577,0,0,0,0.8644577,110.9238,0,0,0,0.9588894,0.9099554,0.8644577,0,0,2.43092,2.365861,0.04893396,0,0.04893396,3.740262,62.33757,0.08797996,0.9509034,0.7671115,0,3.32475
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.3788472,0.3788472,0,0,0,0.3788472,347.7327,0,0,0,1.317375,0.3987865,0.3788472,0,0,2.381986,2.409901,0.918589,0,0.918589,4.611712,76.86171,0.08769632,0.4167319,1.0539,0,3.727277
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,0.9093865,0.9093865,0,0,0,0.9093865,166.8417,0,0,0,1.517236,0.957249,0.9093865,0,0,1.463397,3.236632,0.5599866,0,0.5599866,5.142962,85.71585,0.08752431,1.000325,1.213788,0,4.753867
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.6255215,0.6255215,0,-1,0,0.6255215,151.3131,0,0,0,0.9464962,0.6584437,0.6255215,0,0,0.9034105,3.740619,0.2880525,0,0.2880525,5.416232,90.27036,0.08743609,0.6880737,0.757197,0,4.687116
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.5121521,0.5121521,0,0,0,0.5121521,110.8915,0,0,0,0.567933,0.5391075,0.5121521,0,0,0.6153581,3.999867,0.02882548,0,0.02882548,5.443578,90.72613,0.08742727,0.5633674,0.4543464,0,4.5678
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.07656842,0.07656842,0,0,0,0.07656842,632.1129,0,0,0,0.4839989,0.08059833,0.07656842,0,0,0.5865325,4.02581,0.4034005,0,0.4034005,5.826278,97.10443,0.08730404,0.08422526,0.3871991,0,4.509809
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.2360839,0.2360839,0,0,0,0.2360839,119.1505,0,0,0,0.2812952,0.2485094,0.2360839,0,0,0.183132,4.38887,0.03278581,0,0.03278581,5.857381,97.62283,0.08729404,0.2596923,0.2250361,0,4.670166
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.1503462,4.418377,0.09765943,0,0.09765943,5.950029,99.16695,0.08726427,0,0.07812754,0,4.516037
