Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.137267,1.137267,0,-1,0,1.137267,0,0,0.0000000000000002220446,0,0,1.197124,1.137267,0,0,0.05268676,4.506271,0,1.197124,-1.197124,4.68815,78.13567,0.08726427,1.250994,0,0,4.506271
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,0.0000000000000001110223,0,0,0.9290669,0.8826135,0,0,1.382824,3.309147,0,0.9290669,-0.9290669,3.708827,61.81367,0.08726427,0.9708749,0,0,3.309147
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.154123,0.154123,0,-1,0,0.154123,0,0,0.00000000000000002775558,0,0,0.1622348,0.154123,0,0,2.415121,2.38008,0,0.1622348,-0.1622348,3.537817,58.9635,0.08726427,0.1695353,0,0,2.38008
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.595381,2.217846,0,0,0,3.537817,58.9635,0.08726427,0,0,0,2.217846
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,2.595381,2.217846,0,0.1252372,-0.1252372,3.405805,56.76331,0.08726427,0.1308728,0,0,2.217846
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.155072,0.155072,0,-1,0,0.155072,0,0,0.00000000000000002775558,0,0,0.1632337,0.155072,0,0,2.734534,2.092608,0,0.1632337,-0.1632337,3.233742,53.89559,0.08726427,0.1705792,0,0,2.092608
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,0.00000000000000002775558,0,0,0.1792753,0.1703116,0,0,2.915905,1.929375,0,0.1792753,-0.1792753,3.044769,50.74605,0.08726427,0.1873427,0,0,1.929375
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,3.115099,1.750099,0,0.09806215,-0.09806215,2.941403,49.02328,0.08726427,0.1024749,0,0,1.750099
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,0.000000000000000006938894,0,0,0.0553555,0.05258773,0,0,3.224057,1.652037,0,0.0553555,-0.0553555,2.883053,48.05079,0.08726427,0.0578465,0,0,1.652037
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.285563,1.596682,0,0,0,2.883053,48.05079,0.08726427,0,0,0,1.596682
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.285563,1.596682,0,0,0,2.883053,48.05079,0.08726427,0,0,0,1.596682
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,0.00000000000000000002710505,0,0,0.0001824605,0.0001733375,0,0,3.285563,1.596682,0,0.0001824605,-0.0001824605,2.88286,48.04758,0.08726427,0.0001906712,0,0,1.596682
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.3823599,0.3823599,0,0,0,0.3823599,100.9884,0,0.00000000000000005551115,0,0.3861392,0.4024841,0.3823599,0,0,3.285766,1.596499,0,0.01634486,-0.01634486,2.865632,47.76043,0.08726427,0.4205959,0.3089114,0,1.982639
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.2490046,0.2490046,0,0,0,0.2490046,335.1069,0,0,0,0.8344317,0.2621101,0.2490046,0,0,3.303927,1.580155,0.5723216,0,0.5723216,3.408583,56.80961,0.0870902,0.2739051,0.6675453,0,2.414586
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0,0,0,1.295197,0,0,0,0,2.731606,2.095244,1.295197,0,1.295197,4.637315,77.28844,0.08669882,0,1.036158,0,3.390441
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,0.701776,0.701776,0,0,0,0.701776,185.135,0,0,0,1.299233,0.7387116,0.701776,0,0,1.436408,3.260921,0.5605215,0,0.5605215,5.169073,86.15105,0.08653054,0.7719536,1.039387,0,4.560154
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0.3706755,0,0,1.246562,0,0,0,0,0.8758867,3.765391,0.8758867,0,0.8758867,6.000012,100,0.08626886,0,0.9972498,0,5.011953
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.5980803,0.5980803,0,0,0,0.5980803,249.3803,0.8619362,0,0,1.491494,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.08626886,0.6578884,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,0.8170114,0.8170114,0,0,0,0.8170114,253.53,1.211357,0,0,2.071369,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.08626886,0.8987126,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.4188788,0.4188788,0,-1,0,0.4188788,461.432,1.491916,0,0,1.932841,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.08626886,0.4607667,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.1928893,0.1928893,0,0,0,0.1928893,628.0516,1.008403,0,0,1.211444,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.08626886,0.2121782,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,0.7095147,0.7095147,0,0,0,0.7095147,126.0669,0.1476059,0,0,0.8944635,0.7468576,0.7095147,0,0,0,4.553689,0,0,0,6.000012,100,0.08626886,0.7804663,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.2028137,0.2028137,0,0,0,0.2028137,230.8433,0.2546937,0,0,0.4681818,0.2134881,0.2028137,0,0,0,4.553689,0,0,0,6.000012,100,0.08626886,0.2230951,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.1941967,0.1941967,0,0,0,0.1941967,57.77145,0,0.00000000000000002775558,0,0.1121902,0.2044175,0.1941967,0,0,0,4.553689,0,0.09222731,-0.09222731,5.902796,98.37974,0.08626886,0.2136163,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1024748,4.461462,0,0,0,5.902796,98.37974,0.08626886,0,0,0,4.461462
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,0.00000000000000005551115,0,0,0.3212923,0.3052276,0,0,0.1024748,4.461462,0,0.3212923,-0.3212923,5.564124,92.73521,0.08626886,0.3357504,0,0,4.461462
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,0.00000000000000005551115,0,0,0.443696,0.4215112,0,0,0.4594662,4.14017,0,0.443696,-0.443696,5.096427,84.94028,0.08626886,0.4636624,0,0,4.14017
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9524618,3.696473,0,0.2783075,-0.2783075,4.803066,80.05093,0.08626886,0.2908313,0,0,3.696473
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,0.000000000000000006938894,0,0,0.05117216,0.04861355,0,0,1.261692,3.418166,0,0.05117216,-0.05117216,4.749125,79.15193,0.08626886,0.0534749,0,0,3.418166
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31855,3.366994,0,0,0,4.749125,79.15193,0.08626886,0,0,0,3.366994
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,0.00000000000000002775558,0,0,0.1478985,0.1405036,0,0,1.31855,3.366994,0,0.1478985,-0.1478985,4.593227,76.55363,0.08626886,0.1545539,0,0,3.366994
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.482882,3.219095,0,0,0,4.593227,76.55363,0.08626886,0,0,0,3.219095
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,0.00000000000000002775558,0,0,0.2461411,0.2338341,0,0,1.482882,3.219095,0,0.2461411,-0.2461411,4.333771,72.22938,0.08626886,0.2572175,0,0,3.219095
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.756372,2.972954,0,0.1096883,-0.1096883,4.21815,70.30235,0.08626886,0.1146242,0,0,2.972954
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.05011087,0.05011087,0,0,0,0.05011087,0,0,0.000000000000000006938894,0,0,0.05274828,0.05011087,0,0,1.878248,2.863266,0,0.05274828,-0.05274828,4.162548,69.37566,0.08626886,0.05512195,0,0,2.863266
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.234836,0.234836,0,0,0,0.234836,0,0,0.00000000000000002775558,0,0,0.2471958,0.234836,0,0,1.936857,2.810518,0,0.2471958,-0.2471958,3.901981,65.03288,0.08626886,0.2583196,0,0,2.810518
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.210335,0.210335,0,0,0,0.210335,59.90777,0,0,0,0.126007,0.2214052,0.210335,0,0,2.211519,2.563322,0,0.09539825,-0.09539825,3.801422,63.35691,0.08626886,0.2313685,0.1008056,0,2.689329
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.119514,1.119514,0,0,0,1.119514,40.95392,0,0,0,0.4584848,1.178436,1.119514,0,0,2.317517,2.467923,0,0.7199508,-0.7199508,3.042527,50.70869,0.08626886,1.231465,0.3667879,0,2.926408
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.177126,0.177126,0,-1,0,0.177126,522.8473,0,0,0,0.9260983,0.1864484,0.177126,0,0,3.117462,1.747973,0.73965,0,0.73965,3.744221,62.40356,0.08604912,0.1948386,0.7408787,0,2.674071
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.560945,0.560945,0,0,0,0.560945,160.828,0,0,0,0.9021567,0.5904684,0.560945,0,0,2.377813,2.413658,0.3116883,0,0.3116883,4.039915,67.33177,0.08595686,0.6170395,0.7217254,0,3.315814
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,0.9153473,0.9153473,0,0,0,0.9153473,80.77529,0,0,0,0.7393745,0.9635235,0.9153473,0,0,2.066124,2.694177,0,0.2241491,-0.2241491,3.803641,63.39388,0.08595686,1.006882,0.5914996,0,3.433552
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.3368106,0.3368106,0,0,0,0.3368106,314.9939,0,0,0,1.060933,0.3545375,0.3368106,0,0,2.315179,2.470028,0.7063954,0,0.7063954,4.473786,74.56295,0.08574849,0.3704917,0.8487464,0,3.530961
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.19893,0.19893,0,0,0,0.19893,592.0309,0,0,0,1.177727,0.2094,0.19893,0,0,1.608783,3.105784,0.9683273,0,0.9683273,5.392422,89.87352,0.08546449,0.218823,0.9421819,0,4.283511
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.031063,1.031063,0,-1,0,1.031063,161.7684,0,0,0,1.667933,1.085329,1.031063,0,0,0.640456,3.977278,0.5826041,0,0.5826041,5.945129,99.08528,0.08529453,1.134169,1.334347,0,5.645212
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,0.8006112,0.8006112,0,0,0,0.8006112,173.0537,0.4848864,0,0,1.385487,0.8427486,0.8006112,0,0,0.05785194,4.501622,0.05785194,0,0.05785194,6.000012,100,0.08527769,0.8806723,1.10839,0,5.887109
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,0.6615917,0.6615917,0,0,0,0.6615917,137.5242,0.2134366,0,0,0.9098489,0.6964123,0.6615917,0,0,0,4.553689,0,0,0,6.000012,100,0.08527769,0.7277509,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,0.7463802,0.7463802,0,0,0,0.7463802,68.21161,0,0,0,0.509118,0.7856633,0.7463802,0,0,0,4.553689,0,0.2765454,-0.2765454,5.708508,95.1416,0.08527769,0.8210182,0.4072944,0,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.138811,1.138811,0,0,0,1.138811,6.928824,0,0.0000000000000002220446,0,0.07890622,1.198749,1.138811,0,0,0.3072726,4.277143,0,1.119842,-1.119842,4.52809,75.46802,0.08527769,1.252692,0.06312497,0,4.35605
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,1.551542,3.157301,0,0.7156622,-0.7156622,3.773716,62.89514,0.08527769,0.747867,0,0,3.157301
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,0.00000000000000002775558,0,0,0.1740993,0.1653944,0,0,2.346722,2.441639,0,0.1740993,-0.1740993,3.590199,59.83653,0.08527769,0.1819338,0,0,2.441639
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,0.0000000000000001110223,0,0,0.7624213,0.7243001,0,0,2.540166,2.26754,0,0.7624213,-0.7624213,2.786537,46.44218,0.08527769,0.7967302,0,0,2.26754
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,0.00000000000000001387779,0,0,0.1117922,0.1062026,0,0,3.3873,1.505118,0,0.1117922,-0.1117922,2.668697,44.4782,0.08527769,0.1168228,0,0,1.505118
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,0.00000000000000005551115,0,0,0.2867009,0.2723659,0,0,3.511514,1.393326,0,0.2867009,-0.2867009,2.366488,39.44139,0.08527769,0.2996024,0,0,1.393326
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,0.00000000000000001387779,0,0,0.1179183,0.1120224,0,0,3.83007,1.106625,0,0.1179183,-0.1179183,2.242191,37.36978,0.08527769,0.1232247,0,0,1.106625
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,0.00000000000000001387779,0,0,0.06607179,0.0627682,0,0,3.961091,0.9887071,0,0.06607179,-0.06607179,2.172545,36.20902,0.08527769,0.06904502,0,0,0.9887071
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.1436006,0.1436006,0,-1,0,0.1436006,0,0,0.00000000000000002775558,0,0,0.1511585,0.1436006,0,0,4.034504,0.9226353,0,0.1511585,-0.1511585,2.01321,33.55344,0.08527769,0.1579606,0,0,0.9226353
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202458,0.7714767,0,0,0,2.01321,33.55344,0.08527769,0,0,0,0.7714767
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202458,0.7714767,0,0,0,2.01321,33.55344,0.08527769,0,0,0,0.7714767
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.2452019,0.2452019,0,0,0,0.2452019,0,0,0.00000000000000002775558,0,0,0.2581073,0.2452019,0,0,4.202458,0.7714767,0,0.2581073,-0.2581073,1.741141,29.01896,0.08527769,0.2697221,0,0,0.7714767
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.116617,0.116617,0,0,0,0.116617,0,0,0.00000000000000001387779,0,0,0.1227548,0.116617,0,0,4.489244,0.5133695,0,0.1227548,-0.1227548,1.611746,26.86239,0.08527769,0.1282787,0,0,0.5133695
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,0.8175555,0.8175555,0.425,0,0.172125,0.8175555,30.48135,0.00000000000000005551115,0,0,0.249202,0.4132164,0.3925556,0,0,4.625638,0.3906147,0,0.1640144,-0.1640144,1.43886,23.98096,0.08527769,0.8993111,0.1993616,1.7,0.6398168
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.04816019,0.04816019,1.500792,0,0.4658161,0.04816019,1546.383,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,4.807876,0.2266003,2.124741,0,2.124741,3.454566,57.57599,0.08576943,0.05297621,0.5957929,1.7,0.9713415
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,0.9908531,0.9908531,0,-1,0,0.9908531,124.8432,0,0,0,1.237012,1.043003,0.9908531,0,0,2.683135,2.138867,0.1940091,0,0.1940091,3.63862,60.64354,0.08571309,1.089938,0.9896098,0,3.37588
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.2989946,0.2989946,0,0,0,0.2989946,479.83,0,0,0,1.434666,0.3147312,0.2989946,0,0,2.489126,2.313476,1.119935,0,1.119935,4.701083,78.35123,0.08538928,0.328894,1.147733,0,3.748142
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.089987,1.089987,0,0,0,1.089987,175.1264,0,0,0,1.908855,1.147354,1.089987,0,0,1.369191,3.321417,0.7615005,0,0.7615005,5.423506,90.39159,0.0851705,1.198985,1.527084,0,5.230272
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,0.8009589,0.8009589,0,0,0,0.8009589,239.77,0.4696534,0,0,1.920459,0.8431146,0.8009589,0,0,0.6076907,4.006767,0.6076907,0,0.6076907,6.000012,100,0.08499671,0.8810548,1.536367,0,5.927226
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.4984362,0.4984362,0,0,0,0.4984362,392.4237,1.431312,0,0,1.955982,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.08499671,0.5482799,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,0.7361757,0.7361757,0,-1,0,0.7361757,212.8097,0.7917317,0,0,1.566654,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.08499671,0.8097933,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.5896786,0.5896786,0,0,0,0.5896786,170.1208,0.3824514,0,0,1.003166,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.08499671,0.6486465,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.5131628,0.5131628,0,0,0,0.5131628,198.6038,0.4789893,0,0,1.019161,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.08499671,0.5644791,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,1.208482,1.208482,0,0,0,1.208482,35.50053,0,0,0,0.4290174,1.272086,1.208482,0,0,0,4.553689,0,0.8430686,-0.8430686,5.11134,85.18883,0.08499671,1.32933,0.3432139,0,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.6407259,0.6407259,0,0,0,0.6407259,11.23335,0,0,0,0.07197497,0.6744483,0.6407259,0,0,0.9367428,3.71062,0,0.6024733,-0.6024733,4.476277,74.60447,0.08499671,0.7047985,0.05757998,0,3.782595
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.606158,3.108147,0,0,0,4.476277,74.60447,0.08499671,0,0,0,3.108147
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.606158,3.108147,0,0.6731818,-0.6731818,3.766681,62.77789,0.08499671,0.703475,0,0,3.108147
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,0.0000000000000001110223,0,0,0.6284019,0.5969818,0,0,2.354137,2.434965,0,0.6284019,-0.6284019,3.104287,51.73802,0.08499671,0.65668,0,0,2.434965
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.052362,1.806563,0,0.3109578,-0.3109578,2.776509,46.27506,0.08499671,0.3249509,0,0,1.806563
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,0.00000000000000001387779,0,0,0.1149086,0.1091632,0,0,3.397871,1.495605,0,0.1149086,-0.1149086,2.655385,44.25632,0.08499671,0.1200795,0,0,1.495605
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,0.00000000000000002775558,0,0,0.1928143,0.1831736,0,0,3.525547,1.380697,0,0.1928143,-0.1928143,2.452141,40.86893,0.08499671,0.2014909,0,0,1.380697
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.739785,1.187883,0,0.09755237,-0.09755237,2.349311,39.15511,0.08499671,0.1019422,0,0,1.187883
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.848176,1.09033,0,0.08388156,-0.08388156,2.260892,37.68147,0.08499671,0.08765623,0,0,1.09033
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,0.00000000000000005551115,0,0,0.2602432,0.2472311,0,0,3.941378,1.006449,0,0.2602432,-0.2602432,1.986572,33.10947,0.08499671,0.2719542,0,0,1.006449
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.230537,0.7462054,0,0.03517957,-0.03517957,1.949489,32.49142,0.08499671,0.03676265,0,0,0.7462054
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.4332945,0.4332945,0,0,0,0.4332945,0,0,0.00000000000000005551115,0,0,0.4560995,0.4332945,0,0,4.269626,0.7110258,0,0.4560995,-0.4560995,1.468718,24.47859,0.08499671,0.4766239,0,0,0.7110258
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.1163812,0.1163812,0,0,0,0.1163812,0,0,0.00000000000000001387779,0,0,0.1225065,0.1163812,0,0,4.776403,0.2549264,0,0.1225065,-0.1225065,1.339585,22.32638,0.08499671,0.1280193,0,0,0.2549264
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,64.32989,0,0,0,0.228164,0,0,1.345322,1.278056,4.912521,0.1324199,1.50622,0,1.50622,2.768511,46.14175,0.08586107,0.3901459,0.1825312,1.7,0.3605838
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,1.482814,1.482814,1.7,0,0.5202,1.482814,32.6524,0,0,0,0.4841744,0,0,0.2171858,0.2063265,3.406301,1.488018,0.6905009,0,0.6905009,3.423578,57.05951,0.0863481,1.631096,0.3873395,1.7,1.972192
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.08960047,0.08960047,0,-1,0,0.08960047,719.5828,0,0,0,0.6447495,0.09431628,0.08960047,0,0,2.715801,2.109468,0.5504333,0,0.5504333,3.945764,65.7626,0.08618997,0.09856051,0.5157996,0,2.754218
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,0.7105489,0.7105489,0,0,0,0.7105489,169.3356,0,0,0,1.203212,0.7479462,0.7105489,0,0,2.165367,2.604858,0.4552662,0,0.4552662,4.377668,72.96098,0.08605962,0.7816038,0.9625699,0,3.808071
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,0.8616379,0.8616379,0,0,0,0.8616379,197.0391,0,0,0,1.697763,0.9069872,0.8616379,0,0,1.710101,3.014598,0.790776,0,0.790776,5.127863,85.46423,0.08583413,0.9478016,1.358211,0,4.712361
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.6146579,0.6146579,0,0,0,0.6146579,254.6274,0,0,0,1.565088,0.6470084,0.6146579,0,0,0.9193251,3.726296,0.9180794,0,0.9180794,5.99883,99.9803,0.08557382,0.6761237,1.25207,0,5.291384
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.3970324,0.3970324,0,0,0,0.3970324,427.3434,1.277517,0,0,1.696692,0.4179288,0.3970324,0,0,0.00124567,4.552568,0.00124567,0,0.00124567,6.000012,100,0.08557347,0.4367356,1.357353,0,6.249259
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.5362338,0.5362338,0,-1,0,0.5362338,210.9741,0.5668579,0,0,1.131315,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.08557347,0.5898572,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.48443,0.48443,0,0,0,0.48443,217.5986,0.5441865,0,0,1.054113,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.08557347,0.532873,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.08557347,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,0.854108,0.854108,0,0,0,0.854108,32.45188,0,0.0000000000000001110223,0,0.2771741,0.899061,0.854108,0,0,0,4.553689,0,0.6218869,-0.6218869,5.344486,89.07458,0.08557347,0.9395187,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,0.7873759,0.7873759,0,0,0,0.7873759,11.20868,0,0,0,0.08825447,0.8288168,0.7873759,0,0,0.6909855,3.931802,0,0.7405623,-0.7405623,4.563864,76.06425,0.08557347,0.8661135,0.07060358,0,4.020056
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,0.0000000000000001110223,0,0,0.9126265,0.8669952,0,0,1.513832,3.19124,0,0.9126265,-0.9126265,3.601871,60.03107,0.08557347,0.9536947,0,0,3.19124
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,0.0000000000000001110223,0,0,0.656269,0.6234555,0,0,2.527862,2.278613,0,0.656269,-0.656269,2.910103,48.50163,0.08557347,0.685801,0,0,2.278613
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.25705,1.622344,0,0,0,2.910103,48.50163,0.08557347,0,0,0,1.622344
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.25705,1.622344,0,0.1876166,-0.1876166,2.712338,45.20554,0.08557347,0.1960594,0,0,1.622344
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,0.00000000000000001387779,0,0,0.1032531,0.09809045,0,0,3.465513,1.434728,0,0.1032531,-0.1032531,2.6035,43.39157,0.08557347,0.1078995,0,0,1.434728
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,0.00000000000000002775558,0,0,0.1602032,0.1521931,0,0,3.580238,1.331475,0,0.1602032,-0.1602032,2.434631,40.5771,0.08557347,0.1674124,0,0,1.331475
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,0.00000000000000002775558,0,0,0.2374366,0.2255648,0,0,3.758242,1.171271,0,0.2374366,-0.2374366,2.18435,36.40577,0.08557347,0.2481213,0,0,1.171271
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.02206,0.9338347,0,0.2504592,-0.2504592,1.920343,32.00566,0.08557347,0.2617298,0,0,0.9338347
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.240643,0.240643,0,-1,0,0.240643,0,0,0.00000000000000002775558,0,0,0.2533084,0.240643,0,0,4.300348,0.6833755,0,0.2533084,-0.2533084,1.653333,27.55549,0.08557347,0.2647073,0,0,0.6833755
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.581802,0.4300671,0,0.1413953,-0.1413953,1.504289,25.07143,0.08557347,0.1477581,0,0,0.4300671
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.06281876,0.06281876,0,0,0,0.06281876,0,0,0.00000000000000001387779,0,0,0.06612501,0.06281876,0,0,4.738908,0.2886717,0,0.06612501,-0.06612501,1.434587,23.90974,0.08557347,0.06910063,0,0,0.2886717
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.81238,0.2225467,1.376508,0,1.376508,2.740458,45.6742,0.08645789,0.2761486,0,1.7,0.2225467
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,132.1328,0.0000000000000002220446,0,0,0.2368187,0,0,1.452632,1.38,3.435872,1.461404,1.616819,0,1.616819,4.274306,71.2383,0.08719807,0.1971505,0.189455,1.7,1.698223
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.1173378,0.1173378,1.292961,0,0.4090784,0.1173378,598.4528,-0.0000000000000002220446,0,0,0.7022114,0,0,1.175623,1.116842,1.819053,2.916541,1.819053,0,1.819053,6.000012,100,0.08753839,0.1290716,0.5617691,1.7,3.618752
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,1.228402,0,0,1.228402,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.08753839,0,0.9827217,0,5.782091
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.3554741,0.3554741,0,0,0,0.3554741,356.2861,0.8923216,0,0,1.266505,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.08753839,0.3910215,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.08753839,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.3614441,0.3614441,0,0,0,0.3614441,570.949,1.683194,0,0,2.063661,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.08753839,0.3975885,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.51284,0.51284,0,0,0,0.51284,395.1504,1.486658,0,0,2.026489,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.08753839,0.564124,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.08753839,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,0.9878291,0.9878291,0,0,0,0.9878291,119.3399,0.1390541,0,0,1.178874,1.03982,0.9878291,0,0,0,4.553689,0,0,0,6.000012,100,0.08753839,1.086612,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.6144191,0.6144191,0,0,0,0.6144191,105.4106,0.0009061981,0,0,0.6476632,0.6467569,0.6144191,0,0,0,4.553689,0,0,0,6.000012,100,0.08753839,0.6758611,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.087171,1.087171,0,0,0,1.087171,24.41289,0,0.0000000000000002220446,0,0.2654098,1.14439,1.087171,0,0,0,4.553689,0,0.8789804,-0.8789804,5.073485,84.55792,0.08753839,1.195888,0.2123278,0,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.4811699,0.4811699,0,0,0,0.4811699,18.04201,0,0.00000000000000005551115,0,0.08681271,0.5064946,0.4811699,0,0,0.9766449,3.674709,0,0.419682,-0.419682,4.631102,77.18488,0.08753839,0.5292869,0.06945017,0,3.761521
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,0.0000000000000001110223,0,0,0.8724357,0.8288139,0,0,1.442958,3.255027,0,0.8724357,-0.8724357,3.711474,61.85777,0.08753839,0.9116953,0,0,3.255027
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.412331,2.382591,0,0.6182403,-0.6182403,3.059791,50.99642,0.08753839,0.6460611,0,0,2.382591
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,0.000000000000000003469447,0,0,0.02373516,0.0225484,0,0,3.099265,1.764351,0,0.02373516,-0.02373516,3.034772,50.57943,0.08753839,0.02480324,0,0,1.764351
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,0.00000000000000002775558,0,0,0.2179115,0.2070159,0,0,3.125637,1.740615,0,0.2179115,-0.2179115,2.805073,46.75113,0.08753839,0.2277175,0,0,1.740615
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,0.00000000000000002775558,0,0,0.1563961,0.1485763,0,0,3.367761,1.522704,0,0.1563961,-0.1563961,2.640217,44.00353,0.08753839,0.1634339,0,0,1.522704
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541534,1.366308,0,0,0,2.640217,44.00353,0.08753839,0,0,0,1.366308
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541534,1.366308,0,0,0,2.640217,44.00353,0.08753839,0,0,0,1.366308
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,0.00000000000000002775558,0,0,0.1529136,0.1452679,0,0,3.541534,1.366308,0,0.1529136,-0.1529136,2.479032,41.31712,0.08753839,0.1597947,0,0,1.366308
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,0.000000000000000006938894,0,0,0.06475339,0.06151572,0,0,3.711438,1.213394,0,0.06475339,-0.06475339,2.410776,40.17952,0.08753839,0.06766729,0,0,1.213394
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,0.000000000000000006938894,0,0,0.04323804,0.04107614,0,0,3.783387,1.148641,0,0.04323804,-0.04323804,2.365199,39.41991,0.08753839,0.04518375,0,0,1.148641
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,3.831429,1.105403,0,0.0340353,-0.0340353,2.329323,38.82197,0.08753839,0.03556689,0,0,1.105403
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.869246,1.071368,0,0,0,2.329323,38.82197,0.08753839,0,0,0,1.071368
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.289671,0.289671,0,0,0,0.289671,110.8969,0,0,0,0.3212361,0.3049168,0.289671,0,0,3.869246,1.071368,0.01631928,0,0.01631928,2.344805,39.08,0.08753375,0.3186381,0.2569889,0,1.392604
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.5138479,0.5138479,0,0,0,0.5138479,121.5334,0,0,0,0.624497,0.5408925,0.5138479,0,0,3.852927,1.086055,0.08360451,0,0.08360451,2.424119,40.4019,0.08750996,0.5652326,0.4995976,0,1.710552
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.012572,1.012572,0,-1,0,1.012572,125.4572,0,0,0,1.270344,1.065865,1.012572,0,0,3.769322,1.161299,0.2044789,0,0.2044789,2.618105,43.63499,0.08745184,1.113829,1.016275,0,2.431643
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.1984877,0.1984877,0,0,0,0.1984877,658.5404,0,0,0,1.307122,0.2089344,0.1984877,0,0,3.564843,1.34533,1.098187,0,1.098187,3.659937,60.99882,0.08714098,0.2183365,1.045697,0,2.652452
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,0.7061842,0.7061842,0,0,0,0.7061842,235.3494,0,0,0,1.662001,0.7433518,0.7061842,0,0,2.466656,2.333699,0.9186487,0,0.9186487,4.531443,75.5239,0.08688264,0.7768027,1.3296,0,3.995699
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.1343454,0.1343454,0,0,0,0.1343454,1171.285,0,0,0,1.573568,0.1414162,0.1343454,0,0,1.548007,3.160482,1.432152,0,1.432152,5.890102,98.16817,0.08648292,0.14778,1.258854,0,4.73405
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.47378,0,0,1.589636,0,0,0,0,0.1158555,4.449419,0.1158555,0,0.1158555,6.000012,100,0.08645075,0,1.271708,0,6.039054
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.04935564,0.04935564,0,-1,0,0.04935564,3138.289,1.496969,0,0,1.548923,0.05195331,0.04935564,0,0,0,4.553689,0,0,0,6.000012,100,0.08645075,0.05429121,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,0.9262287,0.9262287,0,0,0,0.9262287,98.21646,0,0.0000000000000001110223,0,0.909709,0.9749776,0.9262287,0,0,0,4.553689,0,0.06526856,-0.06526856,5.931213,98.85335,0.08645075,1.018852,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.005801132,0.005801132,0,0,0,0.005801132,7395.037,0.3503688,0,0,0.4289958,0.006106455,0.005801132,0,0,0.07252062,4.48842,0.07252062,0,0.07252062,6.000012,100,0.08643062,0.006381245,0.3431967,0,4.917416
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.129274,1.129274,0,0,0,1.129274,23.58424,0,0.0000000000000002220446,0,0.2663307,1.188709,1.129274,0,0,0,4.553689,0,0.9223788,-0.9223788,5.02774,83.79549,0.08643062,1.242201,0.2130646,0,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.017731,1.017731,0,0,0,1.017731,6.542956,0,0,0,0.06658967,1.071295,1.017731,0,0,1.024865,3.63131,0,1.004706,-1.004706,3.968687,66.14465,0.08643062,1.119504,0.05327174,0,3.6979
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.141205,2.626604,0,0,0,3.968687,66.14465,0.08643062,0,0,0,2.626604
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.141205,2.626604,0,0.5634107,-0.5634107,3.374799,56.24655,0.08643062,0.5887642,0,0,2.626604
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.767217,2.063194,0,0.579395,-0.579395,2.764064,46.06763,0.08643062,0.6054678,0,0,2.063194
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.410989,1.483799,0,0.08769103,-0.08769103,2.671629,44.52706,0.08643062,0.09163713,0,0,1.483799
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.508424,1.396108,0,0,0,2.671629,44.52706,0.08643062,0,0,0,1.396108
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.508424,1.396108,0,0.3209888,-0.3209888,2.333277,38.88787,0.08643062,0.3354333,0,0,1.396108
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.865078,1.075119,0,0.06638893,-0.06638893,2.263297,37.72154,0.08643062,0.06937642,0,0,1.075119
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,0.00000000000000001387779,0,0,0.0918826,0.08728847,0,0,3.938843,1.00873,0,0.0918826,-0.0918826,2.166444,36.10733,0.08643062,0.09601732,0,0,1.00873
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,0.00000000000000002775558,0,0,0.1949618,0.1852137,0,0,4.040935,0.9168473,0,0.1949618,-0.1949618,1.960937,32.68221,0.08643062,0.2037351,0,0,0.9168473
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,0.00000000000000002775558,0,0,0.2016969,0.1916121,0,0,4.257559,0.7218856,0,0.2016969,-0.2016969,1.748329,29.13876,0.08643062,0.2107733,0,0,0.7218856
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.481667,0.5201886,0,0.1102331,-0.1102331,1.632133,27.20217,0.08643062,0.1151935,0,0,0.5201886
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.604148,0.4099555,0,0.1229556,-0.1229556,1.502527,25.04206,0.08643062,0.1284886,0,0,0.4099555
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.2411161,0.2411161,0,0,0,0.2411161,163.2643,0,0,0,0.3936566,0.2538064,0.2411161,0,0,4.740766,0.2869999,0.1398502,0,0.1398502,1.6352,27.25329,0.08639183,0.2652277,0.3149253,0,0.6806566
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,144.3992,0,0,0,0.8671831,0,0,1.099455,1.044482,4.600915,0.4128651,1.911665,0,1.911665,3.448765,57.4793,0.0870986,0.6606001,0.6937464,1.7,1.280048
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.1887111,0.1887111,0,-1,0,0.1887111,715.3787,0,0,0,1.349999,0.1986433,0.1887111,0,0,2.68925,2.133363,1.151356,0,1.151356,4.541037,75.6838,0.08677993,0.2075822,1.079999,0,3.483362
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.491104,0.491104,0,0,0,0.491104,317.2459,0,0,0,1.558007,0.5169516,0.491104,0,0,1.537895,3.169584,1.041056,0,1.041056,5.528669,92.1443,0.08649379,0.5402144,1.246406,0,4.727591
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,0.884293,0.884293,0,0,0,0.884293,230.943,0.6145389,0,0,2.042213,0.9308348,0.884293,0,0,0.496839,4.106534,0.496839,0,0.496839,6.000012,100,0.0863579,0.9727224,1.63377,0,6.148746
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,0.6850628,0.6850628,0,0,0,0.6850628,291.0146,1.272514,0,0,1.993633,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.0863579,0.7535691,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.5219666,0.5219666,0,0,0,0.5219666,319.3819,1.117628,0,0,1.667067,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.0863579,0.5741633,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.5635149,0.5635149,0,-1,0,0.5635149,229.1606,0.6981806,0,0,1.291354,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.0863579,0.6198664,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.5529587,0.5529587,0,0,0,0.5529587,91.89558,0,0,0,0.5081447,0.5820618,0.5529587,0,0,0,4.553689,0,0.07391717,-0.07391717,5.922096,98.70141,0.0863579,0.6082546,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,0.7107135,0.7107135,0,0,0,0.7107135,91.96287,0,0,0,0.6535925,0.7481195,0.7107135,0,0,0.08213019,4.479772,0,0.09452695,-0.09452695,5.822456,97.04074,0.0863579,0.7817849,0.5228741,0,5.133364
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.2643702,0.2643702,0,0,0,0.2643702,105.6224,0,0,0,0.2792341,0.2782844,0.2643702,0,0,0.1871601,4.385245,0.0009496733,0,0.0009496733,5.823357,97.05576,0.08635764,0.2908072,0.2233873,0,4.664479
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,0.8436397,0.8436397,0,0,0,0.8436397,6.343771,0,0,0,0.05351857,0.8880419,0.8436397,0,0,0.1862105,4.386099,0,0.8345233,-0.8345233,4.943693,82.39471,0.08635764,0.9280037,0.04281486,0,4.439618
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,0.0000000000000001110223,0,0,0.5889854,0.5595362,0,0,1.113459,3.551576,0,0.5889854,-0.5889854,4.322847,72.04731,0.08635764,0.6154898,0,0,3.551576
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,1.767887,2.962591,0,0.7199804,-0.7199804,3.563921,59.39857,0.08635764,0.7523795,0,0,2.962591
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,0.0000000000000001110223,0,0,0.7734203,0.7347493,0,0,2.567865,2.24261,0,0.7734203,-0.7734203,2.748665,45.81099,0.08635764,0.8082243,0,0,2.24261
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,0.000000000000000003469447,0,0,0.0184891,0.01756465,0,0,3.427221,1.46919,0,0.0184891,-0.0184891,2.729176,45.48617,0.08635764,0.01932111,0,0,1.46919
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.447764,1.450701,0,0.04610306,-0.04610306,2.680579,44.67622,0.08635764,0.0481777,0,0,1.450701
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,0.000000000000000001734723,0,0,0.01588827,0.01509385,0,0,3.49899,1.404598,0,0.01588827,-0.01588827,2.663831,44.39709,0.08635764,0.01660324,0,0,1.404598
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,0.00000000000000005551115,0,0,0.2953543,0.2805866,0,0,3.516644,1.38871,0,0.2953543,-0.2953543,2.3525,39.20826,0.08635764,0.3086452,0,0,1.38871
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,0.00000000000000002775558,0,0,0.2203258,0.2093095,0,0,3.844815,1.093355,0,0.2203258,-0.2203258,2.120256,35.33754,0.08635764,0.2302405,0,0,1.093355
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,0.000000000000000006938894,0,0,0.05916511,0.05620685,0,0,4.089622,0.8730296,0,0.05916511,-0.05916511,2.057891,34.29811,0.08635764,0.06182754,0,0,0.8730296
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,0.00000000000000002775558,0,0,0.1703026,0.1617875,0,0,4.155361,0.8138645,0,0.1703026,-0.1703026,1.878376,31.30621,0.08635764,0.1779662,0,0,0.8138645
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.344585,0.6435619,0,0.2466308,-0.2466308,1.618405,26.97335,0.08635764,0.2577292,0,0,0.6435619
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.05109763,0.05109763,0,0,0,0.05109763,0,0,0.000000000000000006938894,0,0,0.05378698,0.05109763,0,0,4.61862,0.3969311,0,0.05378698,-0.05378698,1.561708,26.02842,0.08635764,0.0562074,0,0,0.3969311
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,4.678383,0.3431441,0.3846461,0,0.3846461,1.926615,32.11019,0.08625273,0,0.3077169,0,0.7277902
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.3953427,0.3953427,0,0,0,0.3953427,213.7394,0,0,0,0.8450031,0.4161502,0.3953427,0,0,4.293737,0.6893256,0.4288529,0,0.4288529,2.333461,38.89094,0.08613605,0.434877,0.6760025,0,1.534329
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0,0,0,1.386989,0,0,0,0,3.864884,1.075293,1.386989,0,1.386989,3.649274,60.82112,0.08576087,0,1.109591,0,2.462282
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0,0,0,1.712352,0,0,0,0,2.477895,2.323584,1.712352,0,1.712352,5.273754,87.89572,0.08530215,0,1.369881,0,4.035935
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,0.9869785,0,0,1.752522,0,0,0,0,0.7655434,3.8647,0.7655434,0,0.7655434,6.000012,100,0.08509866,0,1.402017,0,5.617222
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.08509866,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,1.414342,1.414342,0.425,0,0.172125,1.414342,131.7608,0.8221359,0,0,1.863549,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.08509866,1.555777,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.352336,0.352336,0,-1,0,0.352336,458.5662,1.244814,0,0,1.615694,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.08509866,0.3875696,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.2517195,0.2517195,0,0,0,0.2517195,530.338,1.069996,0,0,1.334964,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.08509866,0.2768915,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.6033217,0.6033217,0,0,0,0.6033217,145.2052,0.2409789,0,0,0.8760543,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.08509866,0.6636539,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.2999949,0.2999949,0,0,0,0.2999949,126.4383,0.06352446,0,0,0.3793086,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.08509866,0.3299945,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.04920781,0.04920781,0,0,0,0.04920781,128.7979,0.01158092,0,0,0.06337861,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.08509866,0.05412859,0.05070288,0,4.617067
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,1.190677,1.190677,0,-1,0,1.190677,0,0,0.0000000000000002220446,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.08509866,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,0.0000000000000001110223,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.08509866,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,0.00000000000000001387779,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.08509866,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,0.00000000000000002775558,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.08509866,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,0.00000000000000001387779,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.08509866,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,0.00000000000000001387779,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.08509866,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.08509866,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.115247,0.115247,0,-1,0,0.115247,0,0,0.00000000000000001387779,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.08509866,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,0.00000000000000001387779,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.08509866,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.08509866,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.1635734,0.1635734,0,0,0,0.1635734,0,0,0.00000000000000002775558,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.08509866,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.08509866,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.2193353,0.2193353,0,0,0,0.2193353,156.3065,0,0,0,0.3428352,0.2308792,0.2193353,0,0,3.633908,1.283172,0.111956,0,0.111956,2.658795,44.31316,0.08506898,0.2412688,0.2742682,0,1.626007
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.5678205,0.5678205,0,0,0,0.5678205,158.2901,0,0,0,0.8988037,0.5977058,0.5678205,0,0,3.521952,1.383932,0.3010978,0,0.3010978,2.944441,49.07392,0.08498926,0.6246026,0.7190429,0,2.282736
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.3315676,0.3315676,0,-1,0,0.3315676,386.0427,0,0,0,1.279993,0.3490185,0.3315676,0,0,3.220854,1.65492,0.9309741,0,0.9309741,3.827641,63.79389,0.08474373,0.3647244,1.023994,0,2.934913
