Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,0.662006,0.662006,0,0,0,0.662006,256.6729,0,0,0,1.69919,0.6968484,0.662006,0,0,2.28988,2.492797,1.002342,0,1.002342,4.778546,79.64227,0.08448096,0.7282066,1.359352,0,4.191987
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.385491,0.385491,0,0,0,0.385491,460.7327,0.08276474,0,0,1.776083,0.40578,0.385491,0,0,1.287539,3.394904,1.287539,0,1.287539,6.000012,100,0.0841458,0.4240401,1.420867,0,5.170988
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,1.293409,1.293409,0.425,0,0.172125,1.293409,128.6896,0.750368,0,0,1.664483,0.9141146,0.8684089,0,0,0,4.553689,0,0,0,6.000012,100,0.0841458,1.42275,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.1875988,0.1875988,0,0,0,0.1875988,1053.048,1.778034,0,0,1.975506,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.0841458,0.2063587,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,0.6562057,0.6562057,0,-1,0,0.6562057,272.3586,1.09649,0,0,1.787233,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.0841458,0.7218263,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,0.8090569,0.8090569,0,0,0,0.8090569,158.2678,0.4288375,0,0,1.280476,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.0841458,0.8899626,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,0.7046481,0.7046481,0,0,0,0.7046481,135.8637,0.2156261,0,0,0.9573609,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.0841458,0.7751129,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,0.9133067,0.9133067,0,0,0,0.9133067,64.04822,0,0,0,0.5849566,0.9613755,0.9133067,0,0,0,4.553689,0,0.3764188,-0.3764188,5.603232,93.38701,0.0841458,1.004637,0.4679653,0,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,0.7017999,0.7017999,0,0,0,0.7017999,10.47407,0,0,0,0.07350704,0.7387367,0.7017999,0,0,0.4182431,4.17727,0,0.6652297,-0.6652297,4.902018,81.70013,0.0841458,0.7719799,0.05880563,0,4.250777
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.157387,3.51204,0,1.452632,-1.452632,3.37081,56.18005,0.0841458,2.022782,0,0,3.51204
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.771422,2.059409,0,1.452632,-1.452632,1.839602,30.65997,0.0841458,1.569823,0,0,2.059409
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,0.7853394,0.5764384,0,-1,0,0.5764384,0,0,0.208901,0.287435,0,0.6067773,0.5764384,0,0,4.385458,0.6067773,0,0.6067773,-0.6067773,1.200002,20,0.0841458,0.8638734,0,0,0.6067773
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0841458,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0841458,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0841458,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0841458,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0841458,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0841458,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0841458,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0848434,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.08545487,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,91.39885,0,0,0,0.2721237,0,0,1.402268,1.332155,2.299654,2.484,1.604278,0,1.604278,5.34032,89.00516,0.08621392,0.3275053,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.6467904,0.6467904,0,0,0,0.6467904,116.1716,0,0,0,0.7513865,0.680832,0.6467904,0,0,0.6953762,3.92785,0.07055455,0,0.07055455,5.407254,90.12072,0.08619543,0.7114694,0.6011092,0,4.679237
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,0.7424139,0.7424139,0,-1,0,0.7424139,139.0789,0,0,0,1.032541,0.7814884,0.7424139,0,0,0.6248216,3.991349,0.2510529,0,0.2510529,5.645424,94.09021,0.0861297,0.8166553,0.8260331,0,5.023891
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.1437468,0.1437468,0,0,0,0.1437468,844.2551,0.6885087,0,0,1.21359,0.1513124,0.1437468,0,0,0.3737687,4.217297,0.3737687,0,0.3737687,6.000012,100,0.08603203,0.1581215,0.9708718,0,5.430887
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.3720033,0.3720033,0,0,0,0.3720033,324.3664,0.8150712,0,0,1.206654,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.08603203,0.4092037,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,0.7369933,0.7369933,0,0,0,0.7369933,69.86552,0,0,0,0.5149041,0.7757824,0.7369933,0,0,0,4.553689,0,0.2608783,-0.2608783,5.725022,95.41685,0.08603203,0.8106926,0.4119233,0,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.047047,0,0,1.336912,0,0,0,0,0.2898647,4.292811,0.2898647,0,0.2898647,6.000012,100,0.08595644,0,1.06953,0,5.629723
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.35861,0.35861,0,-1,0,0.35861,276.454,0.6139076,0,0,0.9913918,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.08595644,0.394471,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.09831753,0.09831753,0,0,0,0.09831753,990.778,0.8706163,0,0,0.9741085,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.08595644,0.1081493,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.08595644,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.2582922,0.2582922,0,0,0,0.2582922,124.9168,0.05076382,0,0,0.3226503,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.08595644,0.2841214,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,0.726185,0.726185,0,0,0,0.726185,12.07039,0,0.0000000000000001110223,0,0.08765336,0.7644053,0.726185,0,0,0,4.553689,0,0.676752,-0.676752,5.286653,88.1107,0.08595644,0.7988036,0.07012269,0,4.641342
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,0.00000000000000005551115,0,0,0.3951817,0.3754227,0,0,0.7519466,3.876937,0,0.3951817,-0.3951817,4.870095,81.16808,0.08595644,0.4129649,0,0,3.876937
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.191037,3.481755,0,0.1644296,-0.1644296,4.696771,78.27936,0.08595644,0.1718289,0,0,3.481755
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.373737,3.317326,0,1.452632,-1.452632,3.165563,52.75927,0.08595644,1.619465,0,0,3.317326
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.987772,1.864694,0,0,0,3.165563,52.75927,0.08595644,0,0,0,1.864694
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,0.00000000000000002775558,0,0,0.1520261,0.1444248,0,0,2.987772,1.864694,0,0.1520261,-0.1520261,3.005313,50.08845,0.08595644,0.1588673,0,0,1.864694
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.15669,1.712668,0,0,0,3.005313,50.08845,0.08595644,0,0,0,1.712668
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.15669,1.712668,0,0.03460306,-0.03460306,2.968838,49.48054,0.08595644,0.0361602,0,0,1.712668
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.195138,1.678065,0,0.1487337,-0.1487337,2.812059,46.86756,0.08595644,0.1554267,0,0,1.678065
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,0.00000000000000002775558,0,0,0.2161531,0.2053455,0,0,3.360398,1.529331,0,0.2161531,-0.2161531,2.584214,43.07014,0.08595644,0.22588,0,0,1.529331
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,0.000000000000000006938894,0,0,0.04584806,0.04355566,0,0,3.600568,1.313178,0,0.04584806,-0.04584806,2.535886,42.26468,0.08595644,0.04791123,0,0,1.313178
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.1212141,0.1212141,0,0,0,0.1212141,0,0,0.00000000000000001387779,0,0,0.1275938,0.1212141,0,0,3.65151,1.26733,0,0.1275938,-0.1275938,2.40139,40.02308,0.08595644,0.1333356,0,0,1.26733
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.793281,1.139736,0,0.01317028,-0.01317028,2.387507,39.79171,0.08595644,0.01376295,0,0,1.139736
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,3.807914,1.126566,0.1770384,0,0.1770384,2.55546,42.59092,0.08591034,0,0.1416307,0,1.303604
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.3963075,0.3963075,0,0,0,0.3963075,38.02296,0,0,0,0.1506878,0.4171658,0.3963075,0,0,3.630876,1.2859,0,0.2664779,-0.2664779,2.274568,37.90939,0.08591034,0.4359383,0.1205503,0,1.436588
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,3.926963,1.019423,0.3773216,0,0.3773216,2.632527,43.87536,0.08581224,0,0.3018573,0,1.396744
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,1.223468,1.223468,0,0,0,1.223468,63.28201,0,0,0,0.7742352,1.287861,1.223468,0,0,3.549641,1.359012,0,0.5136259,-0.5136259,2.091117,34.85189,0.08581224,1.345815,0.6193882,0,2.133247
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,1.192436,1.192436,0.425,0,0.172125,1.192436,67.44591,0.0000000000000001110223,0,0,0.8042495,0.8078278,0.7674364,0,0,4.120337,0.845386,0,0.003578263,-0.003578263,2.087346,34.78902,0.08581224,1.31168,0.6433996,1.7,1.649636
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,84.08836,0,0,0,0.7059849,0,0,0.8604249,0.8174036,4.124312,0.8418077,1.523389,0,1.523389,3.532559,58.87587,0.08658347,0.9235327,0.5647879,1.7,1.547793
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,1.473927,1.473927,1.7,0,0.5202,1.473927,82.2766,0,0,0,1.212697,0,0,0.2260727,0.2147691,2.600924,2.212857,1.427466,0,1.427466,4.886773,81.44604,0.08737279,1.62132,0.9701578,1.7,3.425555
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.2994328,0.2994328,0,-1,0,0.2994328,240.0528,0,0,0,0.7187967,0.3151924,0.2994328,0,0,1.173458,3.497577,0.4036043,0,0.4036043,5.269665,87.82758,0.08726715,0.3293761,0.5750374,0,4.216374
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.5867348,0.5867348,0,0,0,0.5867348,87.79121,0,0,0,0.5151016,0.6176155,0.5867348,0,0,0.7698532,3.860821,0,0.102514,-0.102514,5.161606,86.0266,0.08726715,0.6454082,0.4120812,0,4.375923
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.190551,0.190551,0,0,0,0.190551,77.42881,0,0,0,0.1475414,0.20058,0.190551,0,0,0.8837577,3.758307,0,0.05303865,-0.05303865,5.105698,85.0948,0.08726715,0.2096061,0.1180331,0,3.905849
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,0.7538701,0.7538701,0,0,0,0.7538701,22.02677,0,0.0000000000000001110223,0,0.1660533,0.7935475,0.7538701,0,0,0.9426895,3.705268,0,0.6274943,-0.6274943,4.444261,74.07087,0.08726715,0.8292572,0.1328426,0,3.871322
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.4455394,0.4455394,0,0,0,0.4455394,18.77003,0,0,0,0.08362789,0.4689888,0.4455394,0,0,1.639905,3.077774,0,0.3853609,-0.3853609,4.038055,67.30078,0.08726715,0.4900933,0.06690231,0,3.161402
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,0.00000000000000002775558,0,0,0.2329327,0.2212861,0,0,2.068084,2.692413,0,0.2329327,-0.2329327,3.792522,63.20858,0.08726715,0.2434147,0,0,2.692413
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,0.0000000000000001110223,0,0,0.6541286,0.6214221,0,0,2.326898,2.459481,0,0.6541286,-0.6541286,3.10301,51.71674,0.08726715,0.6835644,0,0,2.459481
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,0.00000000000000005551115,0,0,0.4692406,0.4457786,0,0,3.053708,1.805352,0,0.4692406,-0.4692406,2.608387,43.47303,0.08726715,0.4903565,0,0,1.805352
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,3.575086,1.336111,0,0.1628578,-0.1628578,2.43672,40.61192,0.08726715,0.1701864,0,0,1.336111
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,0.00000000000000005551115,0,0,0.3242685,0.3080551,0,0,3.756039,1.173253,0,0.3242685,-0.3242685,2.094911,34.91512,0.08726715,0.3388606,0,0,1.173253
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,4.116338,0.848985,0,0.1256742,-0.1256742,1.962439,32.70725,0.08726715,0.1313295,0,0,0.848985
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,0.00000000000000001387779,0,0,0.07925315,0.07529049,0,0,4.255976,0.7233107,0,0.07925315,-0.07925315,1.878899,31.31492,0.08726715,0.08281954,0,0,0.7233107
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,4.344035,0.6440576,0,0.09925243,-0.09925243,1.774277,29.57123,0.08726715,0.1037188,0,0,0.6440576
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.454315,0.5448052,0,0,0,1.774277,29.57123,0.08726715,0,0,0,0.5448052
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,0.000000000000000001734723,0,0,0.01247146,0.01184789,0,0,4.454315,0.5448052,0,0.01247146,-0.01247146,1.761131,29.35213,0.08726715,0.01303268,0,0,0.5448052
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.468173,0.5323337,0,0,0,1.761131,29.35213,0.08726715,0,0,0,0.5323337
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1054287,0.1054287,0,0,0,0.1054287,0,0,0.00000000000000001387779,0,0,0.1109775,0.1054287,0,0,4.468173,0.5323337,0,0.1109775,-0.1109775,1.644151,27.40246,0.08726715,0.1159715,0,0,0.5323337
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.05757779,0.05757779,0,0,0,0.05757779,413.193,0,0,0,0.2379074,0.0606082,0.05757779,0,0,4.591481,0.4213561,0.1772992,0,0.1772992,1.812352,30.2058,0.08722082,0.06333558,0.1903259,0,0.6592636
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,4.414182,0.5809254,0.4522563,0,0.4522563,2.2414,37.35658,0.08710287,0,0.361805,0,1.033182
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.07001656,0.07001656,0,-1,0,0.07001656,805.8955,0,0,0,0.5642603,0.07370164,0.07001656,0,0,3.961926,0.987956,0.4905587,0,0.4905587,2.706784,45.11298,0.08697528,0.07701822,0.4514083,0,1.552216
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.503305,0.503305,0,0,0,0.503305,199.0654,0,0,0,1.001906,0.5297947,0.503305,0,0,3.471367,1.429459,0.4721112,0,0.4721112,3.154668,52.5777,0.08685286,0.5536355,0.8015247,0,2.431365
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,0.7627882,0.7627882,0,0,0,0.7627882,167.8337,0,0,0,1.280216,0.8029349,0.7627882,0,0,2.999255,1.854359,0.4772806,0,0.4772806,3.607456,60.12415,0.08672944,0.839067,1.024172,0,3.134574
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.387956,0.387956,0,0,0,0.387956,347.5581,0,0,0,1.348372,0.4083747,0.387956,0,0,2.521975,2.283911,0.9399977,0,0.9399977,4.499217,74.98679,0.08648738,0.4267516,1.078698,0,3.632284
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,0,0,0,1.445504,0,0,0,0,1.581977,3.12991,1.445504,0,1.445504,5.870542,97.84218,0.08611778,0,1.156403,0,4.575414
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,0.8766541,0.8766541,0,-1,0,0.8766541,74.82514,0,0,0,0.6559577,0.9227938,0.8766541,0,0,0.1364731,4.430863,0,0.2668361,-0.2668361,5.589272,93.15435,0.08611778,0.9643195,0.5247661,0,5.086821
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,1.251141,1.251141,0,0,0,1.251141,45.69488,0,0,0,0.5717072,1.31699,1.251141,0,0,0.4329577,4.164027,0,0.7452829,-0.7452829,4.803675,80.06109,0.08611778,1.376255,0.4573658,0,4.735734
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,1.174972,1.174972,0,0,0,1.174972,71.50281,0,0,0,0.8401377,1.236812,1.174972,0,0,1.26105,3.418744,0,0.3966745,-0.3966745,4.385543,73.09225,0.08611778,1.292469,0.6721102,0,4.258882
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,1.701799,3.022069,0.2497155,0,0.2497155,4.622444,77.04058,0.08605426,0,0.1997724,0,3.271785
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,1.452084,3.246814,0.08107752,0,0.08107752,4.699361,78.32253,0.08603365,0,0.06486201,0,3.327891
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.371006,3.319783,0,0.5675896,-0.5675896,4.101069,68.35101,0.08603365,0.5931312,0,0,3.319783
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.001662,2.752194,0,0.9943452,-0.9943452,3.052937,50.88219,0.08603365,1.039091,0,0,2.752194
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,0.0000000000000001110223,0,0,1.007378,0.9570093,0,0,3.106489,1.757848,0,1.007378,-1.007378,1.991067,33.18439,0.08603365,1.05271,0,0,1.757848
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.225799,0.7504702,0,0.09091761,-0.09091761,1.895232,31.58714,0.08603365,0.0950089,0,0,0.7504702
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.326818,0.6595526,0,0,0,1.895232,31.58714,0.08603365,0,0,0,0.6595526
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,0.00000000000000002775558,0,0,0.2238609,0.2126678,0,0,4.326818,0.6595526,0,0.2238609,-0.2238609,1.659262,27.65431,0.08603365,0.2339346,0,0,0.6595526
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.2146374,0.2146374,0,-1,0,0.2146374,0,0,0.00000000000000002775558,0,0,0.2259341,0.2146374,0,0,4.575552,0.4356917,0,0.2259341,-0.2259341,1.421106,23.68506,0.08603365,0.2361012,0,0,0.4356917
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.826591,0.2097576,0,0,0,1.421106,23.68506,0.08603365,0,0,0,0.2097576
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1062381,0.1062381,0,-1,0,0.1062381,0,0,0.00000000000000001387779,0,0,0.1118296,0.1062381,0,0,4.826591,0.2097576,0,0.1118296,-0.1118296,1.303228,21.72042,0.08603365,0.1168619,0,0,0.2097576
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.2374732,0.09303161,0,-1,0,0.09303161,0,0,0.1444416,0.1681889,0,0.09792801,0.09303161,0,0,4.950845,0.09792801,0,0.09792801,-0.09792801,1.200002,20,0.08603365,0.2612205,0,0,0.09792801
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.08663657,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.08728236,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.043602,1.043602,1.7,0,0.5202,1.043602,29.26058,0,0,0,0.305364,0,0,0.6563978,0.623578,2.299654,2.484,0.928942,0,0.928942,4.69964,78.32718,0.08788428,1.147962,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.1462745,0.1462745,0.8436882,0,0.2864269,0.1462745,484.1372,0,0,0,0.7081694,0,0,0.6974137,0.6625431,1.370712,3.320048,1.370712,0,1.370712,6.000012,100,0.08790331,0.160902,0.5665355,1.7,4.028217
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,1.518587,1.38,0,-1,0,1.38,101.2266,0,0.1385868,0.2904455,1.396927,1.452632,1.38,0,0,0,4.553689,0,0.0557042,-0.0557042,5.941295,99.02138,0.08790331,1.670446,1.117542,0,5.950616
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.3136325,0.3136325,0,0,0,0.3136325,460.3353,1.051728,0,0,1.443761,0.3301394,0.3136325,0,0,0.06189355,4.497985,0.06189355,0,0.06189355,6.000012,100,0.08788748,0.3449957,1.155009,0,5.941746
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.037722,1.037722,0,0,0,1.037722,50.92905,0,0,0,0.5285017,1.092339,1.037722,0,0,0,4.553689,0,0.5638368,-0.5638368,5.405676,90.09441,0.08788748,1.141494,0.4228013,0,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,0.7668783,0.7668783,0,0,0,0.7668783,162.7135,0,0,0,1.247815,0.8072403,0.7668783,0,0,0.6264853,3.989852,0.4405745,0,0.4405745,5.823641,97.0605,0.08777497,0.8435662,0.9982519,0,5.237667
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.5946192,0.5946192,0,0,0,0.5946192,274.9078,0.8228286,0,0,1.634654,0.6259149,0.5946192,0,0,0.1859108,4.386369,0.1859108,0,0.1859108,6.000012,100,0.08772758,0.6540811,1.307723,0,6.021023
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.243402,0.243402,0,-1,0,0.243402,511.2626,0.9882106,0,0,1.244423,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.08772758,0.2677422,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,0.6582445,0.6582445,0,0,0,0.6582445,155.7112,0.3320717,0,0,1.024961,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.08772758,0.7240689,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.5785492,0.5785492,0,0,0,0.5785492,70.73357,0,0.0000000000000001110223,0,0.4092285,0.6089992,0.5785492,0,0,0,4.553689,0,0.1997707,-0.1997707,5.789435,96.49039,0.08772758,0.6364042,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.045147,1.045147,0,0,0,1.045147,34.23444,0,0.0000000000000002220446,0,0.3578004,1.100155,1.045147,0,0,0.2219674,4.353918,0,0.7423548,-0.7423548,5.006925,83.44858,0.08772758,1.149662,0.2862403,0,4.711719
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,0.8815274,0.8815274,0,0,0,0.8815274,7.192802,0,0.0000000000000001110223,0,0.06340652,0.9279236,0.8815274,0,0,1.046806,3.611563,0,0.8645171,-0.8645171,4.095644,68.26059,0.08772758,0.9696802,0.05072522,0,3.67497
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,0.713568,0.713568,0,-1,0,0.713568,0,0,0.0000000000000001110223,0,0,0.7511241,0.713568,0,0,2.007381,2.747046,0,0.7511241,-0.7511241,3.303889,55.06471,0.08772758,0.7849247,0,0,2.747046
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.841963,1.995922,0,1.398751,-1.398751,1.829476,30.4912,0.08772758,1.461695,0,0,1.995922
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.625114,0.5673122,0,-1,0,0.5673122,0,0,0.05780183,0.1203132,0,0.5971707,0.5673122,0,0,4.396132,0.5971707,0,0.5971707,-0.5971707,1.200002,20,0.08772758,0.6876254,0,0,0.5971707
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08772758,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08772758,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08772758,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08772758,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08772758,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08772758,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.08772758,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.08827913,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.08887351,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,61.19799,0.0000000000000002220446,0,0,0.1018481,0,0,1.452632,1.38,2.299654,2.484,1.481848,0,1.481848,5.224173,87.06937,0.08953477,0.1830662,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.8178063,3.817663,0.5102286,0,0.5102286,5.708218,95.13678,0.0894039,0,0.4081829,0,4.327892
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.4764984,0,0,0.784076,0,0,0,0,0.3075777,4.276869,0.3075777,0,0.3075777,6.000012,100,0.0893252,0,0.6272609,0,5.060945
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.2288595,0.2288595,0,0,0,0.2288595,448.8408,0.7863101,0,0,1.027215,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.0893252,0.2517455,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.2848983,0.2848983,0,0,0,0.2848983,346.3985,0.6869904,0,0,0.9868833,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.0893252,0.3133881,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0893252,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.4422514,0.4422514,0,0,0,0.4422514,216.5399,0.4921229,0,0,0.9576507,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.0893252,0.4864766,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,1.403236,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,0.023236,0.1635596,1.193203,1.452632,1.38,0,0,0,4.553689,0,0.2594284,-0.2594284,5.726551,95.44231,0.0893252,1.54356,0.9545626,0,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,0.7123045,0.7123045,0,0,0,0.7123045,84.78664,0,0,0,0.6039391,0.7497942,0.7123045,0,0,0.2882537,4.294261,0,0.1458551,-0.1458551,5.572806,92.87991,0.0893252,0.7835349,0.4831513,0,4.8982
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,1.467068,1.467068,0.425,0,0.172125,1.467068,44.68454,0.0000000000000002220446,0,0,0.6555528,1.096914,1.042068,0,0,0.450315,4.148406,0,0.4413613,-0.4413613,5.10757,85.126,0.0893252,1.613775,0.5244423,1.7,4.803958
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.5428675,0.5428675,0,0,0,0.5428675,46.32832,0,0,0,0.2515014,0.5714395,0.5428675,0,0,0.9407165,3.707044,0,0.3199381,-0.3199381,4.770326,79.50526,0.0893252,0.5971543,0.2012011,0,3.958545
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,0.9594495,0.9594495,0,0,0,0.9594495,7.186516,0,0.0000000000000001110223,0,0.068951,1.009947,0.9594495,0,0,1.296203,3.387106,0,0.9409959,-0.9409959,3.778429,62.97369,0.0893252,1.055395,0.0551608,0,3.456057
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.446113,0.446113,0,-1,0,0.446113,0,0,0.00000000000000005551115,0,0,0.4695927,0.446113,0,0,2.341754,2.44611,0,0.4695927,-0.4695927,3.283435,54.7238,0.0893252,0.4907243,0,0,2.44611
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,0.00000000000000005551115,0,0,0.4895753,0.4650966,0,0,2.863524,1.976517,0,0.4895753,-0.4895753,2.767377,46.12286,0.0893252,0.5116062,0,0,1.976517
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,0.00000000000000001387779,0,0,0.08963297,0.08515132,0,0,3.407496,1.486942,0,0.08963297,-0.08963297,2.672896,44.54817,0.0893252,0.09366645,0,0,1.486942
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,0.00000000000000002775558,0,0,0.2120294,0.2014279,0,0,3.507089,1.397309,0,0.2120294,-0.2120294,2.449397,40.8232,0.0893252,0.2215707,0,0,1.397309
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,0.000000000000000006938894,0,0,0.05354079,0.05086375,0,0,3.742677,1.18528,0,0.05354079,-0.05354079,2.39296,39.88259,0.0893252,0.05595013,0,0,1.18528
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,0.00000000000000002775558,0,0,0.2366357,0.2248039,0,0,3.802166,1.131739,0,0.2366357,-0.2366357,2.143524,35.72533,0.0893252,0.2472843,0,0,1.131739
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,4.065095,0.8951033,0,0.2526531,-0.2526531,1.877204,31.28668,0.0893252,0.2640225,0,0,0.8951033
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,4.345821,0.6424503,0,0.2777745,-0.2777745,1.584404,26.40669,0.0893252,0.2902744,0,0,0.6424503
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,0.00000000000000002775558,0,0,0.1362522,0.1294395,0,0,4.654459,0.3646758,0,0.1362522,-0.1362522,1.440782,24.01299,0.0893252,0.1423835,0,0,0.3646758
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,4.805851,0.2284236,0,0.02886427,-0.02886427,1.410356,23.50589,0.0893252,0.03016317,0,0,0.2284236
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.04859029,0.04859029,0,0,0,0.04859029,0,0,0.000000000000000006938894,0,0,0.05114767,0.04859029,0,0,4.837922,0.1995593,0,0.05114767,-0.05114767,1.356442,22.60732,0.0893252,0.05344932,0,0,0.1995593
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.894753,0.1484117,1.38,0,1.38,2.665625,44.42699,0.08998332,0.1537782,0,1.7,0.1484117
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,7.143297,0,0,0,0.0589009,0,0,0.8754382,0.8316663,3.514753,1.390412,0.8905672,0,0.8905672,3.510491,58.50807,0.09055883,0.9070179,0.04712072,1.7,1.449313
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.103385,1.103385,1.7,0,0.5202,1.103385,11.55737,0,0,0,0.1275223,0,0,0.596615,0.5667843,2.624185,2.191922,0.6943066,0,0.6943066,4.169168,69.486,0.09099829,1.213723,0.1020179,1.7,2.319444
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.2810393,0.2810393,0,-1,0,0.2810393,132.0686,0,0,0,0.3711645,0.2958308,0.2810393,0,0,1.929879,2.816798,0.07533371,0,0.07533371,4.240636,70.67712,0.09097884,0.3091432,0.2969316,0,3.187963
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.4941902,0.4941902,0,0,0,0.4941902,47.80207,0,0,0,0.2362332,0.5202003,0.4941902,0,0,1.854545,2.884598,0,0.2839671,-0.2839671,3.941308,65.68835,0.09097884,0.5436093,0.1889865,0,3.120831
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,0.9013154,0.9013154,0,0,0,0.9013154,89.35784,0,0,0,0.805396,0.9487531,0.9013154,0,0,2.170064,2.600631,0,0.1433571,-0.1433571,3.790197,63.16982,0.09097884,0.9914469,0.6443167,0,3.406027
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.533796,0.533796,0,0,0,0.533796,47.03891,0,0,0,0.2510918,0.5618905,0.533796,0,0,2.32935,2.457274,0,0.3107987,-0.3107987,3.462586,57.70966,0.09097884,0.5871755,0.2008734,0,2.708366
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,2.674681,2.146476,0.09044082,0,0.09044082,3.548386,59.13965,0.0909555,0,0.07235266,0,2.236916
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.6212602,0.6212602,0,-1,0,0.6212602,18.84839,0,0.0000000000000001110223,0,0.1170976,0.6539581,0.6212602,0,0,2.584241,2.227872,0,0.5368605,-0.5368605,2.982485,49.70799,0.0909555,0.6833862,0.09367806,0,2.34497
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.2845474,0.2845474,0,0,0,0.2845474,19.0802,0,0,0,0.05429221,0.2995236,0.2845474,0,0,3.180753,1.691012,0,0.2452314,-0.2452314,2.723989,45.39972,0.0909555,0.3130022,0.04343377,0,1.745304
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,0.8601398,0.8601398,0,0,0,0.8601398,14.0349,0,0.0000000000000001110223,0,0.1207198,0.9054103,0.8601398,0,0,3.453232,1.44578,0,0.7846905,-0.7846905,1.896852,31.61414,0.0909555,0.9461538,0.09657583,0,1.5665
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,4.32511,0.6610898,0.1611087,0,0.1611087,2.049693,34.16149,0.09091395,0,0.128887,0,0.8221986
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.5671671,0.5671671,0,0,0,0.5671671,11.77077,0,0,0,0.06675994,0.597018,0.5671671,0,0,4.164001,0.8060877,0,0.5302581,-0.5302581,1.490752,24.84582,0.09091395,0.6238838,0.05340796,0,0.8728476
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,0.00000000000000001387779,0,0,0.122993,0.1168434,0,0,4.753177,0.2758296,0,0.122993,-0.122993,1.361106,22.68506,0.09091395,0.1285277,0,0,0.2758296
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.3232805,0.1451948,0,-1,0,0.1451948,0,0,0.1780857,0.2104138,0,0.1528366,0.1451948,0,0,4.889836,0.1528366,0,0.1528366,-0.1528366,1.200002,20,0.09091395,0.3556086,0,0,0.1528366
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,0.8078886,0,0,-1,0,0,0,0,0.8078886,0.8886774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09091395,0.8886774,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09091395,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09091395,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09091395,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09091395,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09091395,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09091395,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09091395,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.091534,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.0920556,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,1.436825,1.436825,1.7,0,0.5202,1.436825,28.66262,0,0,0,0.4118317,0,0,0.2631748,0.2500161,2.299654,2.484,0.6618478,0,0.6618478,4.446252,74.10406,0.09244194,1.580508,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,1.786946,1.786946,1.7,0,0.5202,1.786946,52.64417,0,0,0,0.9407228,0.0915217,0.08694562,0,0,1.637807,3.079663,0.8492011,0,0.8492011,5.251875,87.53107,0.09290757,1.96564,0.7525782,1.7,4.020386
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.1410421,0.1410421,0,-1,0,0.1410421,819.1968,0.2183415,0,0,1.155412,0.1484654,0.1410421,0,0,0.7886055,3.843944,0.7886055,0,0.7886055,6.000012,100,0.09270277,0.1551463,0.9243299,0,4.999356
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,1.1902,1.1902,0,0,0,1.1902,143.84,0.4591421,0,0,1.711985,1.252843,1.1902,0,0,0,4.553689,0,0,0,6.000012,100,0.09270277,1.309221,1.369588,0,6.265674
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.4906283,0.4906283,0,0,0,0.4906283,374.6219,1.321551,0,0,1.838001,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.09270277,0.5396912,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.06922,1.06922,0,0,0,1.06922,160.8965,0.5948424,0,0,1.720337,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.09270277,1.176142,1.37627,0,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,1.709047,1.709047,0.425,0,0.172125,1.709047,109.279,0.5160016,0,0,1.86763,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.09270277,1.879951,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.356814,0.356814,0,-1,0,0.356814,507.8442,1.436466,0,0,1.812059,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.09270277,0.3924954,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.4246673,0.4246673,0,0,0,0.4246673,347.9846,1.030759,0,0,1.477777,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.09270277,0.467134,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.035548,1.035548,0,0,0,1.035548,89.38353,0,0.0000000000000002220446,0,0.9256093,1.09005,1.035548,0,0,0,4.553689,0,0.1644411,-0.1644411,5.826676,97.11107,0.09270277,1.139103,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.19034,0.19034,0,0,0,0.19034,219.9586,0.03559889,0,0,0.4186692,0.2003579,0.19034,0,0,0.1827124,4.389248,0.1827124,0,0.1827124,6.000012,100,0.09265544,0.209374,0.3349354,0,4.807917
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.2807385,0.2807385,0,0,0,0.2807385,17.92144,0,0.00000000000000005551115,0,0.0503124,0.2955142,0.2807385,0,0,0,4.553689,0,0.2452018,-0.2452018,5.741547,95.69225,0.09265544,0.3088124,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.0099,1.0099,0,-1,0,1.0099,0,0,0.0000000000000002220446,0,0,1.063052,1.0099,0,0,0.2724465,4.308487,0,1.063052,-1.063052,4.620991,77.01637,0.09265544,1.11089,0,0,4.308487
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.453616,3.245435,0,1.081345,-1.081345,3.481153,58.0191,0.09265544,1.130006,0,0,3.245435
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.655111,2.164089,0,0.7122877,-0.7122877,2.730336,45.5055,0.09265544,0.7443407,0,0,2.164089
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,0.00000000000000005551115,0,0,0.2668993,0.2535543,0,0,3.446541,1.451802,0,0.2668993,-0.2668993,2.448999,40.81657,0.09265544,0.2789098,0,0,1.451802
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.190768,0.190768,0,-1,0,0.190768,0,0,0.00000000000000002775558,0,0,0.2008085,0.190768,0,0,3.743096,1.184902,0,0.2008085,-0.2008085,2.237329,37.28873,0.09265544,0.2098448,0,0,1.184902
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,0.00000000000000002775558,0,0,0.1945075,0.1847821,0,0,3.966217,0.984094,0,0.1945075,-0.1945075,2.0323,33.87159,0.09265544,0.2032603,0,0,0.984094
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,0.000000000000000001734723,0,0,0.009845992,0.009353692,0,0,4.182336,0.7895865,0,0.009845992,-0.009845992,2.021921,33.69862,0.09265544,0.01028906,0,0,0.7895865
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.193276,0.7797405,0,0.1317119,-0.1317119,1.883085,31.38468,0.09265544,0.137639,0,0,0.7797405
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,0.000000000000000006938894,0,0,0.05539945,0.05262948,0,0,4.339622,0.6480286,0,0.05539945,-0.05539945,1.824688,30.41141,0.09265544,0.05789243,0,0,0.6480286
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.401177,0.5926291,0,0.2577732,-0.2577732,1.552971,25.88281,0.09265544,0.269373,0,0,0.5926291
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.2565088,0.2565088,0,0,0,0.2565088,0,0,0,0,0,0.2700092,0.2565088,0,0,4.687592,0.3348559,0,0.2700092,-0.2700092,1.268357,21.13924,0.09265544,0.2821596,0,0,0.3348559
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.987603,0.0648467,0,0,0,1.268357,21.13924,0.09265544,0,0,0,0.0648467
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.04462343,0.04462343,0,0,0,0.04462343,852.5641,0,0,0,0.3804434,0.04697204,0.04462343,0,0,4.987603,0.0648467,0.3334714,0,0.3334714,1.584715,26.41187,0.0925692,0.04908578,0.3043547,0,0.4452901
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.6388721,0.6388721,1.7,0,0.5202,0.6388721,124.5026,0,0,0,0.7954124,0,0,1.061128,1.008071,4.654131,0.3649709,1.803484,0,1.803484,3.29565,54.9274,0.09317966,0.7027594,0.6363299,1.7,1.160383
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,0,0,0,1.328226,0,0,0,0,2.850647,1.988106,1.328226,0,1.328226,4.555717,75.92846,0.09283719,0,1.062581,0,3.316333
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,0.7973223,0.7973223,0,0,0,0.7973223,204.5648,0,0,0,1.631041,0.8392866,0.7973223,0,0,1.522421,3.18351,0.7917545,0,0.7917545,5.306841,88.44717,0.09263425,0.8770545,1.304833,0,4.814551
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.3322534,0.3322534,0,0,0,0.3322534,586.9976,0.8699124,0,0,1.950319,0.3497404,0.3322534,0,0,0.7306665,3.896089,0.7306665,0,0.7306665,6.000012,100,0.09244774,0.3654787,1.560255,0,5.846408
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09244774,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,0.861189,0.861189,0,0,0,0.861189,209.6529,0.8989927,0,0,1.805507,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.09244774,0.9473079,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,0.9794867,0.9794867,0,-1,0,0.9794867,172.869,0.6621898,0,0,1.693228,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.09244774,1.077435,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.5296433,0.5296433,0,0,0,0.5296433,246.034,0.7455835,0,0,1.303103,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.09244774,0.5826076,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09244774,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09244774,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.5069389,0.5069389,0,0,0,0.5069389,16.05491,0,0.0000000000000001110223,0,0.08138858,0.5336199,0.5069389,0,0,0,4.553689,0,0.4522313,-0.4522313,5.523318,92.05512,0.09244774,0.5576328,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,0.0000000000000001110223,0,0,0.7834161,0.7442453,0,0,0.5024793,4.101458,0,0.7834161,-0.7834161,4.697525,78.29193,0.09244774,0.8186699,0,0,4.101458
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,1.202378,1.202378,0,-1,0,1.202378,0,0,0.0000000000000002220446,0,0,1.265661,1.202378,0,0,1.372942,3.318042,0,1.265661,-1.265661,3.363401,56.05658,0.09244774,1.322616,0,0,3.318042
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,0.0000000000000001110223,0,0,0.7925135,0.7528878,0,0,2.779232,2.052381,0,0.7925135,-0.7925135,2.528019,42.13356,0.09244774,0.8281766,0,0,2.052381
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659802,1.259867,0,0,0,2.528019,42.13356,0.09244774,0,0,0,1.259867
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.659802,1.259867,0,0.3104753,-0.3104753,2.200749,36.67908,0.09244774,0.3244466,0,0,1.259867
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,0.00000000000000001387779,0,0,0.1132278,0.1075664,0,0,4.004775,0.9493917,0,0.1132278,-0.1132278,2.081397,34.68987,0.09244774,0.1183231,0,0,0.9493917
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,0.00000000000000001387779,0,0,0.1170483,0.1111958,0,0,4.130583,0.8361639,0,0.1170483,-0.1170483,1.958017,32.63355,0.09244774,0.1223154,0,0,0.8361639
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,0.00000000000000002775558,0,0,0.2280825,0.2166784,0,0,4.260637,0.7191156,0,0.2280825,-0.2280825,1.717597,28.62655,0.09244774,0.2383462,0,0,0.7191156
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514062,0.4910331,0,0,0,1.717597,28.62655,0.09244774,0,0,0,0.4910331
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514062,0.4910331,0,0,0,1.717597,28.62655,0.09244774,0,0,0,0.4910331
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1013438,0.1013438,0,0,0,0.1013438,0,0,0.00000000000000001387779,0,0,0.1066777,0.1013438,0,0,4.514062,0.4910331,0,0.1066777,-0.1066777,1.605149,26.75242,0.09244774,0.1114782,0,0,0.4910331
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.632593,0.3843554,0,0.1106977,-0.1106977,1.488463,24.80767,0.09244774,0.1156791,0,0,0.3843554
