Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.537074,0.537074,1.7,0,0.5202,0.537074,76.46941,0,0,0,0.4106973,0,0,1.162926,1.10478,4.75559,0.2736577,1.515477,0,1.515477,2.926171,48.76941,0.09312455,0.5907813,0.3285578,1.7,0.684355
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,1.676316,1.676316,1.7,0,0.5202,1.676316,57.43999,0,0,0,0.9628759,0,0,0.02368369,0.0224995,3.240113,1.637587,0.9853754,0,0.9853754,3.86098,64.34953,0.09365241,1.843948,0.7703007,1.7,2.600463
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,0.7019973,0.7019973,0,-1,0,0.7019973,197.0237,0,0,0,1.383101,0.7389445,0.7019973,0,0,2.254738,2.524425,0.6441566,0,0.6441566,4.472081,74.53453,0.09348761,0.7721971,1.106481,0,3.907526
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.3087213,0.3087213,0,0,0,0.3087213,500.9266,0,0,0,1.546467,0.3249698,0.3087213,0,0,1.610581,3.104166,1.221497,0,1.221497,5.630895,93.84806,0.09317669,0.3395934,1.237174,0,4.650633
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.033789,1.033789,0,0,0,1.033789,163.6423,0.214433,0,0,1.691716,1.088199,1.033789,0,0,0.3890837,4.203514,0.3890837,0,0.3890837,6.000012,100,0.09307808,1.137168,1.353373,0,5.895229
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.1895776,0.1895776,0,0,0,0.1895776,881.9534,1.47243,0,0,1.671986,0.1995553,0.1895776,0,0,0,4.553689,0,0,0,6.000012,100,0.09307808,0.2085353,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,77.91075,0.09204058,0,0,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.09307808,2.180879,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.2034263,0.2034263,0,-1,0,0.2034263,807.7021,1.428945,0,0,1.643078,0.2141329,0.2034263,0,0,0,4.553689,0,0,0,6.000012,100,0.09307808,0.2237689,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09307808,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.528388,0.528388,0,0,0,0.528388,162.1995,0.3008449,0,0,0.8570428,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.09307808,0.5812269,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,0.6645058,0.6645058,0,0,0,0.6645058,81.31999,0,0,0,0.5403761,0.6994798,0.6645058,0,0,0,4.553689,0,0.1591037,-0.1591037,5.832302,97.20484,0.09307808,0.7309564,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.023464,1.023464,0,0,0,1.023464,6.88601,0,0.0000000000000002220446,0,0.07047582,1.07733,1.023464,0,0,0.1767819,4.394585,0,1.006855,-1.006855,4.770984,79.51624,0.09307808,1.12581,0.05638066,0,4.465061
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295509,3.387731,0,0,0,4.770984,79.51624,0.09307808,0,0,0,3.387731
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.295509,3.387731,0,0.6077175,-0.6077175,4.130394,68.83975,0.09307808,0.6350648,0,0,3.387731
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,0.0000000000000001110223,0,0,0.7146662,0.6789329,0,0,1.970751,2.780013,0,0.7146662,-0.7146662,3.377069,56.28437,0.09307808,0.7468262,0,0,2.780013
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,0.00000000000000002775558,0,0,0.1505619,0.1430338,0,0,2.764824,2.065347,0,0.1505619,-0.1505619,3.218363,53.63928,0.09307808,0.1573371,0,0,2.065347
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,2.932116,1.914785,0,0.2190779,-0.2190779,2.987435,49.79048,0.09307808,0.2289364,0,0,1.914785
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,0.000000000000000006938894,0,0,0.05869258,0.05575795,0,0,3.175535,1.695707,0,0.05869258,-0.05869258,2.925567,48.75936,0.09307808,0.06133375,0,0,1.695707
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.240749,1.637015,0,0.1946272,-0.1946272,2.720412,45.34011,0.09307808,0.2033854,0,0,1.637015
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,0.00000000000000002775558,0,0,0.2064525,0.1961299,0,0,3.457002,1.442387,0,0.2064525,-0.2064525,2.502792,41.71312,0.09307808,0.2157429,0,0,1.442387
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.686393,1.235935,0,0,0,2.502792,41.71312,0.09307808,0,0,0,1.235935
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.686393,1.235935,0,0.1811707,-0.1811707,2.311821,38.53028,0.09307808,0.1893234,0,0,1.235935
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.1270974,0.1270974,0,0,0,0.1270974,0,0,0.00000000000000002775558,0,0,0.1337867,0.1270974,0,0,3.887694,1.054764,0,0.1337867,-0.1337867,2.170798,36.17989,0.09307808,0.1398071,0,0,1.054764
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.01832767,0.01832767,0,0,0,0.01832767,0,0,0.000000000000000003469447,0,0,0.01929228,0.01832767,0,0,4.036346,0.9209775,0,0.01929228,-0.01929228,2.150462,35.84097,0.09307808,0.02016044,0,0,0.9209775
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,37.85546,0.00000000000000005551115,0,0,0.3262763,0.459895,0.4369003,0,0,4.057782,0.9016852,0,0.1336187,-0.1336187,2.009616,33.49353,0.09307808,0.9480903,0.261021,1.7,1.227962
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,121.9313,0.0000000000000002220446,0,0,0.7665925,0,0,1.071291,1.017727,4.206247,0.7680665,1.784319,0,1.784319,3.702369,61.70604,0.09367537,0.6915796,0.613274,1.7,1.534659
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,0.9798139,0.9798139,0,-1,0,0.9798139,132.9783,0,0,0,1.30294,1.031383,0.9798139,0,0,2.421928,2.373954,0.2715565,0,0.2715565,3.959991,65.99971,0.09360657,1.077795,1.042352,0,3.676893
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,0.9600673,0.9600673,0,0,0,0.9600673,163.9028,0,0,0,1.573577,1.010597,0.9600673,0,0,2.150371,2.618355,0.5629802,0,0.5629802,4.494081,74.90119,0.09346426,1.056074,1.258862,0,4.191932
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,0.9075308,0.9075308,0,0,0,0.9075308,200.349,0,0,0,1.818229,0.9552956,0.9075308,0,0,1.587391,3.125037,0.8629337,0,0.8629337,5.312731,88.54534,0.09324694,0.9982839,1.454583,0,4.943266
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.02331913,0.02331913,0,0,0,0.02331913,6456.435,0.7565803,0,0,1.505584,0.02454645,0.02331913,0,0,0.7244575,3.901677,0.7244575,0,0.7244575,6.000012,100,0.09306529,0.02565104,1.204467,0,5.407261
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,0.686662,0.686662,0,0,0,0.686662,197.193,0.6312474,0,0,1.35405,0.7228021,0.686662,0,0,0,4.553689,0,0,0,6.000012,100,0.09306529,0.7553282,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,1.290449,1.290449,0,-1,0,1.290449,135.0091,0.3838565,0,0.03949377,1.742224,1.358367,1.290449,0,0,0,4.553689,0,0,0,6.000012,100,0.09306529,1.419494,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.048941,1.048941,0,0,0,1.048941,123.4195,0.1904498,0,0,1.294598,1.104148,1.048941,0,0,0,4.553689,0,0,0,6.000012,100,0.09306529,1.153835,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.6477606,0.6477606,0,0,0,0.6477606,111.4347,0.03997699,0,0,0.7218302,0.6818533,0.6477606,0,0,0,4.553689,0,0,0,6.000012,100,0.09306529,0.7125367,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.5678545,0.5678545,0,0,0,0.5678545,57.4288,0,0,0,0.326112,0.5977416,0.5678545,0,0,0,4.553689,0,0.2716295,-0.2716295,5.713689,95.22797,0.09306529,0.62464,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,1.722328,1.722328,0.425,0,0.172125,1.722328,3.818621,0,0.0000000000000002220446,0,0.0657692,1.365609,1.297328,0,0,0.3018106,4.282059,0,1.299839,-1.299839,4.343538,72.39216,0.09306529,1.894561,0.05261536,1.7,4.347828
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,1.746077,2.98222,0,1.14872,-1.14872,3.132681,52.21125,0.09306529,1.200412,0,0,2.98222
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,0.0000000000000001110223,0,0,0.9037914,0.8586018,0,0,3.022432,1.8335,0,0.9037914,-0.9037914,2.180001,36.33329,0.09306529,0.944462,0,0,1.8335
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026645,0.9297088,0,0,0,2.180001,36.33329,0.09306529,0,0,0,0.9297088
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,0.00000000000000001387779,0,0,0.1147577,0.1090199,0,0,4.026645,0.9297088,0,0.1147577,-0.1147577,2.059036,34.3172,0.09306529,0.1199218,0,0,0.9297088
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0,0,0.05954574,0.05656845,0,0,4.154153,0.8149511,0,0.05954574,-0.05954574,1.99627,33.27109,0.09306529,0.0622253,0,0,0.8149511
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.1309684,0.1309684,0,-1,0,0.1309684,0,0,0,0,0,0.1378614,0.1309684,0,0,4.220315,0.7554054,0,0.1378614,-0.1378614,1.850951,30.84912,0.09306529,0.1440652,0,0,0.7554054
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.1627281,0.1627281,0,-1,0,0.1627281,0,0,0.00000000000000002775558,0,0,0.1712928,0.1627281,0,0,4.373495,0.6175439,0,0.1712928,-0.1712928,1.670392,27.83982,0.09306529,0.1790009,0,0,0.6175439
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.56382,0.4462512,0,0,0,1.670392,27.83982,0.09306529,0,0,0,0.4462512
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.1604069,0.1604069,0,-1,0,0.1604069,0,0,0.00000000000000002775558,0,0,0.1688494,0.1604069,0,0,4.56382,0.4462512,0,0.1688494,-0.1688494,1.49241,24.87344,0.09306529,0.1764476,0,0,0.4462512
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1000232,0.1000232,0,-1,0,0.1000232,0,0,0.00000000000000001387779,0,0,0.1052876,0.1000232,0,0,4.75143,0.2774018,0,0.1052876,-0.1052876,1.381427,23.02373,0.09306529,0.1100256,0,0,0.2774018
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.07306252,0.07306252,0,0,0,0.07306252,0,0,0.00000000000000001387779,0,0,0.07690791,0.07306252,0,0,4.868416,0.1721141,0,0.07690791,-0.07690791,1.300359,21.6726,0.09306529,0.08036876,0,0,0.1721141
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,4.95387,0.09520624,1.270756,0,1.270756,2.505903,41.76498,0.09378481,0.3985983,0,1.7,0.09520624
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,0.913864,0.913864,1.7,0,0.5202,0.913864,29.46776,0,0,0,0.2692952,0,0,0.7861361,0.7468293,3.683114,1.238887,1.016124,0,1.016124,3.469884,57.83128,0.09437484,1.00525,0.2154362,1.7,1.508182
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,38.95094,0,0,0,0.3763209,0,0,0.7338592,0.6971662,2.666989,2.153399,1.073487,0,1.073487,4.488283,74.80457,0.09498709,1.062755,0.3010567,1.7,2.52972
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,0.8251268,0.8251268,0,-1,0,0.8251268,78.58765,0,0,0,0.6484478,0.8685546,0.8251268,0,0,1.593502,3.119537,0,0.2201068,-0.2201068,4.25627,70.9377,0.09498709,0.9076396,0.5187582,0,3.767985
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.009278785,0.009278785,0,0,0,0.009278785,6722.797,0,0,0,0.6237938,0.009767142,0.009278785,0,0,1.838065,2.89943,0.6140267,0,0.6140267,4.838787,80.64629,0.09483191,0.01020666,0.4990351,0,3.523224
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.4370559,0.4370559,0,0,0,0.4370559,232.7047,0,0,0,1.017049,0.4600589,0.4370559,0,0,1.224038,3.452054,0.5569906,0,0.5569906,5.367195,89.45307,0.09469157,0.4807615,0.8136396,0,4.469104
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.2472272,0.2472272,0,0,0,0.2472272,512.5257,0.339816,0,0,1.267103,0.2602392,0.2472272,0,0,0.6670479,3.953346,0.6670479,0,0.6670479,6.000012,100,0.09452406,0.2719499,1.013682,0,5.220449
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,0.7530313,0.7530313,0,0,0,0.7530313,196.3173,0.6856658,0,0,1.47833,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.09452406,0.8283344,1.182664,0,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.1706397,0.1706397,0,-1,0,0.1706397,654.0177,0.9363933,0,0,1.116014,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.09452406,0.1877037,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.5672526,0.5672526,0,0,0,0.5672526,52.18397,0,0,0,0.2960149,0.5971079,0.5672526,0,0,0,4.553689,0,0.301093,-0.301093,5.682632,94.71034,0.09452406,0.6239778,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.2659146,0.2659146,0,0,0,0.2659146,64.46431,0,0,0,0.17142,0.2799101,0.2659146,0,0,0.3345478,4.252596,0,0.1084901,-0.1084901,5.568274,92.80437,0.09452406,0.292506,0.137136,0,4.424016
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.6186361,0.6186361,0,0,0,0.6186361,33.27168,0,0.0000000000000001110223,0,0.2058306,0.6511959,0.6186361,0,0,0.4550923,4.144106,0,0.4453653,-0.4453653,5.098817,84.98012,0.09452406,0.6804997,0.1646645,0,4.349936
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.150489,1.150489,0,0,0,1.150489,6.018145,0,0.0000000000000002220446,0,0.06923809,1.211041,1.150489,0,0,0.9499426,3.69874,0,1.141803,-1.141803,3.895252,64.92073,0.09452406,1.265538,0.05539047,0,3.767979
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.218612,2.556938,0,0,0,3.895252,64.92073,0.09452406,0,0,0,2.556938
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.218612,2.556938,0,0,0,3.895252,64.92073,0.09452406,0,0,0,2.556938
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.218612,2.556938,0,0.2332148,-0.2332148,3.649421,60.82357,0.09452406,0.2437094,0,0,2.556938
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,0.000000000000000006938894,0,0,0.04806881,0.04566536,0,0,2.47774,2.323723,0,0.04806881,-0.04806881,3.598752,59.97909,0.09452406,0.0502319,0,0,2.323723
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.53115,2.275654,0,0.07063215,-0.07063215,3.5243,58.73821,0.09452406,0.0738106,0,0,2.275654
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.60963,2.205022,0,0,0,3.5243,58.73821,0.09452406,0,0,0,2.205022
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,0.00000000000000002775558,0,0,0.2451753,0.2329165,0,0,2.60963,2.205022,0,0.2451753,-0.2451753,3.265862,54.43093,0.09452406,0.2562082,0,0,2.205022
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,0.000000000000000003469447,0,0,0.01867397,0.01774027,0,0,2.882047,1.959847,0,0.01867397,-0.01867397,3.246178,54.10286,0.09452406,0.0195143,0,0,1.959847
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902796,1.941173,0,0,0,3.246178,54.10286,0.09452406,0,0,0,1.941173
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,0.00000000000000002775558,0,0,0.2409423,0.2288951,0,0,2.902796,1.941173,0,0.2409423,-0.2409423,2.992203,49.86995,0.09452406,0.2517847,0,0,1.941173
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.170509,1.70023,0,0.06692486,-0.06692486,2.921658,48.6942,0.09452406,0.06993648,0,0,1.70023
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.24487,1.633306,0,0.06448247,-0.06448247,2.853687,47.56136,0.09452406,0.06738418,0,0,1.633306
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.1810796,0.1810796,0,0,0,0.1810796,132.2169,0,0,0,0.2394178,0.1906102,0.1810796,0,0,3.316518,1.568823,0.04880768,0,0.04880768,2.89999,48.33307,0.09451183,0.1991876,0.1915343,0,1.808241
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,3.26771,1.61275,0.586908,0,0.586908,3.45678,57.61288,0.09436497,0,0.4695264,0,2.199658
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.1202075,0.1202075,0,-1,0,0.1202075,695.3036,0,0,0,0.8358069,0.1265342,0.1202075,0,0,2.680802,2.140967,0.7092727,0,0.7092727,4.129655,68.82745,0.09418811,0.1322282,0.6686456,0,2.976774
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.2946786,0.2946786,0,0,0,0.2946786,409.3821,0,0,0,1.206362,0.310188,0.2946786,0,0,1.971529,2.779313,0.8961736,0,0.8961736,4.97984,82.99717,0.09396558,0.3241465,0.9650893,0,3.985674
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0.4455152,0,0,1.520871,0,0,0,0,1.075355,3.585869,1.075355,0,1.075355,6.000012,100,0.09369994,0,1.216697,0,5.10674
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1071684,0.1071684,0,0,0,0.1071684,1548.466,1.546657,0,0,1.659466,0.1128088,0.1071684,0,0,0,4.553689,0,0,0,6.000012,100,0.09369994,0.1178852,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,0.8354698,0.8354698,0,0,0,0.8354698,116.4897,0.09379473,0,0,0.9732367,0.8794419,0.8354698,0,0,0,4.553689,0,0,0,6.000012,100,0.09369994,0.9190168,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,1.50008,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,0.1200798,0.2700878,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.09369994,1.650088,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.1989972,0.1989972,0,0,0,0.1989972,530.5568,0.1361044,0,0,1.055793,0.2094707,0.1989972,0,0,0.7102178,3.914493,0.7102178,0,0.7102178,6.000012,100,0.09352532,0.2188969,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.4854634,0.4854634,0,0,0,0.4854634,147.0366,0.2027948,0,0,0.7138088,0.511014,0.4854634,0,0,0,4.553689,0,0,0,6.000012,100,0.09352532,0.5340097,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.065198,0.065198,0,0,0,0.065198,229.4172,0.08094592,0,0,0.1495754,0.06862947,0.065198,0,0,0,4.553689,0,0,0,6.000012,100,0.09352532,0.07171779,0.1196603,0,4.703264
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.5380065,0.5380065,0,0,0,0.5380065,10.77468,0,0,0,0.05796847,0.5663226,0.5380065,0,0,0,4.553689,0,0.5083541,-0.5083541,5.464159,91.06915,0.09352532,0.5918071,0.04637478,0,4.611658
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.070535,1.070535,0,-1,0,1.070535,0,0,0.0000000000000002220446,0,0,1.126879,1.070535,0,0,0.5648379,4.045335,0,1.126879,-1.126879,4.276325,71.27194,0.09352532,1.177588,0,0,4.045335
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.816926,2.918456,0,0,0,4.276325,71.27194,0.09352532,0,0,0,2.918456
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,0.0000000000000001110223,0,0,0.8646616,0.8214285,0,0,1.816926,2.918456,0,0.8646616,-0.8646616,3.364892,56.08142,0.09352532,0.9035714,0,0,2.918456
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,0.00000000000000002775558,0,0,0.2072601,0.1968971,0,0,2.777661,2.053794,0,0.2072601,-0.2072601,3.14642,52.44024,0.09352532,0.2165868,0,0,2.053794
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,0.00000000000000001387779,0,0,0.07978833,0.07579891,0,0,3.00795,1.846534,0,0.07978833,-0.07978833,3.062316,51.0385,0.09352532,0.08337881,0,0,1.846534
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.096603,1.766746,0,0.04090536,-0.04090536,3.019198,50.31987,0.09352532,0.0427461,0,0,1.766746
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.142054,1.725841,0,0.1372564,-0.1372564,2.874517,47.90852,0.09352532,0.143433,0,0,1.725841
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.294561,1.588584,0,0.2812883,-0.2812883,2.578013,42.9668,0.09352532,0.2939462,0,0,1.588584
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.168523,0.168523,0,-1,0,0.168523,0,0,0.00000000000000002775558,0,0,0.1773926,0.168523,0,0,3.607103,1.307296,0,0.1773926,-0.1773926,2.391025,39.85034,0.09352532,0.1853753,0,0,1.307296
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,0.00000000000000001387779,0,0,0.100817,0.09577614,0,0,3.804206,1.129903,0,0.100817,-0.100817,2.284755,38.07917,0.09352532,0.1053538,0,0,1.129903
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.916225,1.029086,0,0,0,2.284755,38.07917,0.09352532,0,0,0,1.029086
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.222916,0.222916,0,0,0,0.222916,0,0,0.00000000000000002775558,0,0,0.2346484,0.222916,0,0,3.916225,1.029086,0,0.2346484,-0.2346484,2.037413,33.95682,0.09352532,0.2452076,0,0,1.029086
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.617094,0.617094,0,0,0,0.617094,56.76699,0,0,0,0.3503057,0.6495727,0.617094,0,0,4.176946,0.7944378,0,0.2992669,-0.2992669,1.721958,28.69925,0.09352532,0.6788034,0.2802446,0,1.144744
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,4.509465,0.4951709,0.6208351,0,0.6208351,2.310934,38.51549,0.09337321,0,0.4966681,0,1.116006
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.1220649,0.1220649,0,-1,0,0.1220649,1040.684,0,0,0,1.27031,0.1284893,0.1220649,0,0,3.888629,1.053922,1.141821,0,1.141821,3.394161,56.56923,0.09309474,0.1342714,1.016248,0,2.324233
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,2.746809,2.081561,1.56503,0,1.56503,4.878879,81.31448,0.09271575,0,1.252024,0,3.646591
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.5625136,0.5625136,0,0,0,0.5625136,269.1563,0,0,0,1.514041,0.5921196,0.5625136,0,0,1.181779,3.490088,0.9219211,0,0.9219211,5.753489,95.8913,0.09249393,0.6187651,1.211233,0,5.004129
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.3668299,0.3668299,0,0,0,0.3668299,453.3398,1.016992,0,0,1.662986,0.3861368,0.3668299,0,0,0.2598574,4.319817,0.2598574,0,0.2598574,6.000012,100,0.0924316,0.4035129,1.330389,0,5.982803
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.3291665,0.3291665,0,0,0,0.3291665,558.9834,1.493495,0,0,1.839986,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.0924316,0.3620831,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.0172397,0.0172397,0,-1,0,0.0172397,8721.304,1.485379,0,0,1.503526,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.0924316,0.01896367,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0924316,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.5272338,0.5272338,0,0,0,0.5272338,148.7454,0.2292529,0,0,0.7842358,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.0924316,0.5799571,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.2756062,0.2756062,0,0,0,0.2756062,114.5857,0.02569347,0,0,0.3158052,0.2901117,0.2756062,0,0,0,4.553689,0,0,0,6.000012,100,0.0924316,0.3031667,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0.06763825,0,0,0.06763825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0924316,0,0.0541106,0,4.621327
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0924316,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,0.00000000000000001387779,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.0924316,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.0924316,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,0.00000000000000001387779,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.0924316,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.0924316,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.0924316,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,0.000000000000000006938894,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.0924316,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.0924316,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,0.00000000000000001387779,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.0924316,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,0.00000000000000001387779,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.0924316,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.1431223,0.1431223,0,0,0,0.1431223,0,0,0.00000000000000002775558,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.0924316,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.2633091,0.2633091,0,0,0,0.2633091,0,0,0.00000000000000005551115,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.0924316,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.4307378,0.4307378,0,0,0,0.4307378,53.76156,0,0.00000000000000005551115,0,0.2315714,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2218369,-0.2218369,4.501761,75.0292,0.0924316,0.4738116,0.1852571,0,3.585731
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,0.6675711,0.6675711,0,0,0,0.6675711,85.53124,0.0000000000000001110223,0,0,0.5709819,0.7027065,0.6675711,0,0,1.579295,3.132323,0,0.1317246,-0.1317246,4.362911,72.71504,0.0924316,0.7343282,0.4567855,0,3.703305
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,1.211356,1.211356,0,-1,0,1.211356,78.18136,0,0,0,0.9470546,1.275112,1.211356,0,0,1.725656,3.000599,0,0.3280571,-0.3280571,4.017108,66.95168,0.0924316,1.332492,0.7576437,0,3.947653
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,0.9172247,0.9172247,0,0,0,0.9172247,104.4183,0,0,0,0.9577502,0.9654997,0.9172247,0,0,2.090164,2.672542,0,0.007749469,-0.007749469,4.00894,66.81553,0.0924316,1.008947,0.7662002,0,3.630292
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0,0,0,1.033044,0,0,0,0,2.098774,2.664792,1.033044,0,1.033044,4.988972,83.14936,0.09218464,0,0.8264353,0,3.697836
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.2701852,0.2701852,0,0,0,0.2701852,657.6152,0.4266435,0,0,1.776779,0.2844055,0.2701852,0,0,1.06573,3.594532,1.06573,0,1.06573,6.000012,100,0.09193124,0.2972037,1.421423,0,5.371311
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09193124,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.3153809,0.3153809,0,-1,0,0.3153809,503.3588,1.255518,0,0,1.587497,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.09193124,0.346919,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.4513034,0.4513034,0,0,0,0.4513034,184.8139,0.3590153,0,0,0.8340715,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.09193124,0.4964337,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.5194865,0.5194865,0,0,0,0.5194865,88.41879,0.0000000000000001110223,0,0,0.4593237,0.5468279,0.5194865,0,0,0,4.553689,0,0.08750422,-0.08750422,5.907774,98.46271,0.09193124,0.5714352,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.121674,1.121674,0,0,0,1.121674,36.43257,0,0.0000000000000002220446,0,0.4086545,1.180709,1.121674,0,0,0.0972269,4.466185,0,0.7720545,-0.7720545,5.093957,84.89912,0.09193124,1.233841,0.3269236,0,4.874839
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,1.481122,1.481122,0.425,0,0.172125,1.481122,4.695353,0,0,0,0.06954388,1.111707,1.056122,0,0,0.9550653,3.69413,0,1.042163,-1.042163,3.995421,66.59022,0.09193124,1.629234,0.05563511,1.7,3.763674
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,0.0000000000000001110223,0,0,0.9010534,0.8560007,0,0,2.113024,2.651967,0,0.9010534,-0.9010534,3.045628,50.76036,0.09193124,0.9416008,0,0,2.651967
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,0.0000000000000002220446,0,0,1.005457,0.9551846,0,0,3.114195,1.750914,0,1.005457,-1.005457,1.985782,33.09631,0.09193124,1.050703,0,0,1.750914
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,0.7052387,0.7052387,0,-1,0,0.7052387,0,0,0.0000000000000001110223,0.06757908,0,0.7423565,0.7052387,0,0,4.231369,0.7454563,0,0.7423565,-0.7423565,1.20327,20.05446,0.09193124,0.7757626,0,0,0.7454563
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.1937201,0.002944796,0,-1,0,0.002944796,0,0,0.1907753,0.2101473,0,0.003099785,0.002944796,0,0,5.05621,0.003099785,0,0.003099785,-0.003099785,1.200002,20,0.09193124,0.2130921,0,0,0.003099785
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09193124,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09193124,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09193124,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09193124,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09193124,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09193124,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09257814,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.0932197,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.470581,0.470581,1.7,0,0.5202,0.470581,71.87732,0,0,0,0.338241,0,0,1.229419,1.167948,2.299654,2.484,1.506189,0,1.506189,5.247265,87.45424,0.09384817,0.517639,0.2705928,1.7,2.822241
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0.05492708,0,0,0.8483924,0,0,0,0,0.7934653,3.83957,0.7934653,0,0.7934653,6.000012,100,0.09365858,0,0.6787139,0,4.687963
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,0.9743649,0.9743649,0,-1,0,0.9743649,127.0025,0.2118209,0,0,1.237468,1.025647,0.9743649,0,0,0,4.553689,0,0,0,6.000012,100,0.09365858,1.071801,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.095512,1.095512,0,0,0,1.095512,143.0271,0.413708,0,0,1.566879,1.153171,1.095512,0,0,0,4.553689,0,0,0,6.000012,100,0.09365858,1.205063,1.253503,0,6.120568
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.1336127,0.1336127,0,0,0,0.1336127,1062.613,1.279141,0,0,1.419786,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.09365858,0.146974,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.4162123,0.4162123,0,0,0,0.4162123,338.6051,0.9711978,0,0,1.409316,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.09365858,0.4578335,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.5641038,0.5641038,0,0,0,0.5641038,298.7399,1.09141,0,0,1.685203,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.09365858,0.6205142,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09365858,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.3272507,0.3272507,0,0,0,0.3272507,371.757,0.8721029,0,0,1.216577,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.09365858,0.3599758,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09365858,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,0.8905274,0.8905274,0,0,0,0.8905274,45.71625,0,0.0000000000000001110223,0,0.4071157,0.9373972,0.8905274,0,0,0,4.553689,0,0.5302815,-0.5302815,5.441046,90.68392,0.09365858,0.9795801,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.2178112,0.2178112,0,0,0,0.2178112,31.02109,0.00000000000000002775558,0,0,0.0675674,0.2292749,0.2178112,0,0,0.5892017,4.023407,0,0.1617075,-0.1617075,5.270592,87.84302,0.09365858,0.2395923,0.05405392,0,4.090975
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7688767,3.8617,0,0,0,5.270592,87.84302,0.09365858,0,0,0,3.8617
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,0.0000000000000001110223,0,0,1.028748,0.9773105,0,0,0.7688767,3.8617,0,1.028748,-1.028748,4.186196,69.7698,0.09365858,1.075042,0,0,3.8617
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,0.0000000000000001110223,0,0,0.9203923,0.8743727,0,0,1.91193,2.832952,0,0.9203923,-0.9203923,3.216017,53.60018,0.09365858,0.9618099,0,0,2.832952
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,0.000000000000000003469447,0,0,0.0303629,0.02884476,0,0,2.934588,1.91256,0,0.0303629,-0.0303629,3.184012,53.06676,0.09365858,0.03172924,0,0,1.91256
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,2.968324,1.882197,0,0.1436801,-0.1436801,3.03256,50.54256,0.09365858,0.1501457,0,0,1.882197
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,0.000000000000000006938894,0,0,0.03712162,0.03526554,0,0,3.127969,1.738517,0,0.03712162,-0.03712162,2.99343,49.89041,0.09365858,0.03879209,0,0,1.738517
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,0.00000000000000005551115,0,0,0.3185822,0.3026531,0,0,3.169215,1.701395,0,0.3185822,-0.3185822,2.657615,44.2935,0.09365858,0.3329184,0,0,1.701395
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.523196,1.382813,0,0.1954437,-0.1954437,2.451599,40.85991,0.09365858,0.2042387,0,0,1.382813
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,0.00000000000000001387779,0,0,0.1057291,0.1004426,0,0,3.740355,1.187369,0,0.1057291,-0.1057291,2.340151,39.00244,0.09365858,0.1104869,0,0,1.187369
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,0.00000000000000002775558,0,0,0.1376078,0.1307274,0,0,3.857832,1.08164,0,0.1376078,-0.1376078,2.1951,36.58492,0.09365858,0.1438002,0,0,1.08164
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.1320177,0.1320177,0,0,0,0.1320177,0,0,0.00000000000000002775558,0,0,0.138966,0.1320177,0,0,4.01073,0.9440323,0,0.138966,-0.138966,2.048617,34.14354,0.09365858,0.1452195,0,0,0.9440323
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.165136,0.8050663,0,0.1592114,-0.1592114,1.880793,31.34649,0.09365858,0.1663759,0,0,0.8050663
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,0.9833,0.9833,0.425,0,0.172125,0.9833,36.88024,0,0,0,0.3626434,0.5876843,0.5583,0,0,4.342038,0.6458549,0,0.2250409,-0.2250409,1.643579,27.39293,0.09365858,1.08163,0.2901147,1.7,1.008498
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,189.3888,0,0,0,0.6836838,0,0,1.339005,1.272055,4.592083,0.4208141,1.955739,0,1.955739,3.498956,58.31582,0.09417433,0.3970943,0.5469471,1.7,1.104498
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.3575698,0.3575698,0,-1,0,0.3575698,267.1865,0,0,0,0.955378,0.3763892,0.3575698,0,0,2.636344,2.180979,0.5789887,0,0.5789887,4.048233,67.47041,0.09403639,0.3933268,0.7643024,0,3.136357
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.01292635,0.01292635,0,0,0,0.01292635,6070.014,0,0,0,0.7846313,0.01360669,0.01292635,0,0,2.057356,2.702069,0.7710246,0,0.7710246,4.779691,79.66136,0.09385333,0.01421899,0.627705,0,3.4867
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.3043794,0.3043794,0,0,0,0.3043794,223.7954,0,0,0,0.6811872,0.3203993,0.3043794,0,0,1.286331,3.395991,0.3607878,0,0.3607878,5.121964,85.36591,0.09376792,0.3348173,0.5449497,0,4.077178
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.2622542,0.2622542,0,0,0,0.2622542,224.4563,0,0,0,0.5886462,0.2760571,0.2622542,0,0,0.9255433,3.7207,0.3125891,0,0.3125891,5.418513,90.30836,0.09369405,0.2884796,0.470917,0,4.309346
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,1.187893,1.187893,0,0,0,1.187893,59.40121,0,0.0000000000000002220446,0,0.7056228,1.250414,1.187893,0,0,0.6129542,4.00203,0,0.5447909,-0.5447909,4.844253,80.73738,0.09369405,1.306682,0.5644982,0,4.707653
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.1506269,0.1506269,0,-1,0,0.1506269,363.743,0,0,0,0.5478949,0.1585547,0.1506269,0,0,1.218277,3.457239,0.3893402,0,0.3893402,5.213613,86.89338,0.09360219,0.1656896,0.4383159,0,4.005134
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,0.1943259,0,0,1.023263,0,0,0,0,0.8289372,3.807646,0.8289372,0,0.8289372,6.000012,100,0.09340722,0,0.8186104,0,4.830909
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,0.8055348,0.8055348,0,0,0,0.8055348,86.43333,0,0,0,0.6962506,0.8479314,0.8055348,0,0,0,4.553689,0,0.1516808,-0.1516808,5.840127,97.33524,0.09340722,0.8860883,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.4082521,0.4082521,0,0,0,0.4082521,66.78265,0,0.00000000000000005551115,0,0.2726416,0.4297391,0.4082521,0,0,0.1685342,4.402008,0,0.1570975,-0.1570975,5.674531,94.57533,0.09340722,0.4490774,0.2181133,0,4.67465
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.578126,0.578126,0,0,0,0.578126,7.789132,0,0,0,0.04503099,0.6085536,0.578126,0,0,0.343087,4.244911,0,0.5635226,-0.5635226,5.080526,84.67526,0.09340722,0.6359385,0.03602479,0,4.289942
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9692233,3.681388,0,0,0,5.080526,84.67526,0.09340722,0,0,0,3.681388
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,0.0000000000000001110223,0,0,0.8567522,0.8139145,0,0,0.9692233,3.681388,0,0.8567522,-0.8567522,4.17743,69.6237,0.09340722,0.895306,0,0,3.681388
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.095361,1.095361,0,-1,0,1.095361,0,0,0.0000000000000002220446,0,0,1.153012,1.095361,0,0,1.92117,2.824636,0,1.153012,-1.153012,2.962049,49.36738,0.09340722,1.204897,0,0,2.824636
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,0.00000000000000002775558,0,0,0.2138209,0.2031298,0,0,3.202295,1.671624,0,0.2138209,-0.2138209,2.736662,45.61094,0.09340722,0.2234428,0,0,1.671624
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,0.00000000000000002775558,0,0,0.253311,0.2406454,0,0,3.439873,1.457803,0,0.253311,-0.253311,2.469649,41.16073,0.09340722,0.2647099,0,0,1.457803
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,0.00000000000000001387779,0,0,0.130109,0.1236036,0,0,3.72133,1.204492,0,0.130109,-0.130109,2.332502,38.87495,0.09340722,0.1359639,0,0,1.204492
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,0.00000000000000002775558,0,0,0.1736511,0.1649686,0,0,3.865896,1.074383,0,0.1736511,-0.1736511,2.149457,35.82421,0.09340722,0.1814654,0,0,1.074383
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.07628363,0.07628363,0,-1,0,0.07628363,0,0,0.00000000000000001387779,0,0,0.08029856,0.07628363,0,0,4.058841,0.9007319,0,0.08029856,-0.08029856,2.064815,34.41352,0.09340722,0.08391199,0,0,0.9007319
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.1543969,0.1543969,0,-1,0,0.1543969,0,0,0,0,0,0.162523,0.1543969,0,0,4.148062,0.8204334,0,0.162523,-0.162523,1.893501,31.55828,0.09340722,0.1698366,0,0,0.8204334
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.2112737,0.2112737,0,-1,0,0.2112737,0,0,0.00000000000000002775558,0,0,0.2223933,0.2112737,0,0,4.328643,0.6579103,0,0.2223933,-0.2223933,1.659078,27.65124,0.09340722,0.232401,0,0,0.6579103
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.1841119,0.1841119,0,0,0,0.1841119,0,0,0.00000000000000002775558,0,0,0.193802,0.1841119,0,0,4.575747,0.435517,0,0.193802,-0.193802,1.454792,24.24649,0.09340722,0.2025231,0,0,0.435517
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.06465027,0.06465027,0,0,0,0.06465027,0,0,0,0,0,0.06805291,0.06465027,0,0,4.791082,0.241715,0,0.06805291,-0.06805291,1.383058,23.05093,0.09340722,0.07111529,0,0,0.241715
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,0.7795438,0.7795438,0.425,0,0.172125,0.7795438,32.40585,0.00000000000000005551115,0,0,0.2526177,0.373204,0.3545438,0,0,4.866696,0.1736621,0,0.1205862,-0.1205862,1.255949,20.93245,0.09340722,0.8574982,0.2020942,1.7,0.4262798
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,1.217386,1.217386,1.7,0,0.5202,1.217386,65.03802,0,0,0,0.7917635,0,0,0.4826142,0.4584835,5.000681,0.05307585,1.250247,0,1.250247,2.442038,40.70055,0.09405291,1.339124,0.6334109,1.7,0.8448394
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.2089954,0.2089954,0,-1,0,0.2089954,460.8069,0,0,0,0.9630652,0.2199951,0.2089954,0,0,3.750434,1.178298,0.7430701,0,0.7430701,3.146976,52.44949,0.09387818,0.2298949,0.7704522,0,2.141363
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,1.206712,1.206712,0,0,0,1.206712,118.0436,0,0,0,1.424446,1.270223,1.206712,0,0,3.007364,1.847061,0.1542226,0,0.1542226,3.293284,54.88796,0.09384199,1.327384,1.139557,0,3.271508
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.6163662,0.6163662,0,0,0,0.6163662,237.6231,0,0,0,1.464629,0.6488065,0.6163662,0,0,2.853142,1.985862,0.8158221,0,0.8158221,4.067241,67.78722,0.09365104,0.6780028,1.171703,0,3.45049
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.6214339,0.6214339,0,0,0,0.6214339,171.6155,0,0,0,1.066477,0.6541409,0.6214339,0,0,2.037319,2.720102,0.4123361,0,0.4123361,4.458417,74.30681,0.09355482,0.6835773,0.8531816,0,3.786578
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,0.7235308,0.7235308,0,0,0,0.7235308,159.8118,0,0,0,1.156288,0.7616114,0.7235308,0,0,1.624983,3.091204,0.3946761,0,0.3946761,4.83284,80.54717,0.09346291,0.795884,0.9250301,0,4.247491
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.3727544,0.3727544,0,-1,0,0.3727544,310.1786,0,0,0,1.156204,0.392373,0.3727544,0,0,1.230307,3.446413,0.7638312,0,0.7638312,5.557474,92.62438,0.09328555,0.4100298,0.9249634,0,4.602617
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.3446774,0.3446774,0,0,0,0.3446774,345.2542,0.3607188,0,0,1.190013,0.3628183,0.3446774,0,0,0.466476,4.133861,0.466476,0,0.466476,6.000012,100,0.09317756,0.3791451,0.9520105,0,5.323874
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,0.83148,0.83148,0,0,0,0.83148,73.10008,0,0,0,0.6078125,0.8752421,0.83148,0,0,0,4.553689,0,0.2674296,-0.2674296,5.718116,95.30175,0.09317756,0.914628,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.141918,0.141918,0,0,0,0.141918,200.5726,0,0,0,0.2846487,0.1493874,0.141918,0,0,0.2971439,4.286259,0.1352613,0,0.1352613,5.846437,97.44041,0.09314629,0.1561098,0.2277189,0,4.570908
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,1.306536,1.306536,0.425,0,0.172125,1.306536,4.733848,0,0,0,0.06184943,0.9279327,0.8815361,0,0,0.1618827,4.407995,0,0.8660833,-0.8660833,4.933505,82.22491,0.09314629,1.43719,0.04947954,1.7,4.469844
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.115705,1.115705,0,-1,0,1.115705,0,0,0.0000000000000002220446,0,0,1.174426,1.115705,0,0,1.124197,3.541911,0,1.174426,-1.174426,3.69555,61.59238,0.09314629,1.227276,0,0,3.541911
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,0.00000000000000005551115,0,0,0.4472118,0.4248512,0,0,2.429116,2.367485,0,0.4472118,-0.4472118,3.224148,53.73569,0.09314629,0.4673363,0,0,2.367485
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,2.926018,1.920273,0,0.3106385,-0.3106385,2.896706,48.27834,0.09314629,0.3246173,0,0,1.920273
