Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,0.00000000000000001387779,0,0,0.1060637,0.1007605,0,0,3.271172,1.609635,0,0.1060637,-0.1060637,2.784905,46.41499,0.09314629,0.1108365,0,0,1.609635
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,0.00000000000000001387779,0,0,0.1271092,0.1207538,0,0,3.38902,1.503571,0,0.1271092,-0.1271092,2.65092,44.18192,0.09314629,0.1328291,0,0,1.503571
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,0.000000000000000006938894,0,0,0.04862789,0.04619649,0,0,3.530253,1.376462,0,0.04862789,-0.04862789,2.599662,43.32761,0.09314629,0.05081614,0,0,1.376462
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,0.000000000000000006938894,0,0,0.05105979,0.0485068,0,0,3.584284,1.327834,0,0.05105979,-0.05105979,2.54584,42.43059,0.09314629,0.05335748,0,0,1.327834
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,0.000000000000000006938894,0,0,0.06171315,0.05862749,0,0,3.641017,1.276774,0,0.06171315,-0.06171315,2.480789,41.3464,0.09314629,0.06449024,0,0,1.276774
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,3.709587,1.215061,0,0.1180586,-0.1180586,2.356344,39.27232,0.09314629,0.1233712,0,0,1.215061
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,3.840763,1.097002,0,0.1322561,-0.1322561,2.216934,36.94883,0.09314629,0.1382076,0,0,1.097002
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.04086713,0.04086713,0,0,0,0.04086713,0,0,0.000000000000000006938894,0,0,0.04301804,0.04086713,0,0,3.987714,0.9647461,0,0.04301804,-0.04301804,2.171589,36.19308,0.09314629,0.04495385,0,0,0.9647461
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.035512,0.921728,0,0,0,2.171589,36.19308,0.09314629,0,0,0,0.921728
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.1219035,0.1219035,0,0,0,0.1219035,97.56689,0,0,0,0.1189375,0.1283195,0.1219035,0,0,4.035512,0.921728,0,0.009382016,-0.009382016,2.1617,36.02826,0.09314629,0.1340939,0.09514999,0,1.040666
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,4.045937,0.912346,0.1098047,0,0.1098047,2.265869,37.76442,0.09312093,0,0.08784375,0,1.022151
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.5238741,0.5238741,0,-1,0,0.5238741,20.10791,0,0,0,0.1053402,0.5514464,0.5238741,0,0,3.936132,1.01117,0,0.4461063,-0.4461063,1.795632,29.92714,0.09312093,0.5762615,0.08427212,0,1.11651
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,4.431806,0.565064,0.4374181,0,0.4374181,2.210603,36.84332,0.09302001,0,0.3499345,0,1.002482
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.55849,0.55849,0,0,0,0.55849,24.85184,0,0,0,0.1387951,0.5878842,0.55849,0,0,3.994387,0.9587403,0,0.4490892,-0.4490892,1.737222,28.95364,0.09302001,0.6143391,0.111036,0,1.097535
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,1.272451,1.272451,0.6049455,0,0.2212501,1.272451,15.16649,0,0,0,0.1929862,0.7026373,0.6675054,0,0,4.493375,0.5096511,0,0.5096511,-0.5096511,1.200002,20,0.09302001,1.399696,0.154389,1.7,0.7026373
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,1.276489,1.276489,1.7,0,0.5202,1.276489,46.80555,0,0,0,0.597468,0,0,0.4235105,0.4023349,5.059654,0,0.9998029,0,0.9998029,2.148499,35.80824,0.09353314,1.404139,0.4779744,1.7,0.597468
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.2858351,0.2858351,0,-1,0,0.2858351,409.6047,0,0,0,1.170794,0.300879,0.2858351,0,0,4.059852,0.8998227,0.8699147,0,0.8699147,2.973772,49.56277,0.09333249,0.3144186,0.936635,0,2.070616
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0,0,0,0.7539758,0,0,0,0,3.189937,1.682746,0.7539758,0,0.7539758,3.689057,61.48415,0.09315928,0,0.6031806,0,2.436722
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,0.848711,0.848711,0,0,0,0.848711,17.75327,0,0,0,0.150674,0.89338,0.848711,0,0,2.435961,2.361324,0,0.7427061,-0.7427061,2.906176,48.43616,0.09315928,0.9335821,0.1205392,0,2.511998
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.5429725,0.5429725,0,0,0,0.5429725,28.13352,0,0.0000000000000001110223,0,0.1527573,0.57155,0.5429725,0,0,3.26119,1.618618,0,0.4187927,-0.4187927,2.464729,41.07874,0.09315928,0.5972697,0.1222058,0,1.771375
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.107178,1.107178,0.425,0,0.172125,1.107178,5.226128,0,0,0,0.05786254,0.7180822,0.6821781,0,0,3.726515,1.199825,0,0.6602197,-0.6602197,1.768797,29.47989,0.09315928,1.217896,0.04629003,1.7,1.257688
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.243321,0.243321,0,-1,0,0.243321,0,0,0.00000000000000002775558,0,0,0.2561274,0.243321,0,0,4.460093,0.5396056,0,0.2561274,-0.2561274,1.498815,24.98019,0.09315928,0.2676531,0,0,0.5396056
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.029032,0.2693043,0,-1,0,0.2693043,0,0,0.7597273,0.8626304,0,0.2834782,0.2693043,0,0,4.744678,0.2834782,0,0.2834782,-0.2834782,1.200002,20,0.09315928,1.131935,0,0,0.2834782
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09315928,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09315928,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09315928,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09315928,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09315928,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09315928,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09315928,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09315928,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09361181,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.09411399,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.09448121,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.4337887,0.4337887,0,0,0,0.4337887,136.5701,0,0,0,0.5924259,0.4566197,0.4337887,0,0,0.5901993,4.02251,0.1358062,0,0.1358062,5.568937,92.81543,0.09444997,0.4771676,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,0.7872205,0.7872205,0,-1,0,0.7872205,98.00137,0,0,0,0.7714868,0.8286532,0.7872205,0,0,0.4543931,4.144735,0,0.0571663,-0.0571663,5.508678,91.81112,0.09444997,0.8659425,0.6171895,0,4.916222
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,0.9866001,0.9866001,0,0,0,0.9866001,97.12072,0,0,0,0.9581932,1.038526,0.9866001,0,0,0.5179112,4.087569,0,0.08033327,-0.08033327,5.424,90.39981,0.09444997,1.08526,0.7665545,0,5.045762
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.3074347,0.3074347,0,0,0,0.3074347,475.2845,0.5304036,0,0,1.461189,0.3236155,0.3074347,0,0,0.6071704,4.007236,0.6071704,0,0.6071704,6.000012,100,0.09431061,0.3381782,1.168952,0,5.468425
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.1818715,0.1818715,0,0,0,0.1818715,896.6256,1.439263,0,0,1.630707,0.1914437,0.1818715,0,0,0,4.553689,0,0,0,6.000012,100,0.09431061,0.2000587,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,0.6769332,0.6769332,0,0,0,0.6769332,208.7998,0.700874,0,0,1.413435,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.09431061,0.7446265,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.4007937,0.4007937,0,-1,0,0.4007937,233.9865,0.5159152,0,0,0.9378032,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.09431061,0.4408731,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.1799515,0.1799515,0,0,0,0.1799515,577.2583,0.8493626,0,0,1.038785,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.09431061,0.1979467,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.2489895,0.2489895,0,0,0,0.2489895,367.1625,0.6521019,0,0,0.9141961,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.09431061,0.2738884,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,1.529453,1.529453,0.425,0,0.172125,1.529453,12.97839,0,0,0,0.1984983,1.162582,1.104453,0,0,0,4.553689,0,0.9640836,-0.9640836,4.983778,83.06281,0.09431061,1.682398,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.5045434,0.5045434,0,0,0,0.5045434,11.50593,0,0.0000000000000001110223,0,0.0580524,0.5310982,0.5045434,0,0,1.071204,3.589605,0,0.4730459,-0.4730459,4.485145,74.75226,0.09431061,0.5549977,0.04644192,0,3.647658
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,0.0000000000000001110223,0,0,0.9967167,0.9468808,0,0,1.596811,3.11656,0,0.9967167,-0.9967167,3.434513,57.24177,0.09431061,1.041569,0,0,3.11656
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704273,2.119843,0,0,0,3.434513,57.24177,0.09431061,0,0,0,2.119843
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,0.0000000000000001110223,0,0,0.6542864,0.6215721,0,0,2.704273,2.119843,0,0.6542864,-0.6542864,2.744834,45.74715,0.09431061,0.6837293,0,0,2.119843
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,0.00000000000000002775558,0,0,0.2486587,0.2362258,0,0,3.431258,1.465556,0,0.2486587,-0.2486587,2.482725,41.37867,0.09431061,0.2598483,0,0,1.465556
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,0.000000000000000001734723,0,0,0.01368601,0.01300171,0,0,3.707546,1.216898,0,0.01368601,-0.01368601,2.468299,41.13823,0.09431061,0.01430188,0,0,1.216898
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.722753,1.203212,0,0.2695633,-0.2695633,2.184154,36.4025,0.09431061,0.2816936,0,0,1.203212
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,0.000000000000000006938894,0,0,0.05667692,0.05384307,0,0,4.022267,0.9336485,0,0.05667692,-0.05667692,2.124412,35.40679,0.09431061,0.05922738,0,0,0.9336485
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.152772,0.152772,0,-1,0,0.152772,0,0,0.00000000000000002775558,0,0,0.1608127,0.152772,0,0,4.085242,0.8769715,0,0.1608127,-0.1608127,1.9549,32.5816,0.09431061,0.1680492,0,0,0.8769715
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,0.00000000000000005551115,0,0,0.3048864,0.2896421,0,0,4.263922,0.7161589,0,0.3048864,-0.3048864,1.633522,27.22531,0.09431061,0.3186063,0,0,0.7161589
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,0.00000000000000002775558,0,0,0.2324072,0.2207869,0,0,4.602685,0.4112725,0,0.2324072,-0.2324072,1.388543,23.14234,0.09431061,0.2428656,0,0,0.4112725
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.1346886,0.1346886,0,0,0,0.1346886,0,0,0,0,0,0.1417774,0.1346886,0,0,4.860915,0.1788652,0,0.1417774,-0.1417774,1.239096,20.65157,0.09431061,0.1481574,0,0,0.1788652
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.018445,0.0370878,1.38,0,1.38,2.548279,42.47124,0.09483051,0.1199664,0,1.7,0.0370878
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,72.45692,0,0,0,0.3966188,0,0,1.152614,1.094984,3.638446,1.279088,1.491602,0,1.491602,3.963338,66.0555,0.09542251,0.6021243,0.317295,1.7,1.675707
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,2.146843,2.62153,1.843853,0,1.843853,5.71257,95.20931,0.09574872,0,0.3710825,1.7,3.085383
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.09389953,0,0,0.3968898,0,0,0,0,0.3029903,4.280998,0.3029903,0,0.3029903,6.000012,100,0.09567907,0,0.3175118,0,4.677887
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,0.8066471,0.8066471,0,0,0,0.8066471,176.27,0.5727744,0,0,1.421877,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.09567907,0.8873119,1.137501,0,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.5995305,0.5995305,0,0,0,0.5995305,244.6314,0.835555,0,0,1.46664,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.09567907,0.6594835,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,0.9858645,0.9858645,0,0,0,0.9858645,173.8969,0.6766362,0,0,1.714388,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.09567907,1.084451,1.371511,0,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.5499868,0.5499868,0,0,0,0.5499868,200.1024,0.5216034,0,0,1.100537,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.09567907,0.6049854,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.116893,1.116893,0,-1,0,1.116893,48.60502,0,0,0,0.5428661,1.175677,1.116893,0,0,0,4.553689,0,0.6328108,-0.6328108,5.332971,88.88267,0.09567907,1.228582,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.5629689,0.5629689,0,0,0,0.5629689,50.39766,0,0.0000000000000001110223,0,0.2837231,0.5925988,0.5629689,0,0,0.7031231,3.920878,0,0.3088757,-0.3088757,5.007387,83.45629,0.09567907,0.6192657,0.2269785,0,4.204601
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.029592,1.029592,0,0,0,1.029592,72.07265,0,0.0000000000000002220446,0,0.7420544,1.083781,1.029592,0,0,1.046318,3.612003,0,0.3417269,-0.3417269,4.647176,77.45277,0.09567907,1.132551,0.5936435,0,4.354057
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.2757137,0.2757137,0,0,0,0.2757137,124.8617,0,0,0,0.3442608,0.2902249,0.2757137,0,0,1.426015,3.270276,0.05403589,0,0.05403589,4.698439,78.30715,0.09566665,0.303285,0.2754086,0,3.614537
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,1.478701,1.478701,0.425,0,0.172125,1.478701,3.975902,0,0,0,0.0587917,1.109159,1.053701,0,0,1.371979,3.318908,0,1.050367,-1.050367,3.591254,59.85412,0.09566665,1.626571,0.04703337,1.7,3.3777
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.539054,2.268541,0,1.43282,-1.43282,2.080929,34.68208,0.09566665,1.497297,0,0,2.268541
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,0.8387345,0.7939343,0,-1,0,0.7939343,0,0,0.04480018,0.1286736,0,0.8357203,0.7939343,0,0,4.131076,0.8357203,0,0.8357203,-0.8357203,1.200002,20,0.09566665,0.922608,0,0,0.8357203
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09566665,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09566665,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09566665,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09566665,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09566665,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09566665,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09566665,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09566665,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09620608,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.09675478,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,765.1356,0,0,0,0.3511172,0,0,1.452632,1.38,2.299654,2.484,1.731117,0,1.731117,5.46065,91.01066,0.09713037,0.0504785,0.2808937,1.7,2.835117
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.142644,1.142644,0,0,0,1.142644,66.78703,0,0,0,0.7631378,1.202783,1.142644,0,0,0.5685372,4.042006,0,0.439645,-0.439645,4.997224,83.2869,0.09713037,1.256908,0.6105102,0,4.805143
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.06025697,0.06025697,0,-1,0,0.06025697,2101.174,0.1456438,0,0,1.266104,0.06342839,0.06025697,0,0,1.057032,3.60236,1.057032,0,1.057032,6.000012,100,0.09688714,0.06628267,1.012883,0,4.868464
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.4015177,0.4015177,0,0,0,0.4015177,408.6831,1.218285,0,0,1.640935,0.4226503,0.4015177,0,0,0,4.553689,0,0,0,6.000012,100,0.09688714,0.4416695,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,0.8162523,0.8162523,0,0,0,0.8162523,205.0455,0.814476,0,0,1.673689,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.09688714,0.8978775,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.03908347,0.03908347,0,0,0,0.03908347,4385.187,1.672743,0,0,1.713883,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.09688714,0.04299181,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.3663962,0.3663962,0,0,0,0.3663962,469.386,1.334132,0,0,1.719813,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.09688714,0.4030359,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.1846255,0.1846255,0,-1,0,0.1846255,787.0275,1.258711,0,0,1.453053,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.09688714,0.203088,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.04802784,0.04802784,0,0,0,0.04802784,2700.487,1.24643,0,0,1.296985,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.09688714,0.05283063,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.05099651,0.05099651,0,0,0,0.05099651,1934.595,0.9328955,0,0,0.9865761,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.09688714,0.05609616,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.09637274,0.09637274,0,0,0,0.09637274,539.6903,0.4186694,0,0,0.5201144,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.09688714,0.10601,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.4270254,0.4270254,0,0,0,0.4270254,14.10161,0,0.00000000000000005551115,0,0.06021747,0.4495004,0.4270254,0,0,0,4.553689,0,0.3892829,-0.3892829,5.589672,93.16101,0.09688714,0.4697279,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.091313,1.091313,0,-1,0,1.091313,0,0,0.0000000000000002220446,0,0,1.148751,1.091313,0,0,0.4325366,4.164406,0,1.148751,-1.148751,4.378782,72.97955,0.09688714,1.200445,0,0,4.164406
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.708926,3.015655,0,0,0,4.378782,72.97955,0.09688714,0,0,0,3.015655
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.708926,3.015655,0,1.452632,-1.452632,2.847574,47.45947,0.09688714,2.165669,0,0,3.015655
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.322962,1.563024,0,0.04489926,-0.04489926,2.800246,46.67067,0.09688714,0.04691973,0,0,1.563024
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.37285,1.518124,0,0.0544385,-0.0544385,2.742863,45.71429,0.09688714,0.05688823,0,0,1.518124
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.433337,1.463686,0,0.2750348,-0.2750348,2.45295,40.88243,0.09688714,0.2874114,0,0,1.463686
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,0.000000000000000006938894,0,0,0.06427967,0.06106569,0,0,3.738931,1.188651,0,0.06427967,-0.06427967,2.385194,39.75315,0.09688714,0.06717225,0,0,1.188651
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,0.00000000000000002775558,0,0,0.2144833,0.2037591,0,0,3.810353,1.124371,0,0.2144833,-0.2144833,2.159109,35.98507,0.09688714,0.224135,0,0,1.124371
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,0.00000000000000002775558,0,0,0.2255324,0.2142558,0,0,4.048667,0.909888,0,0.2255324,-0.2255324,1.921377,32.02288,0.09688714,0.2356814,0,0,0.909888
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.299259,0.6843556,0,0.2209833,-0.2209833,1.68844,28.1406,0.09688714,0.2309276,0,0,0.6843556
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.544796,0.4633723,0,0.175768,-0.175768,1.503164,25.05268,0.09688714,0.1836776,0,0,0.4633723
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.0758263,0.0758263,0,0,0,0.0758263,0,0,0.00000000000000001387779,0,0,0.07981716,0.0758263,0,0,4.740094,0.2876042,0,0.07981716,-0.07981716,1.419029,23.65044,0.09688714,0.08340893,0,0,0.2876042
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.1872583,0.1872583,0,0,0,0.1872583,200.2256,0,0,0,0.3749391,0.197114,0.1872583,0,0,4.82878,0.2077871,0.1778251,0,0.1778251,1.587729,26.4621,0.09684634,0.2059841,0.2999513,0,0.5827262
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.4117501,0.4117501,0,0,0,0.4117501,168.4193,0,0,0,0.6934666,0.4334212,0.4117501,0,0,4.650955,0.3678297,0.2600454,0,0.2600454,1.83443,30.57377,0.09678674,0.4529252,0.5547733,0,1.061296
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.125092,1.125092,0,-1,0,1.125092,85.1093,0,0.0000000000000002220446,0.4838881,0.9575578,1.184307,1.125092,0,0,4.390909,0.6018705,0,0.2267494,-0.2267494,1.595415,26.59019,0.09678674,1.237601,0.7660462,0,1.559428
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.105492,1.105492,1.7,0,0.5202,1.105492,110.5843,0,0,0,1.222501,0,0,0.5945076,0.5647823,4.642853,0.3751211,1.787283,0,1.787283,3.29098,54.84956,0.09729051,1.216042,0.9780006,1.7,1.597622
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,1.7787,1.7787,1.7,0,0.5202,1.7787,89.13625,0,0,0,1.585467,0.08284254,0.07870042,0,0,2.85557,1.983676,1.502624,0,1.502624,4.716495,78.60809,0.09785542,1.956571,1.268373,1.7,3.569143
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.006853743,0.006853743,0.425,0,0.172125,0.006853743,24538.27,0.7469898,0,0,1.68179,0,0,0,0,1.352946,3.336038,1.352946,0,1.352946,6.000012,100,0.0975455,0.007539117,1.345432,1.7,5.017827
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.1620465,0.1620465,0,0,0,0.1620465,922.2943,1.32397,0,0,1.494546,0.1705753,0.1620465,0,0,0,4.553689,0,0,0,6.000012,100,0.0975455,0.1782511,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.4571669,0.4571669,0,-1,0,0.4571669,250.5351,0.6641353,0,0,1.145364,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.0975455,0.5028836,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,0.7852322,0.7852322,0,0,0,0.7852322,145.7353,0.3178002,0,0,1.14436,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.0975455,0.8637555,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.534978,0.534978,0,0,0,0.534978,154.4656,0.2632222,0,0,0.8263569,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.0975455,0.5884758,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.04588091,0.04588091,0,0,0,0.04588091,915.5516,0.3717677,0,0,0.4200634,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.0975455,0.050469,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,0.7185677,0.7185677,0,0,0,0.7185677,7.688366,0,0,0,0.05524611,0.756387,0.7185677,0,0,0,4.553689,0,0.7011409,-0.7011409,5.260944,87.68224,0.0975455,0.7904244,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7790455,3.852548,0,0,0,5.260944,87.68224,0.0975455,0,0,0,3.852548
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,0.0000000000000001110223,0,0,1.04117,0.9891115,0,0,0.7790455,3.852548,0,1.04117,-1.04117,4.163455,69.39078,0.0975455,1.088023,0,0,3.852548
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.092477,1.092477,0,-1,0,1.092477,0,0,0.0000000000000002220446,0,0,1.149976,1.092477,0,0,1.935901,2.811378,0,1.149976,-1.149976,2.951274,49.1878,0.0975455,1.201725,0,0,2.811378
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,0.00000000000000001387779,0,0,0.1307198,0.1241838,0,0,3.213652,1.661402,0,0.1307198,-0.1307198,2.813483,46.89129,0.0975455,0.1366021,0,0,1.661402
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.231161,0.231161,0,-1,0,0.231161,0,0,0.00000000000000002775558,0,0,0.2433273,0.231161,0,0,3.358896,1.530682,0,0.2433273,-0.2433273,2.556994,42.61647,0.0975455,0.2542771,0,0,1.530682
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.62926,1.287355,0,0,0,2.556994,42.61647,0.0975455,0,0,0,1.287355
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.62926,1.287355,0,0.1464886,-0.1464886,2.402581,40.04294,0.0975455,0.1530806,0,0,1.287355
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.792025,1.140866,0,0,0,2.402581,40.04294,0.0975455,0,0,0,1.140866
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.792025,1.140866,0,0.03319843,-0.03319843,2.367587,39.4597,0.0975455,0.03469236,0,0,1.140866
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.828912,1.107668,0,0.04378111,-0.04378111,2.321438,38.69055,0.0975455,0.04575126,0,0,1.107668
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.04187492,0.04187492,0,0,0,0.04187492,0,0,0.000000000000000006938894,0,0,0.04407886,0.04187492,0,0,3.877558,1.063887,0,0.04407886,-0.04407886,2.274974,37.91616,0.0975455,0.04606241,0,0,1.063887
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.926534,1.019808,0,0.08394983,-0.08394983,2.186483,36.44132,0.0975455,0.08772757,0,0,1.019808
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,4.019812,0.9358581,0.363944,0,0.363944,2.531751,42.19577,0.09746247,0,0.2911552,0,1.299802
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.5655333,0.5655333,0,0,0,0.5655333,146.0305,0,0,0,0.8258511,0.5952982,0.5655333,0,0,3.655868,1.263408,0.2305529,0,0.2305529,2.750473,45.84112,0.09740994,0.6220866,0.6606808,0,2.089259
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.3006278,0.3006278,0,-1,0,0.3006278,357.024,0,0,0,1.073314,0.3164503,0.3006278,0,0,3.425315,1.470905,0.7568633,0,0.7568633,3.468496,57.80816,0.0972379,0.3306906,0.8586509,0,2.544219
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.6082168,0.6082168,0,0,0,0.6082168,277.8255,0,0,0,1.689781,0.6402283,0.6082168,0,0,2.668452,2.152082,1.049553,0,1.049553,4.46419,74.40302,0.09700033,0.6690385,1.351825,0,3.841863
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,0.864326,0.864326,0,0,0,0.864326,208.2401,0,0,0,1.799874,0.9098169,0.864326,0,0,1.618899,3.09668,0.8900567,0,0.8900567,5.308571,88.47601,0.09679977,0.9507586,1.439899,0,4.896554
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.5256156,0.5256156,0,0,0,0.5256156,332.1765,0.4638498,0,0,1.745972,0.5532795,0.5256156,0,0,0.7288422,3.897731,0.7288422,0,0.7288422,6.000012,100,0.09663615,0.5781772,1.396777,0,5.643703
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,0.9318447,0.9318447,0,0,0,0.9318447,167.6283,0.5811465,0,0,1.562036,0.9808891,0.9318447,0,0,0,4.553689,0,0,0,6.000012,100,0.09663615,1.025029,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.142989,1.142989,0,-1,0,1.142989,110.8499,0.06385624,0,0,1.267003,1.203147,1.142989,0,0,0,4.553689,0,0,0,6.000012,100,0.09663615,1.257288,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09663615,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.3529929,0.3529929,0,0,0,0.3529929,212.5086,0.3785688,0,0,0.7501403,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.09663615,0.3882922,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,1.212041,1.212041,0,0,0,1.212041,34.82388,0,0,0,0.4220797,1.275833,1.212041,0,0,0,4.553689,0,0.8537529,-0.8537529,5.100077,85.00112,0.09663615,1.333245,0.3376637,0,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,0.8718209,0.8718209,0,0,0,0.8718209,6.323237,0,0.0000000000000001110223,0,0.0551273,0.9177062,0.8718209,0,0,0.9486144,3.699936,0,0.8625789,-0.8625789,4.190839,69.84718,0.09663615,0.959003,0.04410184,0,3.755063
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,1.907035,2.837357,0,1.452632,-1.452632,2.659631,44.3271,0.09663615,1.636586,0,0,2.837357
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,0.0000000000000001110223,0,0,0.5553828,0.5276136,0,0,3.52107,1.384726,0,0.5553828,-0.5553828,2.074206,34.57004,0.09663615,0.580375,0,0,1.384726
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138163,0.8293427,0,0,0,2.074206,34.57004,0.09663615,0,0,0,0.8293427
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,0.000000000000000003469447,0,0,0.02066883,0.01963539,0,0,4.138163,0.8293427,0,0.02066883,-0.02066883,2.05242,34.20692,0.09663615,0.02159893,0,0,0.8293427
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.161128,0.8086739,0,0.1808054,-0.1808054,1.861834,31.0305,0.09663615,0.1889417,0,0,0.8086739
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,0.000000000000000006938894,0,0,0.0518906,0.04929607,0,0,4.362023,0.6278685,0,0.0518906,-0.0518906,1.807136,30.11888,0.09663615,0.05422568,0,0,0.6278685
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,0.00000000000000002775558,0,0,0.1795627,0.1705846,0,0,4.419679,0.5759779,0,0.1795627,-0.1795627,1.617861,26.96429,0.09663615,0.1876431,0,0,0.5759779
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,0.00000000000000002775558,0,0,0.1286079,0.1221775,0,0,4.619193,0.3964152,0,0.1286079,-0.1286079,1.482296,24.70489,0.09663615,0.1343952,0,0,0.3964152
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.3283765,0.2544169,0,-1,0,0.2544169,0,0,0.07395953,0.1067972,0,0.2678073,0.2544169,0,0,4.762091,0.2678073,0,0.2678073,-0.2678073,1.200002,20,0.09663615,0.3612141,0,0,0.2678073
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09663615,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09663615,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.09663413,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.09655011,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.3628137,0.3628137,0,0,0,0.3628137,216.3618,0,0,0,0.7849904,0.3819092,0.3628137,0,0,4.675385,0.3458423,0.4030812,0,0.4030812,1.946949,32.44908,0.09646003,0.3990951,0.6279923,0,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.4686871,0.4686871,0,-1,0,0.4686871,272.0866,0,0,0,1.275235,0.4933549,0.4686871,0,0,4.272304,0.7086154,0.78188,0,0.78188,2.688705,44.81166,0.09628576,0.5155558,1.020188,0,1.98385
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,0.654053,0.654053,0,0,0,0.654053,227.3974,0,0,0,1.487299,0.6884768,0.654053,0,0,3.490424,1.412308,0.7988225,0,0.7988225,3.446535,57.44213,0.09610836,0.7194582,1.189839,0,2.899607
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,0.6658053,0.6658053,0,0,0,0.6658053,214.5399,0,0,0,1.428418,0.7008477,0.6658053,0,0,2.691601,2.131248,0.7275705,0,0.7275705,4.136769,68.94601,0.09594736,0.7323859,1.142735,0,3.559666
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,0,0,0,1.756953,0,0,0,0,1.964031,2.786061,1.756953,0,1.756953,5.803561,96.72581,0.09556077,0,1.405562,0,4.543014
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.053957,1.053957,0,0,0,1.053957,163.7983,0.4098575,0,0,1.726363,1.109428,1.053957,0,0,0.2070779,4.367319,0.2070779,0,0.2070779,6.000012,100,0.09551541,1.159352,1.381091,0,6.093682
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.5897331,0.5897331,0,-1,0,0.5897331,228.3944,0.7261456,0,0,1.346917,0.6207716,0.5897331,0,0,0,4.553689,0,0,0,6.000012,100,0.09551541,0.6487064,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.5666252,0.5666252,0,0,0,0.5666252,180.7232,0.4275756,0,0,1.024023,0.5964476,0.5666252,0,0,0,4.553689,0,0,0,6.000012,100,0.09551541,0.6232877,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.5265018,0.5265018,0,0,0,0.5265018,158.1345,0.2783684,0,0,0.8325809,0.5542125,0.5265018,0,0,0,4.553689,0,0,0,6.000012,100,0.09551541,0.579152,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09551541,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09551541,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.09551541,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.09551541,2.463288,0,0,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,0.0000000000000001110223,0,0,0.809073,0.7686193,0,0,2.008754,2.745811,0,0.809073,-0.809073,3.241503,54.02494,0.09551541,0.8454813,0,0,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,0.00000000000000005551115,0,0,0.3157208,0.2999348,0,0,2.907724,1.936738,0,0.3157208,-0.3157208,2.908704,48.47831,0.09551541,0.3299282,0,0,1.936738
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,0.00000000000000001387779,0,0,0.1214018,0.1153317,0,0,3.258525,1.621017,0,0.1214018,-0.1214018,2.780735,46.3455,0.09551541,0.1268649,0,0,1.621017
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,0.00000000000000002775558,0,0,0.2135507,0.2028732,0,0,3.393415,1.499615,0,0.2135507,-0.2135507,2.555633,42.5938,0.09551541,0.2231605,0,0,1.499615
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630694,1.286064,0,0,0,2.555633,42.5938,0.09551541,0,0,0,1.286064
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,0.00000000000000001387779,0,0,0.1131802,0.1075212,0,0,3.630694,1.286064,0,0.1131802,-0.1131802,2.436331,40.60543,0.09551541,0.1182733,0,0,1.286064
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,0.00000000000000002775558,0,0,0.1923866,0.1827673,0,0,3.75645,1.172884,0,0.1923866,-0.1923866,2.233537,37.22555,0.09551541,0.201044,0,0,1.172884
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.09551541,0,0,0,0.9804975
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.09551541,0,0,0,0.9804975
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,3.970213,0.9804975,0.004231752,0,0.004231752,2.237552,37.29246,0.09551448,0,0.003385402,0,0.9847292
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.4316706,0.4316706,0,0,0,0.4316706,105.9925,0,0,0,0.4575384,0.4543901,0.4316706,0,0,3.965981,0.984306,0.003148303,0,0.003148303,2.240539,37.34224,0.09551379,0.4748377,0.3660308,0,1.441844
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,0.6806327,0.6806327,0,0,0,0.6806327,119.7235,0,0,0,0.8148775,0.7164555,0.6806327,0,0,3.962833,0.9871395,0.09842195,0,0.09842195,2.33391,38.89842,0.09549225,0.748696,0.651902,0,1.802017
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,0.7783343,0.7783343,0,-1,0,0.7783343,165.6429,0,0,0,1.289255,0.8192992,0.7783343,0,0,3.864411,1.075719,0.4699561,0,0.4699561,2.77975,46.32907,0.09538952,0.8561677,1.031404,0,2.364974
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.3570319,0.3570319,0,0,0,0.3570319,356.5952,0,0,0,1.273159,0.375823,0.3570319,0,0,3.394455,1.49868,0.8973356,0,0.8973356,3.631037,60.51716,0.09519397,0.3927351,1.018527,0,2.771838
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.4188937,0.4188937,0,0,0,0.4188937,370.3547,0,0,0,1.551393,0.4409407,0.4188937,0,0,2.497119,2.306282,1.110452,0,1.110452,4.684504,78.07491,0.0949531,0.4607831,1.241114,0,3.857674
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.6249375,0.6249375,0,0,0,0.6249375,286.8983,0,0,0,1.792936,0.657829,0.6249375,0,0,1.386667,3.305688,1.135107,0,1.135107,5.761361,96.02248,0.09470813,0.6874313,1.434348,0,5.098624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.5152372,0.5152372,0,0,0,0.5152372,332.5916,0.9197201,0,0,1.713636,0.542355,0.5152372,0,0,0.2515607,4.327284,0.2515607,0,0.2515607,6.000012,100,0.09465402,0.566761,1.370909,0,6.04092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.07494081,0.07494081,0,-1,0,0.07494081,1992.787,1.414526,0,0,1.493411,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.09465402,0.08243489,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,0.700729,0.700729,0,0,0,0.700729,167.9027,0.4389337,0,0,1.176543,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.09465402,0.7708018,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.226473,0.226473,0,0,0,0.226473,393.3743,0.6524938,0,0,0.8908864,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.09465402,0.2491203,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09465402,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.4609966,0.4609966,0,0,0,0.4609966,11.49745,0,0.00000000000000005551115,0,0.05300286,0.4852596,0.4609966,0,0,0,4.553689,0,0.4322568,-0.4322568,5.544374,92.40604,0.09465402,0.5070963,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,0.00000000000000001387779,0,0,0.09559675,0.09081692,0,0,0.4802853,4.121432,0,0.09559675,-0.09559675,5.443605,90.72658,0.09465402,0.09989861,0,0,4.121432
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,0.00000000000000002775558,0,0,0.2392254,0.2272641,0,0,0.5865039,4.025836,0,0.2392254,-0.2392254,5.19144,86.52383,0.09465402,0.2499905,0,0,4.025836
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8523099,3.78661,0,0.3938864,-0.3938864,4.776247,79.60396,0.09465402,0.4116113,0,0,3.78661
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.289961,3.392724,0,0.08005819,-0.08005819,4.691858,78.19749,0.09465402,0.08366082,0,0,3.392724
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,0.00000000000000001387779,0,0,0.1095128,0.1040371,0,0,1.378915,3.312665,0,0.1095128,-0.1095128,4.576422,76.27354,0.09465402,0.1144409,0,0,3.312665
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.500596,3.203153,0,0.1606928,-0.1606928,4.407037,73.45046,0.09465402,0.167924,0,0,3.203153
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,0.00000000000000001387779,0,0,0.112508,0.1068826,0,0,1.679143,3.04246,0,0.112508,-0.112508,4.288443,71.4739,0.09465402,0.1175709,0,0,3.04246
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.804152,2.929952,0,0.06264491,-0.06264491,4.222409,70.37334,0.09465402,0.06546392,0,0,2.929952
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,0.00000000000000001387779,0,0,0.07396387,0.07026568,0,0,1.873758,2.867307,0,0.07396387,-0.07396387,4.144444,69.07394,0.09465402,0.07729225,0,0,2.867307
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,0.00000000000000001387779,0,0,0.1194334,0.1134617,0,0,1.95594,2.793343,0,0.1194334,-0.1194334,4.018551,66.97571,0.09465402,0.1248079,0,0,2.793343
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.088644,2.67391,0,0.1401741,-0.1401741,3.870794,64.51311,0.09465402,0.1464819,0,0,2.67391
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.1293964,0.1293964,0,0,0,0.1293964,15.15017,0,0,0,0.01960377,0.1362067,0.1293964,0,0,2.244393,2.533736,0,0.1166029,-0.1166029,3.747884,62.46461,0.09465402,0.142336,0.01568302,0,2.553339
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.4123749,0.4123749,0,0,0,0.4123749,60.69398,0,0.00000000000000005551115,0,0.2502867,0.4340788,0.4123749,0,0,2.373951,2.417133,0,0.1837921,-0.1837921,3.55415,59.23571,0.09465402,0.4536124,0.2002294,0,2.667419
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.3354723,0.3354723,0,0,0,0.3354723,204.8501,0,0,0,0.6872152,0.3531287,0.3354723,0,0,2.578165,2.233341,0.3340865,0,0.3340865,3.871092,64.51807,0.09458224,0.3690195,0.5497722,0,2.920556
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,2.244078,2.534019,0.8031451,0,0.8031451,4.633023,77.21689,0.09441013,0,0.642516,0,3.337163
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.6330669,0.6330669,0,0,0,0.6330669,188.452,0,0,0,1.193027,0.6663862,0.6330669,0,0,1.440933,3.256849,0.526641,0,0.526641,5.132638,85.5438,0.09429762,0.6963736,0.9544218,0,4.449876
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,0.8919144,0.8919144,0,0,0,0.8919144,131.3226,0,0,0,1.171285,0.9388573,0.8919144,0,0,0.9142923,3.730826,0.2324276,0,0.2324276,5.353138,89.2188,0.09424804,0.9811059,0.9370279,0,4.902111
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.5695363,0.5695363,0,0,0,0.5695363,153.7225,0,0,0,0.8755056,0.5995119,0.5695363,0,0,0.6818647,3.940011,0.2759937,0,0.2759937,5.614969,93.58263,0.09418925,0.6264899,0.7004045,0,4.815516
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,0.9670782,0.9670782,0,0,0,0.9670782,132.8295,0,0,0,1.284565,1.017977,0.9670782,0,0,0.4058711,4.188405,0.2665879,0,0.2665879,5.867877,97.79774,0.09413253,1.063786,1.027652,0,5.47297
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.1570732,0.1570732,0,-1,0,0.1570732,905.9803,1.118429,0,0,1.423052,0.1653402,0.1570732,0,0,0.1392832,4.428334,0.1392832,0,0.1392832,6.000012,100,0.09410292,0.1727805,1.138442,0,5.851387
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09410292,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,0.6872022,0.6872022,0,0,0,0.6872022,100.3248,0,0,0,0.6894343,0.7233707,0.6872022,0,0,0,4.553689,0,0.03393636,-0.03393636,5.96424,99.4038,0.09410292,0.7559224,0.5515475,0,5.243123
