Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.5821435,0.5821435,0,0,0,0.5821435,64.18341,0,0,0,0.3736396,0.6127827,0.5821435,0,0,0.03770707,4.519753,0,0.2391431,-0.2391431,5.712161,95.20249,0.09410292,0.6403579,0.2989116,0,4.893392
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.3735878,0.3735878,0,0,0,0.3735878,13.10827,0,0.00000000000000005551115,0,0.0489709,0.3932503,0.3735878,0,0,0.3034216,4.28061,0,0.3442794,-0.3442794,5.349258,89.15413,0.09410292,0.4109466,0.03917672,0,4.32958
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,1.253014,1.253014,0,-1,0,1.253014,0,0,0.0000000000000002220446,0,0,1.318963,1.253014,0,0,0.6859543,3.93633,0,1.318963,-1.318963,3.95895,65.98237,0.09410292,1.378316,0,0,3.93633
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,0.0000000000000001110223,0,0,0.93367,0.8869865,0,0,2.151468,2.617368,0,0.93367,-0.93367,2.974775,49.57949,0.09410292,0.9756852,0,0,2.617368
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,0.0000000000000001110223,0,0,0.9664483,0.9181259,0,0,3.188879,1.683697,0,0.9664483,-0.9664483,1.956049,32.60076,0.09410292,1.009938,0,0,1.683697
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.262711,0.7172492,0,0,0,1.956049,32.60076,0.09410292,0,0,0,0.7172492
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.262711,0.7172492,0,0.1065961,-0.1065961,1.843687,30.72806,0.09410292,0.1113929,0,0,0.7172492
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.381151,0.610653,0,0.03425784,-0.03425784,1.807576,30.12621,0.09410292,0.03579944,0,0,0.610653
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.419215,0.5763952,0,0.02074437,-0.02074437,1.78571,29.76177,0.09410292,0.02167787,0,0,0.5763952
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.442265,0.5556508,0,0.01445244,-0.01445244,1.770476,29.50787,0.09410292,0.0151028,0,0,0.5556508
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.458323,0.5411984,0,0,0,1.770476,29.50787,0.09410292,0,0,0,0.5411984
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,0.000000000000000006938894,0,0,0.05156508,0.04898683,0,0,4.458323,0.5411984,0,0.05156508,-0.05156508,1.716121,28.60196,0.09410292,0.05388552,0,0,0.5411984
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.515617,0.4896333,0,0.1594037,-0.1594037,1.548095,25.80153,0.09410292,0.1665768,0,0,0.4896333
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.2355802,0.2355802,0,0,0,0.2355802,10.75059,0,0.00000000000000002775558,0,0.02532626,0.2479792,0.2355802,0,0,4.692732,0.3302296,0,0.2226529,-0.2226529,1.313398,21.88993,0.09410292,0.2591383,0.02026101,0,0.3555559
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,38.69196,0,0,0,0.1821508,0,0,1.229228,1.167767,4.940125,0.1075767,1.349918,0,1.349918,2.594043,43.23396,0.09468766,0.5178488,0.1457206,1.7,0.2897275
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,75.7781,0,0,0,0.3629744,0,0,1.221004,1.159953,3.590207,1.322503,1.522928,0,1.522928,4.038819,67.31351,0.09523186,0.5268961,0.2903795,1.7,1.685477
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.05684488,0.05684488,0,-1,0,0.05684488,1655.672,0,0,0,0.9411646,0.05983671,0.05684488,0,0,2.067279,2.693138,0.8813279,0,0.8813279,4.87492,81.2485,0.09504392,0.06252936,0.7529317,0,3.634302
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.2731302,0.2731302,0,0,0,0.2731302,578.2211,0.1058399,0,0,1.579297,0.2875055,0.2731302,0,0,1.185951,3.486333,1.185951,0,1.185951,6.000012,100,0.09479218,0.3004433,1.263437,0,5.065629
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09479218,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,0.9413165,0.9413165,0,0,0,0.9413165,207.1022,0.958628,0,0,1.949488,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.09479218,1.035448,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.3783163,0.3783163,0,0,0,0.3783163,317.0021,0.8010428,0,0,1.19927,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.09479218,0.4161479,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,1.483337,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,0.1033372,0.2516709,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.09479218,1.631671,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.3643521,0.3643521,0,0,0,0.3643521,207.5471,0,0,0,0.7562023,0.3835285,0.3643521,0,0,0.4037699,4.190296,0.3726738,0,0.3726738,5.970511,99.50833,0.09471335,0.4007873,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,0.9257665,0.9257665,0,0,0,0.9257665,68.63274,0,0,0,0.6353788,0.974491,0.9257665,0,0,0.03109612,4.525702,0,0.3391122,-0.3391122,5.613056,93.55074,0.09471335,1.018343,0.5083031,0,5.161081
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.4078874,4.18659,0.3845774,0,0.3845774,5.977898,99.63144,0.09463213,0,0.3076619,0,4.571167
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.2907957,0.2907957,0,0,0,0.2907957,17.25604,0,0.00000000000000005551115,0,0.05017981,0.3061007,0.2907957,0,0,0.02331,4.53271,0,0.2559209,-0.2559209,5.708134,95.13538,0.09463213,0.3198752,0.04014385,0,4.58289
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,0.0000000000000001110223,0,0,0.7823703,0.7432518,0,0,0.3076666,4.276789,0,0.7823703,-0.7823703,4.883443,81.39056,0.09463213,0.817577,0,0,4.276789
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.226071,0.226071,0,-1,0,0.226071,0,0,0.00000000000000002775558,0,0,0.2379694,0.226071,0,0,1.176967,3.494419,0,0.2379694,-0.2379694,4.632601,77.20987,0.09463213,0.2486781,0,0,3.494419
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,1.180644,1.180644,0,-1,0,1.180644,0,0,0.0000000000000002220446,0,0,1.242783,1.180644,0,0,1.441377,3.256449,0,1.242783,-1.242783,3.322593,55.37644,0.09463213,1.298708,0,0,3.256449
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,0.00000000000000001387779,0,0,0.1135056,0.1078303,0,0,2.822248,2.013666,0,0.1135056,-0.1135056,3.202947,53.38235,0.09463213,0.1186134,0,0,2.013666
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,0.000000000000000006938894,0,0,0.06176722,0.05867885,0,0,2.948365,1.900161,0,0.06176722,-0.06176722,3.137839,52.29721,0.09463213,0.06454674,0,0,1.900161
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016995,1.838393,0,0,0,3.137839,52.29721,0.09463213,0,0,0,1.838393
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,0.00000000000000002775558,0,0,0.1923082,0.1826928,0,0,3.016995,1.838393,0,0.1923082,-0.1923082,2.935128,48.91871,0.09463213,0.200962,0,0,1.838393
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.177999,0.177999,0,-1,0,0.177999,0,0,0.00000000000000002775558,0,0,0.1873674,0.177999,0,0,3.230671,1.646085,0,0.1873674,-0.1873674,2.737626,45.62701,0.09463213,0.1957989,0,0,1.646085
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,3.438857,1.458718,0,0.0908445,-0.0908445,2.641867,44.03104,0.09463213,0.0949325,0,0,1.458718
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,3.539795,1.367873,0,0.1789719,-0.1789719,2.453214,40.88683,0.09463213,0.1870256,0,0,1.367873
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.738653,1.188901,0,0,0,2.453214,40.88683,0.09463213,0,0,0,1.188901
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.08695145,0.08695145,0,0,0,0.08695145,31.05681,0,0,0,0.02700435,0.09152784,0.08695145,0,0,3.738653,1.188901,0,0.0645235,-0.0645235,2.385201,39.75327,0.09463213,0.0956466,0.02160348,0,1.215906
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.502961,0.502961,0,0,0,0.502961,66.88187,0,0,0,0.3363898,0.5294327,0.502961,0,0,3.810346,1.124378,0,0.1930429,-0.1930429,2.181716,36.36185,0.09463213,0.5532572,0.2691118,0,1.460768
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.4917365,0.4917365,0,0,0,0.4917365,168.0617,0,0,0,0.8264207,0.5176174,0.4917365,0,0,4.024837,0.931335,0.3088033,0,0.3088033,2.474672,41.24445,0.09456702,0.5409102,0.6611366,0,1.757756
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.09277806,0.09277806,0,-1,0,0.09277806,1481.115,0,0,0,1.37415,0.09766112,0.09277806,0,0,3.716034,1.209258,1.276489,0,1.276489,3.685656,61.42747,0.09429883,0.1020559,1.09932,0,2.583408
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,0.953142,0.953142,0,0,0,0.953142,170.8203,0,0,0,1.62816,1.003307,0.953142,0,0,2.439545,2.358098,0.6248522,0,0.6248522,4.278443,71.30724,0.0941681,1.048456,1.302528,0,3.986258
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.3200617,0.3200617,0,0,0,0.3200617,550.5392,0,0,0,1.762066,0.3369071,0.3200617,0,0,1.814693,2.920465,1.425159,0,1.425159,5.630467,93.84093,0.09387128,0.3520679,1.409652,0,4.68253
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.3713689,0.3713689,0,0,0,0.3713689,495.1075,1.058226,0,0,1.838675,0.3909146,0.3713689,0,0,0.3895348,4.203108,0.3895348,0,0.3895348,6.000012,100,0.09379048,0.4085058,1.47094,0,6.041783
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.5032945,0.5032945,0,0,0,0.5032945,307.9133,1.019927,0,0,1.549711,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.09379048,0.5536239,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.4632373,0.4632373,0,-1,0,0.4632373,332.2408,1.051445,0,0,1.539063,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.09379048,0.509561,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09379048,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,0.7470049,0.7470049,0,0,0,0.7470049,96.98628,0,0,0,0.7244923,0.786321,0.7470049,0,0,0,4.553689,0,0.06182865,-0.06182865,5.934839,98.91378,0.09379048,0.8217054,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.3576995,0,0,0.426398,0,0,0,0,0.0686985,4.49186,0.0686985,0,0.0686985,6.000012,100,0.09377624,0,0.3411184,0,4.918258
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.2654927,0.2654927,0,0,0,0.2654927,18.84687,0,0.00000000000000005551115,0,0.05003707,0.279466,0.2654927,0,0,0,4.553689,0,0.2294289,-0.2294289,5.758173,95.96935,0.09377624,0.292042,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,0.00000000000000005551115,0,0,0.3845591,0.3653311,0,0,0.254921,4.32426,0,0.3845591,-0.3845591,5.352812,89.21335,0.09377624,0.4018642,0,0,4.32426
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,0.0000000000000001110223,0,0,0.9422637,0.8951505,0,0,0.6822089,3.939701,0,0.9422637,-0.9422637,4.359579,72.6595,0.09377624,0.9846656,0,0,3.939701
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.729169,2.997437,0,0,0,4.359579,72.6595,0.09377624,0,0,0,2.997437
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,0.00000000000000002775558,0,0,0.1994128,0.1894421,0,0,1.729169,2.997437,0,0.1994128,-0.1994128,4.149379,69.15618,0.09377624,0.2083864,0,0,2.997437
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,0.00000000000000001387779,0,0,0.08688269,0.08253855,0,0,1.950738,2.798024,0,0.08688269,-0.08688269,4.057797,67.62981,0.09377624,0.09079241,0,0,2.798024
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.047275,2.711142,0,0.3187007,-0.3187007,3.721857,62.03082,0.09377624,0.3330422,0,0,2.711142
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,0.000000000000000003469447,0,0,0.03066563,0.02913235,0,0,2.401386,2.392441,0,0.03066563,-0.03066563,3.689532,61.49208,0.09377624,0.03204558,0,0,2.392441
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.435459,2.361775,0,0.1238909,-0.1238909,3.55894,59.31554,0.09377624,0.129466,0,0,2.361775
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.573116,2.237885,0,0,0,3.55894,59.31554,0.09377624,0,0,0,2.237885
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,0.00000000000000005551115,0,0,0.3541359,0.3364291,0,0,2.573116,2.237885,0,0.3541359,-0.3541359,3.185648,53.09402,0.09377624,0.370072,0,0,2.237885
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.04168888,0.04168888,0,0,0,0.04168888,0,0,0.000000000000000006938894,0,0,0.04388303,0.04168888,0,0,2.9666,1.883749,0,0.04388303,-0.04388303,3.139391,52.32308,0.09377624,0.04585777,0,0,1.883749
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.0736465,0.0736465,0,0,0,0.0736465,11.62512,0,0.00000000000000001387779,0,0.008561493,0.07752264,0.0736465,0,0,3.015359,1.839866,0,0.06896114,-0.06896114,3.0667,51.11156,0.09377624,0.08101115,0.006849194,0,1.848427
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.028473,1.028473,0,0,0,1.028473,41.89188,0,0.0000000000000002220446,0,0.4308468,1.082603,1.028473,0,0,3.091983,1.770904,0,0.6517566,-0.6517566,2.379688,39.66138,0.09377624,1.131321,0.3446774,0,2.201751
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,0.7383895,0.7383895,0,0,0,0.7383895,121.1751,0,0,0,0.894744,0.7772521,0.7383895,0,0,3.816157,1.119148,0.1174918,0,0.1174918,2.49115,41.51909,0.09375191,0.8122284,0.7157952,0,2.013892
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.1938986,0.1938986,0,-1,0,0.1938986,639.2205,0,0,0,1.239439,0.2041038,0.1938986,0,0,3.698665,1.22489,1.035336,0,1.035336,3.473356,57.88915,0.09353799,0.2132885,0.9915516,0,2.46433
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.573238,0.573238,0,0,0,0.573238,275.9441,0,0,0,1.581816,0.6034084,0.573238,0,0,2.663329,2.156693,0.9784078,0,0.9784078,4.401555,73.35911,0.09333674,0.6305618,1.265453,0,3.738509
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,0.7066538,0.7066538,0,0,0,0.7066538,213.9522,0,0,0,1.511901,0.7438461,0.7066538,0,0,1.684921,3.03726,0.7680551,0,0.7680551,5.130196,85.5031,0.09317936,0.7773191,1.209521,0,4.549161
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,0.7552783,0.7552783,0,0,0,0.7552783,208.7526,0,0,0,1.576663,0.7950298,0.7552783,0,0,0.9168663,3.728509,0.7816335,0,0.7816335,5.871719,97.86179,0.09301974,0.8308062,1.261331,0,5.305172
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.4177465,0.4177465,0,0,0,0.4177465,379.3531,1.009768,0,0,1.584734,0.4397331,0.4177465,0,0,0.1352328,4.431979,0.1352328,0,0.1352328,6.000012,100,0.09299218,0.4595211,1.267788,0,6.016714
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.1225005,0.1225005,0,-1,0,0.1225005,1281.546,1.440953,0,0,1.569901,0.1289479,0.1225005,0,0,0,4.553689,0,0,0,6.000012,100,0.09299218,0.1347506,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.06411994,0.06411994,0,0,0,0.06411994,1776.661,1.071699,0,0,1.139194,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.09299218,0.07053193,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.591419,0.591419,0,0,0,0.591419,116.0889,0.06402566,0,0,0.686572,0.6225463,0.591419,0,0,0,4.553689,0,0,0,6.000012,100,0.09299218,0.6505609,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.4207439,0.4207439,0,0,0,0.4207439,104.4055,0,0,0,0.4392799,0.4428883,0.4207439,0,0,0,4.553689,0,0.003608465,-0.003608465,5.996208,99.93661,0.09299218,0.4628183,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.6036361,0.6036361,0,0,0,0.6036361,8.152474,0,0.0000000000000001110223,0,0.04921128,0.6354065,0.6036361,0,0,0.004009405,4.55008,0,0.5861952,-0.5861952,5.378304,89.63823,0.09299218,0.6639997,0.03936903,0,4.599292
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,0.00000000000000001387779,0,0,0.1030504,0.09789792,0,0,0.6553374,3.963885,0,0.1030504,-0.1030504,5.26968,87.82782,0.09299218,0.1076877,0,0,3.963885
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,0.00000000000000005551115,0,0,0.4454154,0.4231446,0,0,0.7698379,3.860835,0,0.4454154,-0.4454154,4.80017,80.00269,0.09299218,0.4654591,0,0,3.860835
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,0.0000000000000001110223,0,0,0.5942851,0.5645708,0,0,1.264744,3.415419,0,0.5942851,-0.5942851,4.173739,69.56218,0.09299218,0.6210279,0,0,3.415419
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,1.925061,2.821134,0,0.205888,-0.205888,3.956714,65.94511,0.09299218,0.2151529,0,0,2.821134
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,0.00000000000000002775558,0,0,0.2333982,0.2217283,0,0,2.153825,2.615246,0,0.2333982,-0.2333982,3.710691,61.84472,0.09299218,0.2439011,0,0,2.615246
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.413157,2.381848,0,0.09950116,-0.09950116,3.605807,60.09667,0.09299218,0.1039787,0,0,2.381848
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.523713,2.282347,0,0,0,3.605807,60.09667,0.09299218,0,0,0,2.282347
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.523713,2.282347,0,0.2098911,-0.2098911,3.384563,56.40926,0.09299218,0.2193362,0,0,2.282347
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.756926,2.072456,0,0.2149837,-0.2149837,3.15795,52.63239,0.09299218,0.224658,0,0,2.072456
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,2.995796,1.857472,0,0.07247435,-0.07247435,3.081555,51.35915,0.09299218,0.07573569,0,0,1.857472
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076324,1.784998,0,0,0,3.081555,51.35915,0.09299218,0,0,0,1.784998
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.2033856,0.2033856,0,0,0,0.2033856,14.68615,0,0.00000000000000005551115,0,0.02986952,0.2140901,0.2033856,0,0,3.076324,1.784998,0,0.1842206,-0.1842206,2.88737,48.12273,0.09299218,0.2237242,0.02389562,0,1.814867
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.3641497,0.3641497,0,0,0,0.3641497,96.04815,0,0.00000000000000005551115,0,0.349759,0.3833154,0.3641497,0,0,3.281013,1.600777,0,0.03355642,-0.03355642,2.851998,47.53321,0.09299218,0.4005646,0.2798072,0,1.950536
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,0.9611331,0.9611331,0,0,0,0.9611331,87.79604,0,0.0000000000000001110223,0,0.8438368,1.011719,0.9611331,0,0,3.318298,1.567221,0,0.1678823,-0.1678823,2.675035,44.58382,0.09299218,1.057246,0.6750695,0,2.411057
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.317222,0.317222,0,-1,0,0.317222,398.9846,0,0,0,1.265667,0.3339179,0.317222,0,0,3.504834,1.399338,0.9317492,0,0.9317492,3.558969,59.31604,0.09280273,0.3489442,1.012534,0,2.665006
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,0.7607213,0.7607213,0,0,0,0.7607213,193.638,0,0,0,1.473045,0.8007593,0.7607213,0,0,2.573085,2.237913,0.672286,0,0.672286,4.196756,69.94579,0.09266651,0.8367935,1.178436,0,3.710958
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,1.453673,1.453673,1.69866,0,0.519834,1.453673,113.0184,0,0,0,1.642918,0,0,0.2449865,0.2327372,1.900799,2.84297,1.875655,0,1.875655,5.976159,99.60245,0.09312864,1.59904,1.314335,1.7,4.485888
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,0.7337524,0.7337524,0,0,0,0.7337524,216.9926,0.7946745,0,0,1.592189,0.772371,0.7337524,0,0,0.02514335,4.53106,0.02514335,0,0.02514335,6.000012,100,0.09312355,0.8071277,1.273751,0,6.123249
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.1230101,0.1230101,0,0,0,0.1230101,1126.461,1.256177,0,0,1.385661,0.1294843,0.1230101,0,0,0,4.553689,0,0,0,6.000012,100,0.09312355,0.1353111,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.5072428,0.5072428,0,-1,0,0.5072428,289.2252,0.933134,0,0,1.467074,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.09312355,0.5579671,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.6471135,0.6471135,0,0,0,0.6471135,156.8565,0.3338674,0,0,1.015039,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.09312355,0.7118248,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,1.1554,1.1554,0,0,0,1.1554,72.4039,0,0,0,0.8365548,1.216211,1.1554,0,0,0,4.553689,0,0.3796559,-0.3796559,5.59982,93.33014,0.09312355,1.27094,0.6692438,0,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.4537267,0.4537267,0,0,0,0.4537267,74.17806,0,0,0,0.3365657,0.477607,0.4537267,0,0,0.4218399,4.174033,0,0.1410414,-0.1410414,5.451149,90.8523,0.09312355,0.4990994,0.2692525,0,4.510599
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,1.280467,1.280467,0.425,0,0.172125,1.280467,3.789984,0,0,0,0.04852947,0.9004911,0.8554665,0,0,0.5785525,4.032992,0,0.8519616,-0.8519616,4.553102,75.88489,0.09312355,1.408513,0.03882357,1.7,4.081521
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,0.00000000000000005551115,0,0,0.4609858,0.4379365,0,0,1.525177,3.18103,0,0.4609858,-0.4609858,4.067181,67.78621,0.09312355,0.4817302,0,0,3.18103
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,1.249974,1.249974,0,-1,0,1.249974,0,0,0.0000000000000002220446,0,0,1.315763,1.249974,0,0,2.037383,2.720044,0,1.315763,-1.315763,2.680245,44.67066,0.09312355,1.374972,0,0,2.720044
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.499341,1.404282,0,0,0,2.680245,44.67066,0.09312355,0,0,0,1.404282
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,3.499341,1.404282,0,0.07742971,-0.07742971,2.598627,43.31036,0.09312355,0.08091405,0,0,1.404282
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,0.000000000000000003469447,0,0,0.01816509,0.01725683,0,0,3.585375,1.326852,0,0.01816509,-0.01816509,2.579479,42.99124,0.09312355,0.01898251,0,0,1.326852
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,0.00000000000000002775558,0,0,0.1425897,0.1354602,0,0,3.605558,1.308687,0,0.1425897,-0.1425897,2.429177,40.4862,0.09312355,0.1490062,0,0,1.308687
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,0.00000000000000001387779,0,0,0.09399216,0.08929255,0,0,3.763991,1.166097,0,0.09399216,-0.09399216,2.3301,38.83493,0.09312355,0.0982218,0,0,1.166097
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,3.868427,1.072105,0,0.09844321,-0.09844321,2.226332,37.10546,0.09312355,0.1028732,0,0,1.072105
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,3.977808,0.9736617,0,0.06193221,-0.06193221,2.16105,36.01742,0.09312355,0.06471916,0,0,0.9736617
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.046622,0.9117295,0,0.06440684,-0.06440684,2.093159,34.88591,0.09312355,0.06730515,0,0,0.9117295
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0,0.2593926,0.246423,0,0,4.118185,0.8473226,0,0.2593926,-0.2593926,1.819735,30.32886,0.09312355,0.2710653,0,0,0.8473226
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.137416,0.137416,0,0,0,0.137416,22.30406,0,0,0,0.03064935,0.1446485,0.137416,0,0,4.406399,0.5879301,0,0.1139991,-0.1139991,1.699569,28.3261,0.09312355,0.1511577,0.02451948,0,0.6185794
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,45.89142,0,0,0,0.3263814,0,0,0.9887964,0.9393565,4.533064,0.473931,1.265738,0,1.265738,2.900354,48.33914,0.09370656,0.782324,0.2611051,1.7,0.8003124
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,0.835294,0.835294,1.7,0,0.5202,0.835294,109.3042,0,0,0,0.9130117,0,0,0.864706,0.8214707,3.267326,1.613095,1.734482,0,1.734482,4.545828,75.76366,0.09419091,0.9188234,0.7304093,1.7,2.526107
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.383696,0.383696,0,-1,0,0.383696,325.693,0,0,0,1.249671,0.4038905,0.383696,0,0,1.532844,3.174129,0.8457806,0,0.8457806,5.348207,89.1366,0.09401913,0.4220656,0.9997368,0,4.4238
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.5876347,0.5876347,0,0,0,0.5876347,274.5155,0.3075217,0,0,1.613148,0.6185629,0.5876347,0,0,0.6870636,3.935332,0.6870636,0,0.6870636,6.000012,100,0.09388005,0.6463982,1.290519,0,5.54848
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.6358982,0.6358982,0,0,0,0.6358982,233.458,0.8151887,0,0,1.484555,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.09388005,0.6994881,1.187644,0,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.5676152,0.5676152,0,0,0,0.5676152,303.8376,1.127139,0,0,1.724628,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.09388005,0.6243767,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.5648442,0.5648442,0,0,0,0.5648442,303.9589,1.122321,0,0,1.716894,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.09388005,0.6213287,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,0.9932779,0.9932779,0,-1,0,0.9932779,141.9476,0.3643784,0,0,1.409934,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.09388005,1.092606,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,0.9439876,0.9439876,0,0,0,0.9439876,122.4709,0.1624392,0,0,1.15611,0.9936712,0.9439876,0,0,0,4.553689,0,0,0,6.000012,100,0.09388005,1.038386,0.9248883,0,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,0.6931445,0.6931445,0,0,0,0.6931445,106.7106,0.01003255,0,0,0.7396584,0.7296258,0.6931445,0,0,0,4.553689,0,0,0,6.000012,100,0.09388005,0.762459,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09388005,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,1.866319,1.866319,0.4863187,0,0.188865,1.866319,2.588094,0,0,0,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.09388005,2.052951,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.560366,3.149359,0,0.5344218,-0.5344218,3.956389,65.93968,0.09388005,0.5584708,0,0,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.154168,2.614938,0,0.0854628,-0.0854628,3.866303,64.43826,0.09388005,0.08930863,0,0,2.614938
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.249127,2.529475,0,1.214894,-1.214894,2.585692,43.09478,0.09388005,1.269565,0,0,2.529475
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,0.00000000000000001387779,0,0,0.1092553,0.1037925,0,0,3.59901,1.31458,0,0.1092553,-0.1092553,2.470527,41.17536,0.09388005,0.1141718,0,0,1.31458
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,0.000000000000000006938894,0,0,0.05891094,0.05596539,0,0,3.720404,1.205325,0,0.05891094,-0.05891094,2.408429,40.1404,0.09388005,0.06156193,0,0,1.205325
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.785861,1.146414,0,0.2781017,-0.2781017,2.115284,35.25467,0.09388005,0.2906163,0,0,1.146414
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094862,0.8683125,0,0,0,2.115284,35.25467,0.09388005,0,0,0,0.8683125
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094862,0.8683125,0,0,0,2.115284,35.25467,0.09388005,0,0,0,0.8683125
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094862,0.8683125,0,0,0,2.115284,35.25467,0.09388005,0,0,0,0.8683125
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,0.00000000000000002775558,0,0,0.1467635,0.1394253,0,0,4.094862,0.8683125,0,0.1467635,-0.1467635,1.960582,32.6763,0.09388005,0.1533678,0,0,0.8683125
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.257933,0.7215491,0,0.07971188,-0.07971188,1.876558,31.27591,0.09388005,0.08329892,0,0,0.7215491
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.1279649,0.1279649,0,0,0,0.1279649,13.88176,0,0,0,0.01776378,0.1346999,0.1279649,0,0,4.346502,0.6418372,0,0.1169361,-0.1169361,1.753297,29.22155,0.09388005,0.1407614,0.01421102,0,0.659601
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,56.49067,0,0,0,0.3812841,0,0,1.025049,0.973797,4.476431,0.524901,1.355081,0,1.355081,3.03884,50.64722,0.09443722,0.7424456,0.3050273,1.7,0.9061852
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8070914,0,0,1.452632,1.38,3.12135,1.744474,2.187091,0,2.187091,5.113697,85.2281,0.09466194,0,0.6456732,1.7,2.551565
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,0.7496742,0.7496742,0,-1,0,0.7496742,140.2515,0,0,0,1.051429,0.7891307,0.7496742,0,0,0.9342585,3.712856,0.2622986,0,0.2622986,5.362535,89.3754,0.09460892,0.8246416,0.8411434,0,4.764286
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.5372016,0.5372016,0,0,0,0.5372016,218.9715,0,0,0,1.176318,0.5654755,0.5372016,0,0,0.6719599,3.948925,0.610843,0,0.610843,5.942031,99.03366,0.09448566,0.5909218,0.9410548,0,5.125244
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.433901,0,0,1.495018,0,0,0,0,0.06111692,4.498684,0.06111692,0,0.06111692,6.000012,100,0.09447335,0,1.196014,0,5.993701
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.009391031,0.009391031,0,0,0,0.009391031,15675.52,1.462208,0,0,1.472093,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.09447335,0.01033014,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,1.793465,1.793465,0.425,0,0.172125,1.793465,87.47456,0.1283361,0,0,1.568825,1.440489,1.368465,0,0,0,4.553689,0,0,0,6.000012,100,0.09447335,1.972811,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,0.8060232,0.8060232,0,-1,0,0.8060232,184.1541,0.6358791,0,0,1.484325,0.8484455,0.8060232,0,0,0,4.553689,0,0,0,6.000012,100,0.09447335,0.8866256,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,0.980078,0.980078,0,0,0,0.980078,112.541,0.07132869,0,0,1.10299,1.031661,0.980078,0,0,0,4.553689,0,0,0,6.000012,100,0.09447335,1.078086,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.2515404,0.2515404,0,0,0,0.2515404,257.0786,0.3818771,0,0,0.6466565,0.2647793,0.2515404,0,0,0,4.553689,0,0,0,6.000012,100,0.09447335,0.2766944,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09447335,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,0.9474874,0.9474874,0,0,0,0.9474874,4.787939,0,0.0000000000000001110223,0,0.04536512,0.9973552,0.9474874,0,0,0,4.553689,0,0.9519901,-0.9519901,4.996526,83.27528,0.09447335,1.042236,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.057767,3.601699,0,0,0,4.996526,83.27528,0.09447335,0,0,0,3.601699
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,0.00000000000000005551115,0,0,0.3151177,0.2993618,0,0,1.057767,3.601699,0,0.3151177,-0.3151177,4.664363,77.73923,0.09447335,0.329298,0,0,3.601699
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.407897,3.286581,0,0.6482571,-0.6482571,3.98104,66.35054,0.09447335,0.6774287,0,0,3.286581
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,0.00000000000000002775558,0,0,0.2087432,0.1983061,0,0,2.128183,2.638324,0,0.2087432,-0.2087432,3.761005,62.6833,0.09447335,0.2181367,0,0,2.638324
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36012,2.429581,0,0,0,3.761005,62.6833,0.09447335,0,0,0,2.429581
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.36012,2.429581,0,0.1423701,-0.1423701,3.610934,60.18212,0.09447335,0.1487768,0,0,2.429581
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,0.00000000000000002775558,0,0,0.1609468,0.1528995,0,0,2.518309,2.287211,0,0.1609468,-0.1609468,3.441281,57.35458,0.09447335,0.1681895,0,0,2.287211
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,0.00000000000000001387779,0,0,0.07216248,0.06855436,0,0,2.697139,2.126264,0,0.07216248,-0.07216248,3.365215,56.08681,0.09447335,0.07540979,0,0,2.126264
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.777319,2.054101,0,0.1465162,-0.1465162,3.210774,53.51279,0.09447335,0.1531094,0,0,2.054101
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.940115,1.907585,0,0.1451876,-0.1451876,3.057733,50.96211,0.09447335,0.151721,0,0,1.907585
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.101435,1.762398,0,0.2868221,-0.2868221,2.755396,45.92317,0.09447335,0.2997291,0,0,1.762398
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.1710387,0.1710387,0,0,0,0.1710387,12.71196,0,0,0,0.02174237,0.1800407,0.1710387,0,0,3.420126,1.475576,0,0.1582984,-0.1582984,2.588535,43.14215,0.09447335,0.1881426,0.01739389,0,1.497318
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,1.234687,1.234687,0.425,0,0.172125,1.234687,29.70484,0.0000000000000001110223,0,0,0.3667619,0.8523023,0.8096871,0,0,3.596013,1.317277,0,0.4855403,-0.4855403,2.07673,34.6121,0.09447335,1.358156,0.2934095,1.7,1.684039
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,102.4684,0,0,0,0.8707122,0,0,0.8502624,0.8077493,4.135502,0.8317369,1.678461,0,1.678461,3.669058,61.15085,0.0949582,0.9347114,0.6965697,1.7,1.702449
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.4370484,0.4370484,0,-1,0,0.4370484,214.6079,0,0,0,0.9379404,0.460051,0.4370484,0,0,2.457041,2.342352,0.4778894,0,0.4778894,4.122424,68.70693,0.09486187,0.4807533,0.7503523,0,3.280293
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.091019,1.091019,0,0,0,1.091019,111.7372,0,0,0,1.219074,1.148441,1.091019,0,0,1.979151,2.772453,0.07063266,0,0.07063266,4.189432,69.82373,0.09484766,1.200121,0.9752589,0,3.991526
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0,0,0,1.17904,0,0,0,0,1.908519,2.836022,1.17904,0,1.17904,5.307967,88.46594,0.0946109,0,0.9432318,0,4.015062
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.1852244,0.1852244,0,0,0,0.1852244,862.321,0.6727763,0,0,1.597229,0.194973,0.1852244,0,0,0.7294791,3.897158,0.7294791,0,0.7294791,6.000012,100,0.09446501,0.2037468,1.277783,0,5.494386
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.2393685,0.2393685,0,0,0,0.2393685,705.6913,1.437236,0,0,1.689203,0.2519668,0.2393685,0,0,0,4.553689,0,0,0,6.000012,100,0.09446501,0.2633053,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.5081433,0.5081433,0,-1,0,0.5081433,332.6425,1.155413,0,0,1.690301,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.09446501,0.5589576,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.007673893,0.007673893,0,0,0,0.007673893,17472.29,1.332727,0,0,1.340805,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.09446501,0.008441282,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.6489185,0.6489185,0,0,0,0.6489185,96.73592,0,0,0,0.6277373,0.6830721,0.6489185,0,0,0,4.553689,0,0.05533479,-0.05533479,5.941684,99.02787,0.09446501,0.7138103,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.02033,1.02033,0,0,0,1.02033,37.04177,0,0,0,0.3779482,1.074031,1.02033,0,0,0.0614831,4.498354,0,0.696083,-0.696083,5.207948,86.79896,0.09446501,1.122363,0.3023586,0,4.876302
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,1.21707,1.21707,0,0,0,1.21707,3.727807,0,0,0,0.04537003,1.281127,1.21707,0,0,0.8349087,3.802271,0,1.235757,-1.235757,3.905346,65.08897,0.09446501,1.338777,0.03629602,0,3.847641
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,0.0000000000000001110223,0,0,0.6596451,0.6266629,0,0,2.207972,2.566514,0,0.6596451,-0.6596451,3.210019,53.50021,0.09446501,0.6893292,0,0,2.566514
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,2.940911,1.906869,0,0.3154056,-0.3154056,2.877553,47.95911,0.09446501,0.3295989,0,0,1.906869
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,0.00000000000000002775558,0,0,0.1946462,0.1849139,0,0,3.291361,1.591464,0,0.1946462,-0.1946462,2.672377,44.53953,0.09446501,0.2034053,0,0,1.591464
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.507635,1.396817,0,0.005603157,-0.005603157,2.666471,44.44109,0.09446501,0.005855299,0,0,1.396817
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,0.00000000000000001387779,0,0,0.09370471,0.08901948,0,0,3.513861,1.391214,0,0.09370471,-0.09370471,2.567698,42.79488,0.09446501,0.09792142,0,0,1.391214
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,0.00000000000000001387779,0,0,0.09452602,0.08979972,0,0,3.617977,1.29751,0,0.09452602,-0.09452602,2.468058,41.13422,0.09446501,0.09877969,0,0,1.29751
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,0.000000000000000006938894,0,0,0.05488238,0.05213827,0,0,3.723006,1.202984,0,0.05488238,-0.05488238,2.410207,40.17004,0.09446501,0.05735209,0,0,1.202984
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.783986,1.148101,0,0.06811122,-0.06811122,2.338412,38.97345,0.09446501,0.07117622,0,0,1.148101
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,0.00000000000000002775558,0,0,0.1409443,0.1338971,0,0,3.859666,1.07999,0,0.1409443,-0.1409443,2.189843,36.49732,0.09446501,0.1472868,0,0,1.07999
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,0.00000000000000001387779,0,0,0.117124,0.1112678,0,0,4.01627,0.9390457,0,0.117124,-0.117124,2.066384,34.43966,0.09446501,0.1223946,0,0,0.9390457
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.06401843,0.06401843,0,0,0,0.06401843,0,0,0.00000000000000001387779,0,0,0.06738782,0.06401843,0,0,4.146408,0.8219217,0,0.06738782,-0.06738782,1.995351,33.25578,0.09446501,0.07042027,0,0,0.8219217
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.1335167,0.1335167,0,0,0,0.1335167,24.66541,0,0.00000000000000002775558,0,0.03293245,0.1405439,0.1335167,0,0,4.221283,0.7545339,0,0.1076115,-0.1076115,1.881919,31.36525,0.09446501,0.1468684,0.02634596,0,0.7874663
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.3541207,0.3541207,0,0,0,0.3541207,67.99684,0.00000000000000005551115,0,0,0.2407909,0.3727587,0.3541207,0,0,4.340852,0.6469224,0,0.1319678,-0.1319678,1.742812,29.04681,0.09446501,0.3895328,0.1926327,0,0.8877133
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,4.487483,0.5149547,0.7440242,0,0.7440242,2.448656,40.81084,0.09431667,0,0.5952193,0,1.258979
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.3388515,0.3388515,0,-1,0,0.3388515,206.9771,0,0,0,0.701345,0.3566858,0.3388515,0,0,3.743458,1.184576,0.3446592,0,0.3446592,2.775628,46.26037,0.09424812,0.3727367,0.561076,0,1.885921
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,0.7663879,0.7663879,0,0,0,0.7663879,125.4984,0,0,0,0.9618049,0.8067242,0.7663879,0,0,3.398799,1.49477,0.1550807,0,0.1550807,2.92275,48.71241,0.0942173,0.8430268,0.7694439,0,2.456574
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.1661172,0.1661172,0,0,0,0.1661172,874.9657,0,0,0,1.453468,0.1748602,0.1661172,0,0,3.243718,1.634342,1.278608,0,1.278608,4.135745,68.92894,0.093964,0.1827289,1.162775,0,3.087811
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.1907323,0.1907323,0,0,0,0.1907323,778.3259,0,0,0,1.484519,0.2007708,0.1907323,0,0,1.965111,2.785089,1.283748,0,1.283748,5.353615,89.22673,0.09371105,0.2098055,1.187615,0,4.269608
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.121384,0.121384,0,0,0,0.121384,1394.159,0.8831514,0,0,1.692287,0.1277727,0.121384,0,0,0.6813627,3.940463,0.6813627,0,0.6813627,6.000012,100,0.09357735,0.1335225,1.353829,0,5.632749
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09357735,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.2351208,0.2351208,0,0,0,0.2351208,388.6787,0.6663689,0,0,0.9138644,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.09357735,0.2586329,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.1496859,0.1496859,0,0,0,0.1496859,323.1966,0.3262157,0,0,0.4837799,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.09357735,0.1646545,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.3247592,0.3247592,0,0,0,0.3247592,68.50008,0,0,0,0.2224603,0.3418517,0.3247592,0,0,0,4.553689,0,0.1193915,-0.1193915,5.874162,97.90251,0.09357735,0.3572351,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.5975009,0.5975009,0,0,0,0.5975009,7.744049,0,0.0000000000000001110223,0,0.04627075,0.6289483,0.5975009,0,0,0.1326572,4.434298,0,0.5826775,-0.5826775,5.259966,87.66593,0.09357735,0.6572509,0.0370166,0,4.480568
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,0.0000000000000001110223,0,0,0.8737753,0.8300865,0,0,0.7800766,3.85162,0,0.8737753,-0.8737753,4.338926,72.31529,0.09357735,0.9130952,0,0,3.85162
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.750938,2.977845,0,0,0,4.338926,72.31529,0.09357735,0,0,0,2.977845
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.750938,2.977845,0,1.180232,-1.180232,3.094852,51.58077,0.09357735,1.233343,0,0,2.977845
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,0.00000000000000002775558,0,0,0.1935623,0.1838841,0,0,3.062307,1.797613,0,0.1935623,-0.1935623,2.89082,48.18024,0.09357735,0.2022725,0,0,1.797613
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.277376,1.60405,0,0.1879416,-0.1879416,2.692712,44.87844,0.09357735,0.196399,0,0,1.60405
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,0.000000000000000006938894,0,0,0.03776408,0.03587588,0,0,3.4862,1.416109,0,0.03776408,-0.03776408,2.652905,44.215,0.09357735,0.03946346,0,0,1.416109
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.52816,1.378345,0,0,0,2.652905,44.215,0.09357735,0,0,0,1.378345
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.52816,1.378345,0,0.3248783,-0.3248783,2.310453,38.50748,0.09357735,0.3394978,0,0,1.378345
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,0.00000000000000001387779,0,0,0.09686864,0.09202521,0,0,3.889136,1.053466,0,0.09686864,-0.09686864,2.208345,36.80568,0.09357735,0.1012277,0,0,1.053466
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,3.996768,0.9565977,0,0.09203935,-0.09203935,2.111327,35.18871,0.09357735,0.09618112,0,0,0.9565977
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.047292,0.047292,0,0,0,0.047292,0,0,0.000000000000000006938894,0,0,0.04978105,0.047292,0,0,4.099034,0.8645584,0,0.04978105,-0.04978105,2.058853,34.31415,0.09357735,0.05202119,0,0,0.8645584
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,4.154346,0.8147774,0.03295628,0,0.03295628,2.090118,34.83524,0.09357089,0,0.02636503,0,0.8477336
