Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.4400766,0.4400766,0,0,0,0.4400766,48.60061,0,0,0,0.21388,0.4632386,0.4400766,0,0,4.12139,0.844438,0,0.2493586,-0.2493586,1.827271,30.45446,0.09357089,0.4840843,0.171104,0,1.058318
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.3512663,0.3512663,0,0,0,0.3512663,190.9035,0,0,0,0.6705797,0.369754,0.3512663,0,0,4.398455,0.5950794,0.3008258,0,0.3008258,2.112659,35.21092,0.09351199,0.3863929,0.5364638,0,1.265659
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.5423725,0.5423725,0,-1,0,0.5423725,178.075,0,0,0,0.9658298,0.5709184,0.5423725,0,0,4.09763,0.8658226,0.3949115,0,0.3949115,2.487305,41.45501,0.09343478,0.5966097,0.7726639,0,1.831652
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,0.882297,0.882297,0,0,0,0.882297,155.6991,0,0,0,1.373728,0.9287336,0.882297,0,0,3.702718,1.221243,0.4449943,0,0.4449943,2.909464,48.49097,0.09334793,0.9705266,1.098982,0,2.594971
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0,0,0,1.65335,0,0,0,0,3.257724,1.621738,1.65335,0,1.65335,4.47797,74.63268,0.09302665,0,1.32268,0,3.275088
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,0.08100924,0,0,1.685382,0,0,0,0,1.604373,3.109753,1.604373,0,1.604373,6.000012,100,0.092717,0,1.348306,0,4.795135
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.092717,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.3684272,0.3684272,0,-1,0,0.3684272,370.1595,0.9759502,0,0,1.363768,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.092717,0.40527,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.4366407,0.4366407,0,0,0,0.4366407,177.2124,0.31416,0,0,0.7737818,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.092717,0.4803048,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.4866949,0.4866949,0,0,0,0.4866949,75.61552,0,0,0,0.3680169,0.5123104,0.4866949,0,0,0,4.553689,0,0.1442935,-0.1442935,5.847913,97.46503,0.092717,0.5353644,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0.1043703,0,0,0.2646965,0,0,0,0,0.1603262,4.409395,0.1603262,0,0.1603262,6.000012,100,0.09268617,0,0.2117572,0,4.674092
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.01444662,0.01444662,0,0,0,0.01444662,285.3268,0.02601312,0,0,0.04122009,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.09268617,0.01589128,0.03297607,0,4.594909
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09268617,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09268617,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,0.0000000000000001110223,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.09268617,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,0.00000000000000001387779,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.09268617,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.09268617,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.09268617,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.09268617,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.09268617,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,0.00000000000000002775558,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.09268617,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.09268617,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.09268617,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.03049566,0.03049566,0,0,0,0.03049566,105.6979,0,0,0,0.03223326,0.03210069,0.03049566,0,0,1.387292,3.305126,0.0001325646,0,0.0001325646,4.684037,78.06713,0.09268615,0.03354523,0.02578661,0,3.33736
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.387159,3.305246,0.3409671,0,0.3409671,5.007507,83.45829,0.09262064,0,0.2727737,0,3.646213
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.046192,3.612116,0.6994091,0,0.6994091,5.671025,94.51689,0.09248658,0,0.5595273,0,4.311525
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,0.6812334,0.6812334,0,-1,0,0.6812334,178.9519,0.1552097,0,0,1.21908,0.7170878,0.6812334,0,0,0.3467828,4.241584,0.3467828,0,0.3467828,6.000012,100,0.09242025,0.7493567,0.9752643,0,5.460665
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.4245208,0.4245208,0,0,0,0.4245208,299.0305,0.8225826,0,0,1.269447,0.446864,0.4245208,0,0,0,4.553689,0,0,0,6.000012,100,0.09242025,0.4669729,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1134996,0.1134996,0,0,0,0.1134996,1368.418,1.433675,0,0,1.553148,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.09242025,0.1248495,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09242025,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,1.275865,1.275865,0.425,0,0.172125,1.275865,117.181,0.5994239,0,0,1.495071,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.09242025,1.403452,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.5002335,0.5002335,0,-1,0,0.5002335,258.9397,0.7687414,0,0,1.295303,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.09242025,0.5502568,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09242025,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.2488108,0.2488108,0,0,0,0.2488108,323.6032,0.5432536,0,0,0.8051597,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.09242025,0.2736919,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.5043076,0.5043076,0,0,0,0.5043076,90.77607,0,0,0,0.4577906,0.5308501,0.5043076,0,0,0,4.553689,0,0.07305951,-0.07305951,5.923,98.71648,0.09242025,0.5547383,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.4499516,0.4499516,0,0,0,0.4499516,6.80993,0,0,0,0.03064139,0.4736332,0.4499516,0,0,0.08117723,4.480629,0,0.4429918,-0.4429918,5.456046,90.93392,0.09242025,0.4949467,0.02451311,0,4.511271
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,0.0000000000000001110223,0,0,0.6531345,0.6204778,0,0,0.5733904,4.037638,0,0.6531345,-0.6531345,4.767582,79.45954,0.09242025,0.6825256,0,0,4.037638
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,1.196993,1.196993,0,-1,0,1.196993,0,0,0.0000000000000002220446,0,0,1.259992,1.196993,0,0,1.299095,3.384503,0,1.259992,-1.259992,3.439433,57.32378,0.09242025,1.316692,0,0,3.384503
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,0.00000000000000002775558,0,0,0.2167985,0.2059585,0,0,2.699087,2.124511,0,0.2167985,-0.2167985,3.210908,53.51502,0.09242025,0.2265544,0,0,2.124511
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,2.939974,1.907712,0,0.07015833,-0.07015833,3.136954,52.28247,0.09242025,0.07331546,0,0,1.907712
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.017928,1.837554,0,0.3015044,-0.3015044,2.819141,46.98559,0.09242025,0.3150721,0,0,1.837554
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.352932,1.53605,0,0.1259803,-0.1259803,2.686346,44.77234,0.09242025,0.1316494,0,0,1.53605
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,0.00000000000000002775558,0,0,0.1372236,0.1303625,0,0,3.492911,1.410069,0,0.1372236,-0.1372236,2.5417,42.36158,0.09242025,0.1433987,0,0,1.410069
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,0.000000000000000006938894,0,0,0.06430784,0.06109244,0,0,3.645381,1.272846,0,0.06430784,-0.06430784,2.473913,41.2318,0.09242025,0.06720169,0,0,1.272846
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.716835,1.208538,0,0.1395144,-0.1395144,2.326852,38.78079,0.09242025,0.1457926,0,0,1.208538
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,0.00000000000000001387779,0,0,0.07960551,0.07562523,0,0,3.87185,1.069023,0,0.07960551,-0.07960551,2.24294,37.38227,0.09242025,0.08318776,0,0,1.069023
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.960301,0.989418,0,0,0,2.24294,37.38227,0.09242025,0,0,0,0.989418
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.08407003,0.08407003,0,0,0,0.08407003,35.43967,0,0.00000000000000001387779,0,0.02979414,0.08849477,0.08407003,0,0,3.960301,0.989418,0,0.05870063,-0.05870063,2.181065,36.35101,0.09242025,0.09247703,0.02383531,0,1.019212
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.05682596,0.05682596,0,0,0,0.05682596,625.1998,0,0,0,0.3552758,0.0598168,0.05682596,0,0,4.025524,0.9307173,0.295459,0,0.295459,2.461362,41.02261,0.09236381,0.06250855,0.2842206,0,1.285993
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.4148402,0.4148402,0,0,0,0.4148402,121.9502,0,0,0,0.5058987,0.4366739,0.4148402,0,0,3.730065,1.19663,0.06922477,0,0.06922477,2.527034,42.11715,0.09235059,0.4563242,0.4047189,0,1.702529
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.4731508,0.4731508,0,-1,0,0.4731508,151.6898,0,0,0,0.7177218,0.4980535,0.4731508,0,0,3.66084,1.258933,0.2196683,0,0.2196683,2.73543,45.5904,0.09230869,0.5204659,0.5741774,0,1.976654
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,3.441172,1.456634,1.37862,0,1.37862,4.043303,67.38825,0.09204657,0,1.102896,0,2.835254
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.6403627,0.6403627,0,0,0,0.6403627,201.6777,0,0,0,1.291469,0.6740661,0.6403627,0,0,2.062552,2.697392,0.6174025,0,0.6174025,4.629023,77.15022,0.09192967,0.704399,1.033175,0,3.988861
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,0.995159,0.995159,0,0,0,0.995159,142.7235,0,0,0,1.420325,1.047536,0.995159,0,0,1.44515,3.253054,0.3727897,0,0.3727897,4.982682,83.04453,0.09185923,1.094675,1.13626,0,4.673379
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,1.191849,1.191849,0,0,0,1.191849,114.8864,0,0,0,1.369272,1.254577,1.191849,0,0,1.07236,3.588565,0.114695,0,0.114695,5.091491,84.85802,0.09183758,1.311033,1.095418,0,4.957837
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.150695,1.150695,0,-1,0,1.150695,76.45251,0,0,0,0.8797349,1.211257,1.150695,0,0,0.957665,3.69179,0,0.3315225,-0.3315225,4.742036,79.03377,0.09183758,1.265764,0.703788,0,4.571526
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.5758539,0.5758539,0,0,0,0.5758539,131.3358,0,0,0,0.7563023,0.606162,0.5758539,0,0,1.326023,3.360268,0.1501403,0,0.1501403,4.884471,81.40769,0.09180925,0.6334393,0.6050419,0,4.11657
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,1.419944,1.419944,0.425,0,0.172125,1.419944,28.18616,0,0,0,0.4002277,1.04731,0.994944,0,0,1.175883,3.495394,0,0.6470819,-0.6470819,4.202387,70.03965,0.09180925,1.561938,0.3201821,1.7,3.895622
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2512771,0,0,1.452632,1.38,1.894863,2.848312,1.631277,0,1.631277,5.749952,95.83235,0.09214085,0,0.2010217,1.7,3.099589
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.2635858,4.316462,0.02839174,0,0.02839174,5.776887,96.28127,0.09213549,0,0.02271339,0,4.344853
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,0.0000000000000001110223,0,0,0.5405515,0.5135239,0,0,0.2351941,4.342014,0,0.5405515,-0.5405515,5.207096,86.78476,0.09213549,0.5648763,0,0,4.342014
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,0.0000000000000001110223,0,0,0.8106292,0.7700977,0,0,0.8358068,3.801463,0,0.8106292,-0.8106292,4.352618,72.54349,0.09213549,0.8471075,0,0,3.801463
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.6267853,0.6267853,0,-1,0,0.6267853,0,0,0.0000000000000001110223,0,0,0.659774,0.6267853,0,0,1.736506,2.990834,0,0.659774,-0.659774,3.657155,60.95246,0.09213549,0.6894639,0,0,2.990834
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.2309639,0.2309639,0,-1,0,0.2309639,0,0,0.00000000000000002775558,0,0,0.2431199,0.2309639,0,0,2.469588,2.33106,0,0.2431199,-0.2431199,3.400884,56.68129,0.09213549,0.2540602,0,0,2.33106
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.0122973,0.0122973,0,-1,0,0.0122973,0,0,0.000000000000000001734723,0,0,0.01294452,0.0122973,0,0,2.739721,2.08794,0,0.01294452,-0.01294452,3.387239,56.45388,0.09213549,0.01352702,0,0,2.08794
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1021862,0.1021862,0,-1,0,0.1021862,0,0,0,0,0,0.1075644,0.1021862,0,0,2.754104,2.074995,0,0.1075644,-0.1075644,3.273857,54.56417,0.09213549,0.1124048,0,0,2.074995
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.2501491,0.2501491,0,-1,0,0.2501491,0,0,0,0,0,0.2633148,0.2501491,0,0,2.87362,1.967431,0,0.2633148,-0.2633148,2.996298,49.93821,0.09213549,0.275164,0,0,1.967431
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.166192,1.704116,0,0,0,2.996298,49.93821,0.09213549,0,0,0,1.704116
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.06932513,0.06932513,0,-1,0,0.06932513,0,0,0.00000000000000001387779,0,0,0.07297383,0.06932513,0,0,3.166192,1.704116,0,0.07297383,-0.07297383,2.919377,48.65619,0.09213549,0.07625765,0,0,1.704116
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.1975993,0.1975993,0,-1,0,0.1975993,0,0,0.00000000000000002775558,0,0,0.2079993,0.1975993,0,0,3.247274,1.631142,0,0.2079993,-0.2079993,2.700127,45.00202,0.09213549,0.2173593,0,0,1.631142
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.06701443,0.06701443,0,0,0,0.06701443,0,0,0.00000000000000001387779,0,0,0.0705415,0.06701443,0,0,3.478384,1.423143,0,0.0705415,-0.0705415,2.625769,43.76274,0.09213549,0.07371587,0,0,1.423143
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.556764,1.352601,0.02071107,0,0.02071107,2.645418,44.09021,0.09213158,0,0.01656886,0,1.373312
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.6280953,0.6280953,0,0,0,0.6280953,55.00332,0,0,0,0.3454733,0.6611529,0.6280953,0,0,3.536053,1.371241,0,0.3156796,-0.3156796,2.312662,38.54429,0.09213158,0.6909048,0.2763786,0,1.716715
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,0.8249686,0.8249686,0,0,0,0.8249686,47.84272,0,0.0000000000000001110223,0,0.3946874,0.868388,0.8249686,0,0,3.886808,1.055562,0,0.4737006,-0.4737006,1.813338,30.22224,0.09213158,0.9074655,0.3157499,0,1.450249
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,0.811718,0.811718,0,-1,0,0.811718,49.27552,0,0.0000000000000001110223,0.2641259,0.3999783,0.85444,0.811718,0,0,4.413142,0.5818611,0,0.4544618,-0.4544618,1.334293,22.23817,0.09213158,0.8928898,0.3199826,0,0.9818393
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,4.918099,0.1273993,1.223231,0,1.223231,2.494752,41.57911,0.09190143,0,0.9785846,0,1.35063
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.3546444,0.3546444,0,0,0,0.3546444,337.529,0,0,0,1.197028,0.3733099,0.3546444,0,0,3.694869,1.228307,0.8237178,0,0.8237178,3.276199,54.60321,0.09174709,0.3901088,0.9576221,0,2.425335
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,0.9534906,0.9534906,0,0,0,0.9534906,148.0732,0,0,0,1.411864,1.003674,0.9534906,0,0,2.871151,1.969653,0.40819,0,0.40819,3.663442,61.05724,0.0916708,1.04884,1.129491,0,3.381517
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,0,0,0,1.786763,0,0,0,0,2.462961,2.337024,1.786763,0,1.786763,5.358514,89.30839,0.09133834,0,1.42941,0,4.123787
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,0.578142,0,0,1.25434,0,0,0,0,0.6761983,3.945111,0.6761983,0,0.6761983,6.000012,100,0.09121315,0,1.003472,0,5.199451
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.006289819,0.006289819,0,0,0,0.006289819,9501.915,0.5910324,0,0,0.5976533,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.09121315,0.006918801,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09121315,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09121315,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.3001201,0.3001201,0,0,0,0.3001201,7.528138,0,0,0,0.02259345,0.3159158,0.3001201,0,0,0,4.553689,0,0.2933224,-0.2933224,5.690823,94.84686,0.09121315,0.330132,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3259138,4.260366,0,0,0,5.690823,94.84686,0.09121315,0,0,0,4.260366
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3259138,4.260366,0,0,0,5.690823,94.84686,0.09121315,0,0,0,4.260366
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3259138,4.260366,0,0.03652506,-0.03652506,5.652322,94.20518,0.09121315,0.03816869,0,0,4.260366
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3664972,4.223842,0,0.07265712,-0.07265712,5.575735,92.92873,0.09121315,0.07592668,0,0,4.223842
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4472273,4.151185,0,0,0,5.575735,92.92873,0.09121315,0,0,0,4.151185
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4472273,4.151185,0,0,0,5.575735,92.92873,0.09121315,0,0,0,4.151185
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4472273,4.151185,0,0,0,5.575735,92.92873,0.09121315,0,0,0,4.151185
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4472273,4.151185,0,0.1184614,-0.1184614,5.450866,90.84758,0.09121315,0.1237921,0,0,4.151185
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.578851,4.032723,0,0.09026326,-0.09026326,5.35572,89.26182,0.09121315,0.0943251,0,0,4.032723
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,0.000000000000000006938894,0,0,0.06376022,0.06057221,0,0,0.6791435,3.94246,0,0.06376022,-0.06376022,5.288511,88.14167,0.09121315,0.06662943,0,0,3.94246
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.2720364,0.2720364,0,0,0,0.2720364,0,0,0.00000000000000005551115,0,0,0.2863541,0.2720364,0,0,0.7499882,3.8787,0,0.2863541,-0.2863541,4.986667,83.11095,0.09121315,0.29924,0,0,3.8787
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.2121027,0.2121027,0,0,0,0.2121027,15.04159,0,0.00000000000000002775558,0,0.03190362,0.223266,0.2121027,0,0,1.068159,3.592345,0,0.1913624,-0.1913624,4.784953,79.74906,0.09121315,0.233313,0.0255229,0,3.624249
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,0.9530372,0.9530372,0,0,0,0.9530372,18.42816,0,0,0,0.1756272,1.003197,0.9530372,0,0,1.280784,3.400983,0,0.8275698,-0.8275698,3.912618,65.21017,0.09121315,1.048341,0.1405018,0,3.57661
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.2029561,0.2029561,0,0,0,0.2029561,152.725,0,0,0,0.3099647,0.2136379,0.2029561,0,0,2.200306,2.573413,0.09632673,0,0.09632673,4.004002,66.73323,0.09119534,0.2232517,0.2479717,0,2.883378
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.114229,1.114229,0,-1,0,1.114229,40.27279,0,0,0,0.4487311,1.172873,1.114229,0,0,2.10398,2.660107,0,0.7241416,-0.7241416,3.240689,54.01138,0.09119534,1.225652,0.3589849,0,3.108838
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,0.7705204,0.7705204,0,0,0,0.7705204,95.4313,0,0.0000000000000001110223,0,0.7353176,0.8110741,0.7705204,0,0,2.908581,1.935966,0,0.07575647,-0.07575647,3.160835,52.68048,0.09119534,0.8475724,0.5882542,0,2.671283
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,2.992755,1.860209,0.5340266,0,0.5340266,3.667457,61.12416,0.09109676,0,0.4272213,0,2.394236
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.04784317,0.04784317,0,0,0,0.04784317,823.4683,0,0,0,0.3939734,0.05036123,0.04784317,0,0,2.458729,2.340833,0.3436121,0,0.3436121,3.993436,66.55714,0.09103344,0.05262749,0.3151787,0,2.734807
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,0.9427748,0.9427748,0,0,0,0.9427748,31.74294,0,0,0,0.2992644,0.9923946,0.9427748,0,0,2.115117,2.650084,0,0.6931301,-0.6931301,3.262813,54.38011,0.09103344,1.037052,0.2394115,0,2.949348
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.3949168,0.3949168,0,-1,0,0.3949168,176.2796,0,0,0,0.696158,0.4157019,0.3949168,0,0,2.885261,1.956954,0.280456,0,0.280456,3.528877,58.8145,0.09098182,0.4344085,0.5569264,0,2.653112
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.2032567,0.2032567,0,0,0,0.2032567,189.8949,0,0,0,0.3859743,0.2139545,0.2032567,0,0,2.604805,2.209364,0.1720198,0,0.1720198,3.692069,61.53436,0.09095018,0.2235824,0.3087794,0,2.595339
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,2.432785,2.364182,0.3027079,0,0.3027079,3.979243,66.32059,0.09089458,0,0.2421663,0,2.66689
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.080154,1.080154,0,0,0,1.080154,5.894392,0,0.0000000000000004440892,0,0.06366849,1.137004,1.080154,0,0,2.130077,2.636619,0,1.073335,-1.073335,2.847848,47.46405,0.09089458,1.188169,0.05093479,0,2.700288
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.6514501,0.6514501,0,0,0,0.6514501,4.977482,0,0,0,0.03242581,0.685737,0.6514501,0,0,3.322672,1.563284,0,0.6533111,-0.6533111,2.159198,35.98656,0.09089458,0.7165951,0.02594065,0,1.59571
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.5746476,0.5746476,0,-1,0,0.5746476,0,0,0,0,0,0.6048922,0.5746476,0,0,4.048573,0.9099728,0,0.6048922,-0.6048922,1.521586,25.35971,0.09089458,0.6321124,0,0,0.9099728
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.1828251,0.1828251,0,-1,0,0.1828251,0,0,0.00000000000000002775558,0,0,0.1924475,0.1828251,0,0,4.720676,0.3050806,0,0.1924475,-0.1924475,1.318728,21.97876,0.09089458,0.2011077,0,0,0.3050806
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.1816279,0.1070014,0,-1,0,0.1070014,0,0,0.07462644,0.09278923,0,0.1126331,0.1070014,0,0,4.934506,0.1126331,0,0.1126331,-0.1126331,1.200002,20,0.09089458,0.1997907,0,0,0.1126331
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09089458,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09089458,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09089458,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09089458,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09089458,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09089458,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09089458,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09133434,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.271648,0.271648,1.7,0,0.5202,0.271648,4.978665,0,0,0,0.01352445,0,0,1.428352,1.356934,3.679654,1.242,1.370459,0,1.370459,3.809317,63.48848,0.09185977,0.2988129,0.01081956,1.7,1.255524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.309196,2.475413,1.822898,0,1.822898,5.53867,92.31097,0.0921485,0,0.3543182,1.7,2.918311
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.5682466,0.5682466,0,0,0,0.5682466,140.0907,0,0,0,0.7960606,0.5981543,0.5682466,0,0,0.4862978,4.116021,0.1979063,0,0.1979063,5.72642,95.44014,0.09211201,0.6250712,0.6368484,0,4.912081
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,0.6671713,0.6671713,0,-1,0,0.6671713,165.5209,0.1136311,0,0,1.104308,0.7022856,0.6671713,0,0,0.2883916,4.294137,0.2883916,0,0.2883916,6.000012,100,0.0920589,0.7338884,0.8834466,0,5.398445
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.09168261,0.09168261,0,0,0,0.09168261,1701.37,1.463352,0,0,1.55986,0.096508,0.09168261,0,0,0,4.553689,0,0,0,6.000012,100,0.0920589,0.1008509,1.247888,0,6.113549
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.5899745,0.5899745,0,0,0,0.5899745,275.9793,1.007182,0,0,1.628208,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.0920589,0.6489719,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.4865331,0.4865331,0,0,0,0.4865331,324.6033,1.067162,0,0,1.579302,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.0920589,0.5351864,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.2286323,0.2286323,0,0,0,0.2286323,639.9255,1.222411,0,0,1.463076,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.0920589,0.2514955,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0920589,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.5931638,0.5931638,0,0,0,0.5931638,176.3992,0.4219531,0,0,1.046336,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.0920589,0.6524801,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1007502,0.1007502,0,0,0,0.1007502,885.8741,0.7864671,0,0,0.8925199,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.0920589,0.1108252,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,21.66314,0.0000000000000002220446,0.0000000000000002220446,0,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.0920589,2.10136,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.001267,1.001267,0,0,0,1.001267,4.24316,0,0,0,0.04248536,1.053965,1.001267,0,0,1.154216,3.514894,0,1.01148,-1.01148,3.838833,63.98042,0.0920589,1.101394,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,0.0000000000000001110223,0,0,0.6352014,0.6034413,0,0,2.278083,2.503414,0,0.6352014,-0.6352014,3.169272,52.82109,0.0920589,0.6637855,0,0,2.503414
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,2.983862,1.868213,0,0.5624625,-0.5624625,2.576384,42.93966,0.0920589,0.5877733,0,0,1.868213
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.60882,1.305751,0,0.09198724,-0.09198724,2.479421,41.3236,0.0920589,0.09612667,0,0,1.305751
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,0.00000000000000001387779,0,0,0.07905153,0.07509895,0,0,3.711028,1.213763,0,0.07905153,-0.07905153,2.396094,39.93481,0.0920589,0.08260885,0,0,1.213763
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.798863,1.134712,0,0.2011053,-0.2011053,2.18411,36.40176,0.0920589,0.210155,0,0,1.134712
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.022314,0.9336066,0,0.1485997,-0.1485997,2.027472,33.79114,0.0920589,0.1552867,0,0,0.9336066
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,0.00000000000000002775558,0,0,0.1554834,0.1477093,0,0,4.187425,0.7850069,0,0.1554834,-0.1554834,1.863578,31.05958,0.0920589,0.1624802,0,0,0.7850069
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,0.000000000000000006938894,0,0,0.0585615,0.05563342,0,0,4.360184,0.6295235,0,0.0585615,-0.0585615,1.801849,30.03076,0.0920589,0.06119676,0,0,0.6295235
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.425252,0.570962,0,0.1911602,-0.1911602,1.600349,26.67242,0.0920589,0.1997624,0,0,0.570962
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,0.0000000000000000008673617,0,0,0.008049846,0.007647353,0,0,4.637652,0.3798018,0,0.008049846,-0.008049846,1.591863,26.531,0.0920589,0.008412088,0,0,0.3798018
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.1408845,0.1408845,0,0,0,0.1408845,0,0,0.00000000000000002775558,0,0,0.1482995,0.1408845,0,0,4.646597,0.3717519,0,0.1482995,-0.1482995,1.435542,23.92565,0.0920589,0.154973,0,0,0.3717519
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.6994,0,0,0,0.03783734,0,0,1.423803,1.352613,4.811374,0.2234524,1.39045,0,1.39045,2.754639,45.91055,0.09257481,0.3038168,0.03026987,1.7,0.2612897
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,3.420924,1.474857,1.663417,0,1.663417,4.332695,72.21143,0.09288826,0,0.2267334,1.7,1.758274
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.2463823,0.2463823,1.547263,0,0.4785029,0.2463823,211.732,0.0000000000000002220446,0,0,0.5216702,0,0,1.300881,1.235837,1.757507,2.971933,1.757507,0,1.757507,6.000012,100,0.09323911,0.2710205,0.4173361,1.7,3.493603
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.1715824,0.1715824,0,-1,0,0.1715824,396.262,0.4993029,0,0,0.679916,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.09323911,0.1887407,0.5439328,0,5.233605
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.05615,1.05615,0,0,0,1.05615,120.2665,0.1584582,0,0,1.270195,1.111737,1.05615,0,0,0,4.553689,0,0,0,6.000012,100,0.09323911,1.161765,1.016156,0,5.823884
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.008986,1.008986,0,0,0,1.008986,100.2803,0,0.0000000000000002220446,0,1.011814,1.062091,1.008986,0,0,0,4.553689,0,0.05027684,-0.05027684,5.947016,99.11673,0.09323911,1.109885,0.8094511,0,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.4056458,0.4056458,0,0,0,0.4056458,325.0828,0.8358259,0,0,1.318685,0.4269956,0.4056458,0,0,0.05586316,4.503412,0.05586316,0,0.05586316,6.000012,100,0.0932288,0.4462104,1.054948,0,5.822097
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.2872276,0.2872276,0,0,0,0.2872276,404.2928,0.8588959,0,0,1.161241,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.0932288,0.3159504,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.4775259,0.4775259,0,-1,0,0.4775259,201.5691,0.4598861,0,0,0.962545,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.0932288,0.5252786,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.2326842,0.2326842,0,0,0,0.2326842,330.6231,0.524377,0,0,0.7693077,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.0932288,0.2559526,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.08023994,0.08023994,0,0,0,0.08023994,279.0449,0.1394424,0,0,0.2239055,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.0932288,0.08826393,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.6172919,0.6172919,0,0,0,0.6172919,9.452753,0,0.0000000000000001110223,0,0.05835107,0.6497809,0.6172919,0,0,0,4.553689,0,0.5914298,-0.5914298,5.37659,89.60966,0.0932288,0.6790211,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.3377568,0.3377568,0,0,0,0.3377568,9.705114,0,0.00000000000000005551115,0,0.03277968,0.3555335,0.3377568,0,0,0.6571442,3.962259,0,0.3227538,-0.3227538,5.036378,83.93946,0.0932288,0.3715325,0.02622375,0,3.995039
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.01576,3.639505,0,1.452632,-1.452632,3.50517,58.41938,0.0932288,1.97628,0,0,3.639505
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.629795,2.186874,0,0,0,3.50517,58.41938,0.0932288,0,0,0,2.186874
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,0.0000000000000001110223,0,0,0.7944704,0.7547469,0,0,2.629795,2.186874,0,0.7944704,-0.7944704,2.667724,44.46198,0.0932288,0.8302216,0,0,2.186874
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,0.00000000000000001387779,0,0,0.114502,0.1087769,0,0,3.51254,1.392403,0,0.114502,-0.114502,2.547029,42.45039,0.0932288,0.1196546,0,0,1.392403
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,0.00000000000000001387779,0,0,0.09353628,0.08885947,0,0,3.639764,1.277901,0,0.09353628,-0.09353628,2.448433,40.80713,0.0932288,0.09774541,0,0,1.277901
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,0.00000000000000002775558,0,0,0.1454528,0.1381802,0,0,3.743693,1.184365,0,0.1454528,-0.1454528,2.295112,38.25179,0.0932288,0.1519982,0,0,1.184365
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.905308,1.038912,0,0.07430814,-0.07430814,2.216784,36.94633,0.0932288,0.07765201,0,0,1.038912
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.987872,0.9646041,0,0,0,2.216784,36.94633,0.0932288,0,0,0,0.9646041
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,0.00000000000000001387779,0,0,0.07612091,0.07231487,0,0,3.987872,0.9646041,0,0.07612091,-0.07612091,2.136546,35.60903,0.0932288,0.07954635,0,0,0.9646041
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.072451,0.8884832,0,0.0346599,-0.0346599,2.100011,35.00012,0.0932288,0.0362196,0,0,0.8884832
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.110962,0.8538233,0,0.1095926,-0.1095926,1.98449,33.07478,0.0932288,0.1145243,0,0,0.8538233
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.01866102,0.01866102,0,0,0,0.01866102,59.4515,0,0,0,0.01109426,0.01964318,0.01866102,0,0,4.232731,0.7442307,0,0.008548923,-0.008548923,1.975479,32.92459,0.0932288,0.02052712,0.008875407,0,0.755325
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.1838218,0.1838218,0,0,0,0.1838218,258.3109,0,0,0,0.4748316,0.1934966,0.1838218,0,0,4.24223,0.7356818,0.2813351,0,0.2813351,2.242377,37.37288,0.09317689,0.2022039,0.3798653,0,1.210513
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,0.6989625,0.6989625,0,0,0,0.6989625,136.6356,0,0,0,0.9550319,0.73575,0.6989625,0,0,3.960895,0.9888833,0.2192819,0,0.2192819,2.450406,40.84002,0.09313647,0.7688587,0.7640255,0,1.943915
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.2658024,0.2658024,0,-1,0,0.2658024,452.5216,0,0,0,1.202813,0.279792,0.2658024,0,0,3.741613,1.186237,0.923021,0,0.923021,3.326061,55.43423,0.09296673,0.2923826,0.9622504,0,2.38905
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.1936088,0.1936088,0,0,0,0.1936088,824.4762,0,0,0,1.596258,0.2037987,0.1936088,0,0,2.818592,2.016956,1.39246,0,1.39246,4.647064,77.4509,0.09271181,0.2129696,1.277007,0,3.613214
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,0.2848186,0,0,1.710951,0,0,0,0,1.426133,3.270169,1.426133,0,1.426133,6.000012,100,0.09245218,0,1.368761,0,4.981121
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,0.7439286,0.7439286,0,0,0,0.7439286,250.5826,1.081073,0,0,1.864156,0.7830827,0.7439286,0,0,0,4.553689,0,0,0,6.000012,100,0.09245218,0.8183214,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09245218,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,1.478281,1.38,0,-1,0,1.38,116.461,0.1545306,0.09828081,0.2461089,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.09245218,1.626109,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.44895,0.44895,0,0,0,0.44895,293.5233,0.8451937,0,0,1.317773,0.4725789,0.44895,0,0,0,4.553689,0,0,0,6.000012,100,0.09245218,0.493845,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.08847089,0.08847089,0,0,0,0.08847089,1032.43,0.820273,0,0,0.9134003,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.09245218,0.09731798,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.2769791,0.2769791,0,0,0,0.2769791,130.6915,0.07043119,0,0,0.3619881,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.09245218,0.304677,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,0.7978474,0.7978474,0,0,0,0.7978474,5.114716,0,0.0000000000000001110223,0,0.04080763,0.8398393,0.7978474,0,0,0,4.553689,0,0.7990317,-0.7990317,5.157759,85.96247,0.09245218,0.8776321,0.0326461,0,4.594497
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,0.0000000000000001110223,0,0,0.5271059,0.5007506,0,0,0.887813,3.754657,0,0.5271059,-0.5271059,4.60214,76.70219,0.09245218,0.5508257,0,0,3.754657
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,1.183376,1.183376,0,-1,0,1.183376,0,0,0.0000000000000002220446,0,0,1.245659,1.183376,0,0,1.473486,3.227551,0,1.245659,-1.245659,3.289101,54.81823,0.09245218,1.301713,0,0,3.227551
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,1.182207,1.182207,0,-1,0,1.182207,0,0,0.0000000000000002220446,0,0,1.244428,1.182207,0,0,2.857552,1.981893,0,1.244428,-1.244428,1.977358,32.95591,0.09245218,1.300427,0,0,1.981893
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.240249,0.7374646,0,0.1921008,-0.1921008,1.774866,29.58105,0.09245218,0.2007454,0,0,0.7374646
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,0.00000000000000002775558,0,0,0.1483407,0.1409237,0,0,4.453695,0.5453638,0,0.1483407,-0.1483407,1.618501,26.97497,0.09245218,0.155016,0,0,0.5453638
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.618518,0.3970231,0,0.08654808,-0.08654808,1.527272,25.45448,0.09245218,0.09044275,0,0,0.3970231
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.714682,0.310475,0,0,0,1.527272,25.45448,0.09245218,0,0,0,0.310475
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.714682,0.310475,0,0.1090979,-0.1090979,1.412272,23.53783,0.09245218,0.1140073,0,0,0.310475
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,0.000000000000000006938894,0,0,0.04070931,0.03867384,0,0,4.835902,0.2013771,0,0.04070931,-0.04070931,1.369361,22.82264,0.09245218,0.04254123,0,0,0.2013771
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.881135,0.1606678,0,0.03678297,-0.03678297,1.330588,22.17643,0.09245218,0.0384382,0,0,0.1606678
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.922005,0.1238848,0,0.09743717,-0.09743717,1.227881,20.46464,0.09245218,0.1018218,0,0,0.1238848
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.90762,0.0000000000000002220446,0,0,0.0390644,0,0,1.452632,1.38,5.030268,0.02644761,1.419064,0,1.419064,2.574123,42.90197,0.09294291,0.2541507,0.03125152,1.7,0.06551201
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,3.611204,1.303606,1.71693,0,1.71693,4.202946,70.04896,0.09323983,0,0.2695437,1.7,1.640535
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.4379291,0.4379291,1.641378,0,0.504196,0.4379291,143.2849,0,0,0,0.6274863,0,0,1.203448,1.143276,1.894274,2.848842,1.770762,0,1.770762,5.882838,98.04711,0.09363633,0.481722,0.5019891,1.7,3.476329
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.1686783,0.1686783,0,-1,0,0.1686783,644.5186,0.786095,0,0,1.087163,0.1775561,0.1686783,0,0,0.1235118,4.442528,0.1235118,0,0.1235118,6.000012,100,0.09361384,0.1855461,0.8697303,0,5.529691
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.578291,0,0,1.578291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09361384,0,1.262632,0,6.131979
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,1.155389,1.155389,0,0,0,1.155389,140.8495,0.411161,0,0,1.62736,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.09361384,1.270928,1.301888,0,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.5664883,0.5664883,0,0,0,0.5664883,293.1822,1.064539,0,0,1.660843,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.09361384,0.6231371,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09361384,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09361384,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.4509125,0.4509125,0,0,0,0.4509125,287.3649,0.8211194,0,0,1.295764,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.09361384,0.4960037,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.1401028,0.1401028,0,0,0,0.1401028,632.5306,0.7387165,0,0,0.8861932,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.09361384,0.1541131,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.195225,0.195225,0,0,0,0.195225,181.9977,0.1498051,0,0,0.3553051,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.09361384,0.2147475,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.2656425,0.2656425,0,0,0,0.2656425,13.06426,0,0,0,0.03470422,0.2796237,0.2656425,0,0,0,4.553689,0,0.2449194,-0.2449194,5.741844,95.69721,0.09361384,0.2922067,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,0.00000000000000002775558,0,0,0.2313344,0.2197676,0,0,0.2721327,4.30877,0,0.2313344,-0.2313344,5.497996,91.63309,0.09361384,0.2417444,0,0,4.30877
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5291709,4.077435,0,0,0,5.497996,91.63309,0.09361384,0,0,0,4.077435
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5291709,4.077435,0,0,0,5.497996,91.63309,0.09361384,0,0,0,4.077435
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,0.00000000000000002775558,0,0,0.1976988,0.1878138,0,0,0.5291709,4.077435,0,0.1976988,-0.1976988,5.289604,88.15988,0.09361384,0.2065952,0,0,4.077435
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,0.000000000000000006938894,0,0,0.05900412,0.05605391,0,0,0.7488362,3.879736,0,0.05900412,-0.05900412,5.227408,87.12329,0.09361384,0.06165931,0,0,3.879736
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,0.00000000000000002775558,0,0,0.1998203,0.1898293,0,0,0.8143963,3.820732,0,0.1998203,-0.1998203,5.016779,83.61281,0.09361384,0.2088122,0,0,3.820732
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,0.00000000000000001387779,0,0,0.0815479,0.0774705,0,0,1.036419,3.620912,0,0.0815479,-0.0815479,4.93082,82.18016,0.09361384,0.08521756,0,0,3.620912
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.171524,0.171524,0,-1,0,0.171524,0,0,0.00000000000000002775558,0,0,0.1805515,0.171524,0,0,1.127028,3.539364,0,0.1805515,-0.1805515,4.740502,79.0082,0.09361384,0.1886764,0,0,3.539364
