Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.181876,0.181876,0,-1,0,0.181876,0,0,0.00000000000000002775558,0,0,0.1914485,0.181876,0,0,1.32764,3.358813,0,0.1914485,-0.1914485,4.538697,75.64481,0.09361384,0.2000637,0,0,3.358813
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.540361,3.167364,0,0.1155125,-0.1155125,4.416936,73.61546,0.09361384,0.1207106,0,0,3.167364
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.08205204,0.08205204,0,0,0,0.08205204,0,0,0.00000000000000001387779,0,0,0.08637057,0.08205204,0,0,1.668708,3.051852,0,0.08637057,-0.08637057,4.325894,72.09808,0.09361384,0.09025725,0,0,3.051852
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.1295793,0.1295793,0,0,0,0.1295793,23.48751,0,0,0,0.03043495,0.1363993,0.1295793,0,0,1.764675,2.965481,0,0.1059643,-0.1059643,4.214198,70.23649,0.09361384,0.1425373,0.02434796,0,2.995916
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,0.8230838,0.8230838,0,0,0,0.8230838,33.47765,0,0.0000000000000001110223,0,0.2755491,0.866404,0.8230838,0,0,1.882414,2.859517,0,0.5908548,-0.5908548,3.591382,59.85625,0.09361384,0.9053922,0.2204393,0,3.135066
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.3343797,0.3343797,0,0,0,0.3343797,107.2226,0,0,0,0.3585305,0.3519786,0.3343797,0,0,2.538919,2.268662,0.006551902,0,0.006551902,3.597598,59.95984,0.09361265,0.3678176,0.2868244,0,2.627192
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,1.186762,1.186762,0,-1,0,1.186762,52.83599,0,0,0,0.6270375,1.249223,1.186762,0,0,2.532367,2.274559,0,0.6221856,-0.6221856,2.941756,49.02917,0.09361265,1.305438,0.50163,0,2.901596
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.43285,0.43285,0,0,0,0.43285,232.1689,0,0,0,1.004943,0.4556316,0.43285,0,0,3.223685,1.652373,0.5493115,0,0.5493115,3.462879,57.71453,0.09351277,0.476135,0.8039544,0,2.657316
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01090469,0.01090469,0,0,0,0.01090469,11962.8,0,0,0,1.304507,0.01147863,0.01090469,0,0,2.674373,2.146753,1.293028,0,1.293028,4.689554,78.15907,0.09327849,0.01199516,1.043606,0,3.45126
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.2149832,0.2149832,0,0,0,0.2149832,575.6213,0,0,0,1.237489,0.2262981,0.2149832,0,0,1.381345,3.310479,1.011191,0,1.011191,5.648853,94.14737,0.0930961,0.2364815,0.9899911,0,4.547968
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,0.9895563,0.9895563,0,0,0,0.9895563,166.2594,0.2334381,0,0,1.64523,1.041638,0.9895563,0,0,0.3701537,4.220551,0.3701537,0,0.3701537,6.000012,100,0.09302951,1.088512,1.316184,0,5.86578
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,0.686015,0.686015,0,-1,0,0.686015,240.2466,0.9260066,0,0,1.648128,0.722121,0.686015,0,0,0,4.553689,0,0,0,6.000012,100,0.09302951,0.7546164,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09302951,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,0.6582466,0.6582466,0,0,0,0.6582466,109.3369,0.02681508,0,0,0.7197062,0.6928912,0.6582466,0,0,0,4.553689,0,0,0,6.000012,100,0.09302951,0.7240713,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.5621353,0.5621353,0,0,0,0.5621353,68.05967,0,0.0000000000000001110223,0,0.3825874,0.5917214,0.5621353,0,0,0,4.553689,0,0.2091339,-0.2091339,5.779565,96.3259,0.09302951,0.6183488,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.3698804,0.3698804,0,0,0,0.3698804,9.806792,0,0.00000000000000005551115,0,0.0362734,0.3893478,0.3698804,0,0,0.232371,4.344555,0,0.3530744,-0.3530744,5.407393,90.12302,0.09302951,0.4068685,0.02901872,0,4.380828
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,0.0000000000000001110223,0,0,0.6986781,0.6637443,0,0,0.6246759,3.991481,0,0.6986781,-0.6986781,4.670921,77.84853,0.09302951,0.7301187,0,0,3.991481
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.400985,3.292802,0,0,0,4.670921,77.84853,0.09302951,0,0,0,3.292802
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,0.0000000000000002220446,0,0,1.049352,0.9968846,0,0,1.400985,3.292802,0,1.049352,-1.049352,3.564806,59.41332,0.09302951,1.096573,0,0,3.292802
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.566932,2.24345,0,0.171429,-0.171429,3.384104,56.40163,0.09302951,0.1791433,0,0,2.24345
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,0.00000000000000002775558,0,0,0.1621024,0.1539973,0,0,2.757409,2.072021,0,0.1621024,-0.1621024,3.213233,53.55378,0.09302951,0.1693971,0,0,2.072021
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.937522,1.909919,0,0,0,3.213233,53.55378,0.09302951,0,0,0,1.909919
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,0.00000000000000002775558,0,0,0.1892869,0.1798226,0,0,2.937522,1.909919,0,0.1892869,-0.1892869,3.013708,50.22836,0.09302951,0.1978048,0,0,1.909919
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.147841,1.720632,0,0.1210889,-0.1210889,2.886069,48.10105,0.09302951,0.1265379,0,0,1.720632
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.282384,1.599543,0,0,0,2.886069,48.10105,0.09302951,0,0,0,1.599543
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,0.00000000000000001387779,0,0,0.1157582,0.1099702,0,0,3.282384,1.599543,0,0.1157582,-0.1157582,2.764049,46.06739,0.09302951,0.1209673,0,0,1.599543
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.009312892,0.009312892,0,0,0,0.009312892,0,0,0.000000000000000001734723,0,0,0.009803044,0.009312892,0,0,3.411005,1.483785,0,0.009803044,-0.009803044,2.753716,45.89517,0.09302951,0.01024418,0,0,1.483785
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.1344803,0.1344803,0,0,0,0.1344803,12.43052,0,0,0,0.0167166,0.1415582,0.1344803,0,0,3.421897,1.473982,0,0.1248416,-0.1248416,2.622121,43.70193,0.09302951,0.1479283,0.01337328,0,1.490698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,0.7608048,0.7608048,0,0,0,0.7608048,61.24087,0,0.0000000000000001110223,0,0.4659234,0.8008471,0.7608048,0,0,3.56061,1.34914,0,0.3349237,-0.3349237,2.26908,37.81793,0.09302951,0.8368853,0.3727387,0,1.815063
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,0.7127622,0.7127622,0,0,0,0.7127622,113.3339,0,0,0,0.8078009,0.750276,0.7127622,0,0,3.932747,1.014216,0.05752491,0,0.05752491,2.323653,38.72748,0.09301917,0.7840384,0.6462407,0,1.822017
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.4798256,0.4798256,0,-1,0,0.4798256,254.2061,0,0,0,1.219746,0.5050796,0.4798256,0,0,3.875222,1.065989,0.7146664,0,0.7146664,3.001645,50.02732,0.09289091,0.5278081,0.9757968,0,2.285735
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.2898125,0.2898125,0,0,0,0.2898125,538.8528,0,0,0,1.561663,0.3050658,0.2898125,0,0,3.160556,1.709189,1.256597,0,1.256597,4.193758,69.89582,0.09266624,0.3187937,1.24933,0,3.270851
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,0.9857741,0.9857741,0,0,0,0.9857741,187.015,0,0,0,1.843546,1.037657,0.9857741,0,0,1.903959,2.840126,0.8058887,0,0.8058887,4.958291,82.63802,0.09252272,1.084352,1.474836,0,4.683671
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.538649,0.538649,0,0,0,0.538649,354.1453,0.2425306,0,0,1.9076,0.5669989,0.538649,0,0,1.09807,3.565426,1.09807,0,1.09807,6.000012,100,0.09232789,0.5925139,1.52608,0,5.473025
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.089089,1.089089,0,0,0,1.089089,174.389,0.7528417,0,0,1.899251,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.09232789,1.197998,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.4825451,0.4825451,0,-1,0,0.4825451,338.6387,1.126142,0,0,1.634085,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.09232789,0.5307996,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,1.393021,1.393021,0.425,0,0.172125,1.393021,97.42159,0.3381336,0,0,1.357103,1.01897,0.968021,0,0,0,4.553689,0,0,0,6.000012,100,0.09232789,1.532323,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,0.7156671,0.7156671,0,0,0,0.7156671,120.2249,0.1070765,0,0,0.8604103,0.7533338,0.7156671,0,0,0,4.553689,0,0,0,6.000012,100,0.09232789,0.7872338,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.006095702,0.006095702,0,0,0,0.006095702,6681.598,0.4008738,0,0,0.4072903,0.006416529,0.006095702,0,0,0,4.553689,0,0,0,6.000012,100,0.09232789,0.006705272,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,0.9926269,0.9926269,0,0,0,0.9926269,4.503008,0,0,0,0.04469807,1.04487,0.9926269,0,0,0,4.553689,0,1.000172,-1.000172,4.945738,82.42879,0.09232789,1.09189,0.03575846,0,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,0.00000000000000005551115,0,0,0.4944206,0.4696996,0,0,1.111303,3.553517,0,0.4944206,-0.4944206,4.424573,73.74273,0.09232789,0.5166695,0,0,3.553517
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.660659,3.059096,0,0.8252065,-0.8252065,3.554729,59.24536,0.09232789,0.8623408,0,0,3.059096
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,0.00000000000000002775558,0,0,0.1857479,0.1764605,0,0,2.577555,2.23389,0,0.1857479,-0.1857479,3.358933,55.98211,0.09232789,0.1941065,0,0,2.23389
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,0.00000000000000002775558,0,0,0.2097241,0.1992379,0,0,2.783942,2.048142,0,0.2097241,-0.2097241,3.137865,52.29764,0.09232789,0.2191617,0,0,2.048142
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016968,1.838418,0,0,0,3.137865,52.29764,0.09232789,0,0,0,1.838418
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.244178,0.244178,0,-1,0,0.244178,0,0,0.00000000000000002775558,0,0,0.2570294,0.244178,0,0,3.016968,1.838418,0,0.2570294,-0.2570294,2.866932,47.7821,0.09232789,0.2685958,0,0,1.838418
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.302557,1.581388,0,0.04331913,-0.04331913,2.82127,47.02106,0.09232789,0.04526849,0,0,1.581388
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.235045,0.235045,0,-1,0,0.235045,0,0,0.00000000000000002775558,0,0,0.2474158,0.235045,0,0,3.350689,1.538069,0,0.2474158,-0.2474158,2.56047,42.67442,0.09232789,0.2585495,0,0,1.538069
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,0.00000000000000005551115,0,0,0.3009427,0.2858955,0,0,3.625595,1.290653,0,0.3009427,-0.3009427,2.243249,37.38741,0.09232789,0.3144851,0,0,1.290653
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,3.959976,0.9897105,0,0.08408733,-0.08408733,2.154613,35.91014,0.09232789,0.08787125,0,0,0.9897105
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.053406,0.9056231,0,0,0,2.154613,35.91014,0.09232789,0,0,0,0.9056231
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,4.053406,0.9056231,0.02189665,0,0.02189665,2.175386,36.25636,0.09232401,0,0.01751732,0,0.9275198
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.3682836,0.3682836,0,0,0,0.3682836,115.1934,0,0,0,0.4242384,0.3876669,0.3682836,0,0,4.03151,0.9253302,0.03657148,0,0.03657148,2.210081,36.83461,0.09231754,0.4051119,0.3393907,0,1.349569
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.6497389,0.6497389,0,0,0,0.6497389,132.218,0,0,0,0.8590716,0.6839357,0.6497389,0,0,3.994938,0.9582445,0.1751359,0,0.1751359,2.376229,39.60374,0.09228654,0.7147128,0.6872573,0,1.817316
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,3.819802,1.115867,1.175204,0,1.175204,3.491125,58.18531,0.09207911,0,0.940163,0,2.29107
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.08664,1.08664,0,0,0,1.08664,144.7571,0,0,0,1.572989,1.143832,1.08664,0,0,2.644599,2.17355,0.429157,0,0.429157,3.898259,64.97086,0.0920036,1.195304,1.258391,0,3.746539
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,1.217639,1.217639,0,0,0,1.217639,142.2802,0,0,0,1.732459,1.281725,1.217639,0,0,2.215442,2.559792,0.4507333,0,0.4507333,4.325863,72.09756,0.09192441,1.339403,1.385967,0,4.29225
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,0,0,0,1.650927,0,0,0,0,1.764708,2.965451,1.650927,0,1.650927,5.892069,98.20096,0.09163556,0,1.320741,0,4.616378
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.4424657,0.4424657,0,0,0,0.4424657,366.8488,1.043645,0,0,1.62318,0.4657534,0.4424657,0,0,0.1137817,4.451285,0.1137817,0,0.1137817,6.000012,100,0.09161572,0.4867123,1.298544,0,6.074465
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.3405653,0.3405653,0,-1,0,0.3405653,420.6811,1.074204,0,0,1.432694,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.09161572,0.3746218,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,0.8743353,0.8743353,0,0,0,0.8743353,148.3504,0.3767267,0,0,1.29708,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.09161572,0.9617688,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.016216,1.016216,0,0,0,1.016216,89.29787,0,0,0,0.907459,1.069701,1.016216,0,0,0,4.553689,0,0.1622418,-0.1622418,5.828994,97.1497,0.09161572,1.117837,0.7259672,0,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.02437556,0.02437556,0,0,0,0.02437556,1736.514,0.2173579,0,0,0.4232851,0.02565848,0.02437556,0,0,0.1802687,4.391447,0.1802687,0,0.1802687,6.000012,100,0.0915843,0.02681312,0.3386281,0,4.814732
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0915843,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,0.00000000000000002775558,0,0,0.2463197,0.2340037,0,0,0,4.553689,0,0.2463197,-0.2463197,5.740368,95.67262,0.0915843,0.2574041,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,1.23418,1.23418,0,-1,0,1.23418,0,0,0.0000000000000002220446,0,0,1.299137,1.23418,0,0,0.2736885,4.307369,0,1.299137,-1.299137,4.370957,72.84914,0.0915843,1.357598,0,0,4.307369
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,1.272316,1.272316,0,-1,0,1.272316,0,0,0.0000000000000002220446,0.01954777,0,1.33928,1.272316,0,0,1.717174,3.008232,0,1.33928,-1.33928,2.959232,49.32044,0.0915843,1.399548,0,0,3.008232
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,0.00000000000000002775558,0,0,0.2102559,0.1997431,0,0,3.205263,1.668952,0,0.2102559,-0.2102559,2.737603,45.62663,0.0915843,0.2197174,0,0,1.668952
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.438881,1.458696,0,0.2019116,-0.2019116,2.52477,42.07941,0.0915843,0.2109977,0,0,1.458696
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.0915843,0,0,0,1.256784
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.0915843,0,0,0,1.256784
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.0915843,0,0,0,1.256784
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.663227,1.256784,0,0.1920681,-0.1920681,2.322312,38.70512,0.0915843,0.2007111,0,0,1.256784
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,0.00000000000000002775558,0,0,0.1685459,0.1601186,0,0,3.876636,1.064716,0,0.1685459,-0.1685459,2.144649,35.74408,0.0915843,0.1761305,0,0,1.064716
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.06391,0.8961704,0,0.08875868,-0.08875868,2.051089,34.18475,0.0915843,0.09275283,0,0,0.8961704
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0003902835,0.0003902835,0,0,0,0.0003902835,10031.11,0,0,0,0.03914978,0.0004108248,0.0003902835,0,0,4.16253,0.8074117,0.03873895,0,0.03873895,2.08784,34.79726,0.09157755,0.0004293119,0.03131982,0,0.8465615
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.3103748,0.3103748,0,0,0,0.3103748,56.87742,0,0,0,0.1765332,0.3267103,0.3103748,0,0,4.123791,0.8422768,0,0.1501771,-0.1501771,1.929539,32.15893,0.09157755,0.3414123,0.1412265,0,1.01881
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.3171817,0.3171817,0,0,0,0.3171817,159.0102,0,0,0,0.5043511,0.3338754,0.3171817,0,0,4.290655,0.6920996,0.1704756,0,0.1704756,2.091267,34.85438,0.09154787,0.3488998,0.4034809,0,1.196451
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,0.6937729,0.6937729,0,-1,0,0.6937729,100.9184,0,0,0,0.7001445,0.7302873,0.6937729,0,0,4.120179,0.8455277,0,0.03014285,-0.03014285,2.059494,34.32483,0.09154787,0.7631502,0.5601156,0,1.545672
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.3834831,0.3834831,0,0,0,0.3834831,265.9421,0,0,0,1.019843,0.4036664,0.3834831,0,0,4.153671,0.8153849,0.6161768,0,0.6161768,2.64405,44.06741,0.09144073,0.4218314,0.8158745,0,1.835228
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.06830145,0.06830145,0,0,0,0.06830145,1188.938,0,0,0,0.8120617,0.07189627,0.06830145,0,0,3.537494,1.369944,0.7401654,0,0.7401654,3.346233,55.77043,0.09131236,0.0751316,0.6496493,0,2.182006
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.07292036,0.07292036,0,0,0,0.07292036,911.5097,0,0,0,0.6646761,0.07675827,0.07292036,0,0,2.797329,2.036093,0.5879179,0,0.5879179,3.90398,65.06622,0.09121066,0.0802124,0.5317409,0,2.700769
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,2.209411,2.565219,0.1791798,0,0.1791798,4.073966,67.89929,0.0911797,0,0.1433438,0,2.744399
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,0.8553725,0.8553725,0,-1,0,0.8553725,22.51368,0,0.0000000000000001110223,0,0.1925759,0.9003922,0.8553725,0,0,2.030231,2.726481,0,0.7078163,-0.7078163,3.327862,55.46425,0.0911797,0.9409098,0.1540607,0,2.919057
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.2655138,0.2655138,0,0,0,0.2655138,190.2365,0,0,0,0.505104,0.2794882,0.2655138,0,0,2.816694,2.018664,0.2256158,0,0.2256158,3.541899,59.03154,0.09114075,0.2920652,0.4040832,0,2.523768
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.1994003,0.1994003,0,0,0,0.1994003,113.6177,0,0,0,0.2265539,0.209895,0.1994003,0,0,2.591078,2.221719,0.0166589,0,0.0166589,3.557703,59.29494,0.09113789,0.2193403,0.1812432,0,2.448273
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.5280872,0.5280872,0,0,0,0.5280872,10.64143,0,0,0,0.05619603,0.5558813,0.5280872,0,0,2.574419,2.236712,0,0.4996852,-0.4996852,3.030989,50.51638,0.09113789,0.5808959,0.04495683,0,2.292908
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,0.9142715,0.9142715,0,0,0,0.9142715,3.619233,0,0.0000000000000001110223,0,0.03308962,0.9623911,0.9142715,0,0,3.129625,1.737026,0,0.9293015,-0.9293015,2.051419,34.19025,0.09113789,1.005699,0.0264717,0,1.770116
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,1.163577,0.7673388,0,-1,0,0.7673388,0,0,0.396238,0.5125957,0,0.807725,0.7673388,0,0,4.162182,0.807725,0,0.807725,-0.807725,1.200002,20,0.09113789,1.279934,0,0,0.807725
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09113789,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09158968,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,60.43386,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.679654,1.242,1.416067,0,1.416067,3.852585,64.20962,0.09196652,0.06564905,0.028854,1.7,1.278067
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,43.9851,0,0,0,0.2845078,0,0,1.053172,1.000514,2.263587,2.516461,1.285021,0,1.285021,5.071663,84.52755,0.09247104,0.7115105,0.2276063,1.7,2.800969
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,0.9785655,3.67298,0.1346084,0,0.1346084,5.199364,86.65589,0.09244766,0,0.1076867,0,3.807588
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,0.9083055,0.9083055,0,-1,0,0.9083055,24.53499,0,0,0,0.2228526,0.956111,0.9083055,0,0,0.8439571,3.794128,0,0.7332584,-0.7332584,4.426442,73.77388,0.09244766,0.999136,0.1782821,0,4.01698
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.001464792,0.001464792,0,0,0,0.001464792,47280.7,0,0,0,0.692564,0.001541886,0.001464792,0,0,1.658689,3.060869,0.691022,0,0.691022,5.082003,84.69988,0.09232784,0.001611271,0.5540512,0,3.753433
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.1409964,0.1409964,0,0,0,0.1409964,362.528,0,0,0,0.5111516,0.1484173,0.1409964,0,0,0.9676666,3.682789,0.3627343,0,0.3627343,5.426123,90.4352,0.09226507,0.1550961,0.4089212,0,4.193941
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.05458023,0,0,0.6595125,0,0,0,0,0.6049323,4.00925,0.6049323,0,0.6049323,6.000012,100,0.09216058,0,0.52761,0,4.668762
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.6168832,0.6168832,0,0,0,0.6168832,108.0711,0.01732172,0,0,0.6666725,0.6493508,0.6168832,0,0,0,4.553689,0,0,0,6.000012,100,0.09216058,0.6785715,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.5316054,0.5316054,0,-1,0,0.5316054,131.3114,0.1384738,0,0,0.6980584,0.5595846,0.5316054,0,0,0,4.553689,0,0,0,6.000012,100,0.09216058,0.5847659,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.2902749,0.2902749,0,0,0,0.2902749,179.148,0.2144691,0,0,0.5200216,0.3055525,0.2902749,0,0,0,4.553689,0,0,0,6.000012,100,0.09216058,0.3193024,0.4160173,0,5.07371
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,0.8014885,0.8014885,0,0,0,0.8014885,7.835401,0,0.0000000000000001110223,0,0.06279983,0.8436722,0.8014885,0,0,0,4.553689,0,0.7808723,-0.7808723,5.1769,86.2815,0.09216058,0.8816374,0.05023987,0,4.616489
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.8676359,3.772817,0.2053031,0,0.2053031,5.371668,89.52762,0.09212516,0,0.1642425,0,3.97812
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.6623328,3.957589,0.04113209,0,0.04113209,5.410689,90.17797,0.09211807,0,0.03290567,0,3.998722
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.6212007,3.994608,0,0.007932072,-0.007932072,5.402328,90.03862,0.09211807,0.008289015,0,0,3.994608
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6300141,3.986676,0,0,0,5.402328,90.03862,0.09211807,0,0,0,3.986676
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.6300141,3.986676,0,0.1525025,-0.1525025,5.241576,87.35943,0.09211807,0.1593651,0,0,3.986676
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,0.00000000000000002775558,0,0,0.2262732,0.2149595,0,0,0.7994613,3.834174,0,0.2262732,-0.2262732,5.003064,83.38422,0.09211807,0.2364555,0,0,3.834174
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.050876,3.607901,0,0.03618385,-0.03618385,4.964922,82.74854,0.09211807,0.03781212,0,0,3.607901
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.09108,3.571717,0,0,0,4.964922,82.74854,0.09211807,0,0,0,3.571717
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,0.000000000000000003469447,0,0,0.02696257,0.02561444,0,0,1.09108,3.571717,0,0.02696257,-0.02696257,4.936502,82.27486,0.09211807,0.02817589,0,0,3.571717
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,0.00000000000000001387779,0,0,0.1104966,0.1049718,0,0,1.121039,3.544754,0,0.1104966,-0.1104966,4.820028,80.33363,0.09211807,0.115469,0,0,3.544754
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,0.00000000000000001387779,0,0,0.1218211,0.1157301,0,0,1.243813,3.434258,0,0.1218211,-0.1218211,4.691617,78.19346,0.09211807,0.1273031,0,0,3.434258
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,0.000000000000000003469447,0,0,0.02810923,0.02670377,0,0,1.379169,3.312436,0,0.02810923,-0.02810923,4.661987,77.69963,0.09211807,0.02937414,0,0,3.312436
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.06566371,0.06566371,0,0,0,0.06566371,0,0,0.00000000000000001387779,0,0,0.0691197,0.06566371,0,0,1.410402,3.284327,0,0.0691197,-0.0691197,4.589128,76.48532,0.09211807,0.07223009,0,0,3.284327
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.09781532,0.09781532,0,0,0,0.09781532,14.99994,0,0,0,0.01467224,0.1029635,0.09781532,0,0,1.487202,3.215208,0,0.08829125,-0.08829125,4.496061,74.93421,0.09211807,0.1075969,0.01173779,0,3.22988
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.04722277,0.04722277,0,0,0,0.04722277,679.8416,0,0,0,0.32104,0.04970818,0.04722277,0,0,1.585303,3.126916,0.2713318,0,0.2713318,4.753469,79.22433,0.09207132,0.05194504,0.256832,0,3.447956
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.6242807,0.6242807,0,0,0,0.6242807,74.80004,0,0.0000000000000001110223,0,0.4669622,0.6571376,0.6242807,0,0,1.313971,3.371115,0,0.1901754,-0.1901754,4.553007,75.8833,0.09207132,0.6867087,0.3735698,0,3.838077
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,0.9374015,0.9374015,0,-1,0,0.9374015,76.95448,0,0,0,0.7213725,0.9867384,0.9374015,0,0,1.525277,3.180939,0,0.265366,-0.265366,4.273287,71.22131,0.09207132,1.031142,0.577098,0,3.902312
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.4178087,0.4178087,0,0,0,0.4178087,184.4861,0,0,0,0.770799,0.4397987,0.4178087,0,0,1.820128,2.915574,0.3310004,0,0.3310004,4.587301,76.45487,0.09201436,0.4595896,0.6166392,0,3.686373
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.04967891,0.04967891,0,0,0,0.04967891,2003.548,0,0,0,0.9953407,0.05229359,0.04967891,0,0,1.489128,3.213474,0.9430472,0,0.9430472,5.481955,91.36572,0.09185244,0.0546468,0.7962726,0,4.208815
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,0.8410365,0.8410365,0,0,0,0.8410365,167.8915,0,0,0,1.412029,0.8853016,0.8410365,0,0,0.5460807,4.062216,0.5267273,0,0.5267273,5.981652,99.69399,0.09176225,0.9251401,1.129623,0,5.474245
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,0.7746047,0.7746047,0,0,0,0.7746047,175.7942,0.5269835,0,0,1.36171,0.8153733,0.7746047,0,0,0.01935347,4.536271,0.01935347,0,0.01935347,6.000012,100,0.09175894,0.8520651,1.089368,0,5.897981
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.2385336,0.2385336,0,-1,0,0.2385336,633.2372,1.259395,0,0,1.510483,0.251088,0.2385336,0,0,0,4.553689,0,0,0,6.000012,100,0.09175894,0.2623869,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.1568583,0.1568583,0,0,0,0.1568583,704.4965,0.9399471,0,0,1.105061,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.09175894,0.1725441,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.2073216,0.2073216,0,0,0,0.2073216,362.7243,0.5337727,0,0,0.752006,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.09175894,0.2280538,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.072993,1.072993,0,0,0,1.072993,32.89487,0,0,0,0.3529595,1.129466,1.072993,0,0,0,4.553689,0,0.7765065,-0.7765065,5.181502,86.3582,0.09175894,1.180292,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.862785,3.777182,0.02951474,0,0.02951474,5.209502,86.82487,0.09175389,0,0.02361179,0,3.806697
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,0.0000000000000002220446,0,0,1.038081,0.9861772,0,0,0.8332703,3.803746,0,1.038081,-1.038081,4.115269,68.58768,0.09175389,1.084795,0,0,3.803746
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,1.986694,2.765664,0,1.452632,-1.452632,2.584061,43.06759,0.09175389,1.759322,0,0,2.765664
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,1.160208,1.160208,0,-1,0,1.160208,0,0,0.0000000000000002220446,0.02884784,0,1.221272,1.160208,0,0,3.600729,1.313033,0,1.221272,-1.221272,1.296727,21.61207,0.09175389,1.276229,0,0,1.313033
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.1887275,0.08717299,0,-1,0,0.08717299,0,0,0.1015545,0.1204273,0,0.09176104,0.08717299,0,0,4.957698,0.09176104,0,0.09176104,-0.09176104,1.200002,20,0.09175389,0.2076003,0,0,0.09176104
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09175389,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09175389,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09175389,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09175389,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09175389,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09175389,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0921255,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,15.78451,0,0,0,0.04087044,0,0,1.441072,1.369019,3.679654,1.242,1.409889,0,1.409889,3.846724,64.11194,0.0926018,0.2848203,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,1.480359,1.480359,1.7,0,0.5202,1.480359,23.15329,0,0,0,0.3427518,0,0,0.2196407,0.2086587,2.269765,2.5109,0.5514105,0,0.5514105,4.369838,72.83048,0.09281359,1.628395,0.2742015,1.7,2.853652
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,0.7504585,0.7504585,1.592423,0,0.4908316,0.7504585,110.8757,0,0,0,0.8320758,0,0,0.8419648,0.7998666,1.718355,3.00717,1.631942,0,1.631942,5.918034,98.63371,0.09318785,0.8255043,0.6656606,1.7,3.839246
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.2745893,0.2745893,0,-1,0,0.2745893,299.5905,0.44719,0,0,0.8226436,0.2890414,0.2745893,0,0,0.08641218,4.475918,0.08641218,0,0.08641218,6.000012,100,0.09317298,0.3020482,0.6581149,0,5.298562
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.4318915,0.4318915,0,0,0,0.4318915,192.3168,0.3759775,0,0,0.8306001,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.09317298,0.4750806,0.66448,0,5.384289
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.3801335,0.3801335,0,0,0,0.3801335,280.7877,0.6672276,0,0,1.067368,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.09317298,0.4181469,0.8538946,0,5.621057
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.2614964,0.2614964,0,0,0,0.2614964,616.1277,1.335892,0,0,1.611152,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.09317298,0.2876461,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,0.6805948,0.6805948,0,0,0,0.6805948,214.7741,0.7453257,0,0,1.461741,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.09317298,0.7486543,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09317298,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.372614,0.372614,0,0,0,0.372614,259.4897,0.5746695,0,0,0.9668947,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.09317298,0.4098754,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,0.8779604,0.8779604,0,0,0,0.8779604,65.35334,0,0,0,0.5737764,0.9241688,0.8779604,0,0,0,4.553689,0,0.3503923,-0.3503923,5.630666,93.84425,0.09317298,0.9657564,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,0.8455501,0.8455501,0,0,0,0.8455501,35.87107,0,0,0,0.3033079,0.8900527,0.8455501,0,0,0.3893248,4.203297,0,0.5867448,-0.5867448,5.012183,83.53621,0.09317298,0.930105,0.2426463,0,4.506605
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.4907656,0.4907656,0,0,0,0.4907656,7.894851,0,0.00000000000000005551115,0,0.03874522,0.5165954,0.4907656,0,0,1.041263,3.616552,0,0.4778502,-0.4778502,4.508484,75.14126,0.09317298,0.5398422,0.03099617,0,3.655297
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.572208,3.138702,0,0.6438097,-0.6438097,3.829849,63.8307,0.09317298,0.6727811,0,0,3.138702
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.287552,2.494892,0,1.452632,-1.452632,2.298641,38.31061,0.09317298,1.76475,0,0,2.494892
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,0.778522,0.778522,0,-1,0,0.778522,0,0,0.0000000000000001110223,0,0,0.8194968,0.778522,0,0,3.901587,1.04226,0,0.8194968,-0.8194968,1.434816,23.91355,0.09317298,0.8563742,0,0,1.04226
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,0.000000000000000006938894,0,0,0.06077987,0.05774088,0,0,4.81214,0.2227635,0,0.06077987,-0.06077987,1.370748,22.84576,0.09317298,0.06351497,0,0,0.2227635
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.1761421,0.1538845,0,-1,0,0.1538845,0,0,0.02225764,0.03987186,0,0.1619837,0.1538845,0,0,4.879673,0.1619837,0,0.1619837,-0.1619837,1.200002,20,0.09317298,0.1937563,0,0,0.1619837
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09317298,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09317298,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09317298,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09317298,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09317298,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09361407,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,37.73045,0,0,0,0.04279125,0,0,1.452632,1.38,3.679654,1.242,1.422791,0,1.422791,3.858964,64.31593,0.09400522,0.1247544,0.034233,1.7,1.284791
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,79.37293,0,0,0,0.3769773,0,0,1.225056,1.163803,2.256863,2.522512,1.54078,0,1.54078,5.320676,88.67776,0.09444836,0.5224389,0.3015818,1.7,2.899489
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,0.6608238,0.6608238,0,0,0,0.6608238,101.8338,0,0,0,0.6729421,0.695604,0.6608238,0,0,0.716083,3.909214,0,0.02266189,-0.02266189,5.296788,88.27962,0.09444836,0.7269062,0.5383537,0,4.582156
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.5353894,0.5353894,0,-1,0,0.5353894,149.0704,0,0,0,0.798107,0.5635678,0.5353894,0,0,0.7412629,3.886552,0.2345392,0,0.2345392,5.519292,91.98801,0.0944078,0.5889283,0.6384856,0,4.684659
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.3519078,0.3519078,0,0,0,0.3519078,274.0484,0.08724461,0,0,0.9643976,0.3704293,0.3519078,0,0,0.5067237,4.097638,0.5067237,0,0.5067237,6.000012,100,0.09432028,0.3870986,0.7715181,0,5.062035
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,0.7350615,0.7350615,0,0,0,0.7350615,135.2769,0.2206195,0,0,0.9943684,0.7737489,0.7350615,0,0,0,4.553689,0,0,0,6.000012,100,0.09432028,0.8085676,0.7954947,0,5.548058
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,0.6525669,0.6525669,0,0,0,0.6525669,162.9885,0.3766963,0,0,1.063609,0.6869125,0.6525669,0,0,0,4.553689,0,0,0,6.000012,100,0.09432028,0.7178235,0.8508871,0,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,0.7272806,0.7272806,0,0,0,0.7272806,184.8624,0.5789097,0,0,1.344468,0.7655585,0.7272806,0,0,0,4.553689,0,0,0,6.000012,100,0.09432028,0.8000086,1.075575,0,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.1513071,0.1513071,0,-1,0,0.1513071,540.6929,0.6588362,0,0,0.8181068,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.09432028,0.1664378,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.2704224,0.2704224,0,0,0,0.2704224,189.3584,0.2274124,0,0,0.5120676,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.09432028,0.2974647,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.06346536,0.06346536,0,0,0,0.06346536,741.3204,0.403676,0,0,0.4704816,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.09432028,0.06981189,0.3763853,0,5.02417
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.5499776,0.5499776,0,0,0,0.5499776,51.32729,0,0.0000000000000001110223,0,0.2822886,0.5789238,0.5499776,0,0,0,4.553689,0,0.2966352,-0.2966352,5.687331,94.78866,0.09432028,0.6049753,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.3295947,4.257054,0.02092674,0,0.02092674,5.707184,95.11954,0.09431667,0,0.01674139,0,4.27798
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,0.79657,0.79657,0,-1,0,0.79657,0,0,0.0000000000000001110223,0,0,0.8384947,0.79657,0,0,0.3086679,4.275888,0,0.8384947,-0.8384947,4.823333,80.38872,0.09431667,0.876227,0,0,4.275888
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.240329,3.437393,0,0.6420429,-0.6420429,4.14656,69.1092,0.09431667,0.6709349,0,0,3.437393
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.95371,2.79535,0,0.04601704,-0.04601704,4.098054,68.30077,0.09431667,0.04808781,0,0,2.79535
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,0.00000000000000005551115,0,0,0.3464999,0.3291749,0,0,2.00484,2.749333,0,0.3464999,-0.3464999,3.732811,62.21339,0.09431667,0.3620924,0,0,2.749333
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.38984,2.402833,0,0.08830947,-0.08830947,3.639725,60.66196,0.09431667,0.09228341,0,0,2.402833
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.487961,2.314524,0,0.08974554,-0.08974554,3.545125,59.08529,0.09431667,0.09378409,0,0,2.314524
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,0.000000000000000006938894,0,0,0.06185405,0.05876134,0,0,2.587679,2.224778,0,0.06185405,-0.06185405,3.479925,57.99863,0.09431667,0.06463747,0,0,2.224778
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,0.000000000000000006938894,0,0,0.04591477,0.04361903,0,0,2.656405,2.162924,0,0.04591477,-0.04591477,3.431526,57.19199,0.09431667,0.04798093,0,0,2.162924
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.707422,2.117009,0,0,0,3.431526,57.19199,0.09431667,0,0,0,2.117009
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,0.00000000000000002775558,0,0,0.1714405,0.1628684,0,0,2.707422,2.117009,0,0.1714405,-0.1714405,3.250812,54.18009,0.09431667,0.1791553,0,0,2.117009
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.1487527,0.1487527,0,0,0,0.1487527,0,0,0.00000000000000002775558,0,0,0.1565818,0.1487527,0,0,2.897911,1.945569,0,0.1565818,-0.1565818,3.08576,51.42924,0.09431667,0.163628,0,0,1.945569
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,3.071891,1.788987,0.01257091,0,0.01257091,3.097686,51.628,0.0943145,0,0.01005673,0,1.801558
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,0.9302676,0.9302676,0,0,0,0.9302676,46.32902,0.0000000000000001110223,0,0,0.4309839,0.9792291,0.9302676,0,0,3.05932,1.800301,0,0.5482453,-0.5482453,2.519785,41.99633,0.0943145,1.023294,0.3447871,0,2.231285
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,1.308485,1.308485,0.425,0,0.172125,1.308485,65.73338,0,0,0,0.8601116,0.9299843,0.8834851,0,0,3.668481,1.252056,0,0.06987277,-0.06987277,2.446133,40.7688,0.0943145,1.439334,0.6880893,1.7,2.112167
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,0.9610423,0.9610423,0,-1,0,0.9610423,132.7175,0,0,0,1.275471,1.011624,0.9610423,0,0,3.746118,1.182183,0.2638475,0,0.2638475,2.69644,44.94058,0.09426901,1.057147,1.020377,0,2.457654
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,3.48227,1.419646,1.171066,0,1.171066,3.807411,63.45673,0.0940676,0,0.9368529,0,2.590712
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.3978812,0.3978812,0,0,0,0.3978812,388.5398,0,0,0,1.545927,0.4188223,0.3978812,0,0,2.311204,2.473605,1.127105,0,1.127105,4.876677,81.27778,0.09387456,0.4376694,1.236742,0,4.019532
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.556873,0.556873,0,0,0,0.556873,322.699,0.02674159,0,0,1.797023,0.5861821,0.556873,0,0,1.1841,3.487999,1.1841,0,1.1841,6.000012,100,0.0936726,0.6125603,1.437619,0,5.285023
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.2570961,0.2570961,0,0,0,0.2570961,502.5661,1.02145,0,0,1.292078,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.0936726,0.2828057,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0936726,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,0.6634051,0.6634051,0,0,0,0.6634051,170.424,0.4322805,0,0,1.130602,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.0936726,0.7297456,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,1.266116,1.266116,0.425,0,0.172125,1.266116,56.03169,0,0,0,0.709426,0.885385,0.8411158,0,0,0,4.553689,0,0.1759589,-0.1759589,5.814535,96.90872,0.0936726,1.392727,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.1262994,0.1262994,0,0,0,0.1262994,255.5439,0,0,0,0.3227504,0.1329467,0.1262994,0,0,0.1955099,4.37773,0.1898036,0,0.1898036,5.994598,99.90977,0.09364031,0.1389293,0.2582003,0,4.70048
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.139835,1.139835,0,0,0,1.139835,3.996387,0,0,0,0.04555224,1.199827,1.139835,0,0,0.005706328,4.548553,0,1.154274,-1.154274,4.777886,79.63128,0.09364031,1.253819,0.03644179,0,4.594105
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.288234,3.394279,0,0.6871676,-0.6871676,4.053548,67.559,0.09364031,0.7180902,0,0,3.394279
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,0.0000000000000001110223,0,0,0.9021757,0.8570669,0,0,2.051753,2.707111,0,0.9021757,-0.9021757,3.102571,51.70942,0.09364031,0.9427736,0,0,2.707111
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,0.000000000000000003469447,0,0,0.02942314,0.02795198,0,0,3.054171,1.804935,0,0.02942314,-0.02942314,3.071557,51.19251,0.09364031,0.03074718,0,0,1.804935
