Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,0.00000000000000002775558,0,0,0.2392065,0.2272461,0,0,3.086863,1.775512,0,0.2392065,-0.2392065,2.819411,46.99009,0.09364031,0.2499707,0,0,1.775512
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,0.00000000000000002775558,0,0,0.1701792,0.1616703,0,0,3.352648,1.536306,0,0.1701792,-0.1701792,2.640026,44.00035,0.09364031,0.1778373,0,0,1.536306
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,0.00000000000000005551115,0,0,0.2822913,0.2681767,0,0,3.541736,1.366127,0,0.2822913,-0.2822913,2.342465,39.04101,0.09364031,0.2949944,0,0,1.366127
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,0.00000000000000002775558,0,0,0.1985377,0.1886108,0,0,3.855393,1.083835,0,0.1985377,-0.1985377,2.133188,35.55306,0.09364031,0.2074719,0,0,1.083835
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,0.00000000000000001387779,0,0,0.1254191,0.1191482,0,0,4.07599,0.8852977,0,0.1254191,-0.1254191,2.000985,33.34968,0.09364031,0.131063,0,0,0.8852977
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.215345,0.7598786,0,0.03317171,-0.03317171,1.966019,32.76691,0.09364031,0.03466443,0,0,0.7598786
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,0.000000000000000003469447,0,0,0.02858662,0.02715729,0,0,4.252203,0.7267069,0,0.02858662,-0.02858662,1.935886,32.2647,0.09364031,0.02987302,0,0,0.7267069
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.1710979,0.1710979,0,0,0,0.1710979,0,0,0.00000000000000002775558,0,0,0.180103,0.1710979,0,0,4.283965,0.6981202,0,0.180103,-0.180103,1.74604,29.10062,0.09364031,0.1882077,0,0,0.6981202
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.001875797,0.001875797,0,0,0,0.001875797,1171.834,0,0,0,0.02198122,0.001974523,0.001875797,0,0,4.48408,0.5180172,0.0200067,0,0.0200067,1.76502,29.41695,0.09363692,0.002063377,0.01758498,0,0.5399984
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,4.464073,0.5360232,0.249201,0,0.249201,2.001433,33.35715,0.09359456,0,0.1993608,0,0.7852242
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.5091854,0.5091854,0,0,0,0.5091854,70.99962,0,0.0000000000000001110223,0,0.3615197,0.5359846,0.5091854,0,0,4.214872,0.7603041,0,0.1744649,-0.1744649,1.817531,30.29212,0.09359456,0.560104,0.2892158,0,1.121824
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.522409,0.522409,0,-1,0,0.522409,77.62721,0,0,0,0.4055315,0.5499042,0.522409,0,0,4.408722,0.5858392,0,0.1443726,-0.1443726,1.665349,27.75576,0.09359456,0.5746499,0.3244252,0,0.9913707
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,4.569136,0.4414665,0.3016325,0,0.3016325,1.951503,32.52498,0.09354334,0,0.241306,0,0.743099
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,0.6718618,0.6718618,0,0,0,0.6718618,58.4217,0,0.0000000000000001110223,0,0.3925131,0.7072229,0.6718618,0,0,4.267503,0.7129358,0,0.3147098,-0.3147098,1.619769,26.9961,0.09354334,0.7390479,0.3140105,0,1.105449
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.05806147,0.05806147,0,0,0,0.05806147,246.0533,0,0,0,0.1428622,0.06111734,0.05806147,0,0,4.617181,0.3982259,0.08174481,0,0.08174481,1.697319,28.2886,0.09352946,0.06386762,0.1142897,0,0.5410881
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.05298338,0.05298338,0,0,0,0.05298338,301.4719,0,0,0,0.15973,0.05577198,0.05298338,0,0,4.535436,0.4717963,0.103958,0,0.103958,1.795943,29.93232,0.09351183,0.05828172,0.127784,0,0.6315263
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.5114477,0.5114477,0,-1,0,0.5114477,37.10617,0,0.0000000000000001110223,0,0.1897786,0.538366,0.5114477,0,0,4.431478,0.5653585,0,0.3485874,-0.3485874,1.428499,23.80827,0.09351183,0.5625924,0.1518229,0,0.7551371
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,0.8507019,0.8507019,0.425,0,0.172125,0.8507019,38.03286,0.00000000000000005551115,0,0,0.3235462,0.4481072,0.4257018,0,0,4.818798,0.2167711,0,0.124561,-0.124561,1.2972,21.61996,0.09351183,0.935772,0.258837,1.7,0.5403174
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1638333,0,0,1.452632,1.38,4.957199,0.09221017,1.543833,0,1.543833,2.761809,46.03006,0.0938145,0,0.1310667,1.7,0.2560435
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.125941,1.125941,1.7,0,0.5202,1.125941,24.02829,0,0,0,0.2705443,0,0,0.5740592,0.5453562,3.413365,1.48166,0.8159005,0,0.8159005,3.535841,58.93056,0.09413153,1.238535,0.2164354,1.7,1.752204
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.123505,1.123505,1.7,0,0.5202,1.123505,3.717365,0,0,0,0.04176477,0,0,0.5764952,0.5476705,2.597465,2.215971,0.5894352,0,0.5894352,4.095028,68.25033,0.09436862,1.235855,0.03341182,1.7,2.257735
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,2.008029,2.746462,0,0.5397246,-0.5397246,3.526108,58.76835,0.09436862,0.5640122,0,0,2.746462
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,0.7613516,0.7613516,0,-1,0,0.7613516,0,0,0.0000000000000001110223,0,0,0.8014228,0.7613516,0,0,2.607723,2.206738,0,0.8014228,-0.8014228,2.681334,44.68882,0.09436862,0.8374868,0,0,2.206738
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.6029323,0.6029323,0,-1,0,0.6029323,0,0,0.0000000000000001110223,0,0,0.6346656,0.6029323,0,0,3.498193,1.405315,0,0.6346656,-0.6346656,2.012338,33.5389,0.09436862,0.6632256,0,0,1.405315
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.04934366,0.04934366,0,-1,0,0.04934366,0,0,0.000000000000000006938894,0,0,0.05194069,0.04934366,0,0,4.203377,0.7706494,0,0.05194069,-0.05194069,1.957588,32.6264,0.09436862,0.05427802,0,0,0.7706494
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.1687132,0.1687132,0,-1,0,0.1687132,0,0,0,0,0,0.1775928,0.1687132,0,0,4.261089,0.7187087,0,0.1775928,-0.1775928,1.770389,29.50642,0.09436862,0.1855845,0,0,0.7187087
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1117727,0.1117727,0,-1,0,0.1117727,0,0,0,0,0,0.1176555,0.1117727,0,0,4.458415,0.5411159,0,0.1176555,-0.1176555,1.646369,27.43942,0.09436862,0.12295,0,0,0.5411159
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.1662388,0.1662388,0,-1,0,0.1662388,0,0,0.00000000000000002775558,0,0,0.1749883,0.1662388,0,0,4.589143,0.4234604,0,0.1749883,-0.1749883,1.461915,24.3652,0.09436862,0.1828627,0,0,0.4234604
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.08933657,0.08933657,0,-1,0,0.08933657,0,0,0,0,0,0.09403849,0.08933657,0,0,4.783574,0.2484721,0,0.09403849,-0.09403849,1.36279,22.71312,0.09436862,0.09827023,0,0,0.2484721
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.0667523,0.0667523,0,-1,0,0.0667523,0,0,0,0,0,0.07026558,0.0667523,0,0,4.888062,0.1544336,0,0.07026558,-0.07026558,1.288723,21.47868,0.09436862,0.07342754,0,0,0.1544336
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.1861242,0.07995962,0,-1,0,0.07995962,0,0,0.1061646,0.124777,0,0.08416802,0.07995962,0,0,4.966135,0.08416802,0,0.08416802,-0.08416802,1.200002,20,0.09436862,0.2047366,0,0,0.08416802
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09474071,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.763145,0.0000000000000002220446,0,0,0.006478569,0,0,1.452632,1.38,3.679654,1.242,1.386479,0,1.386479,3.824514,63.74178,0.09519213,0.2579099,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,1.156206,1.156206,1.7,0,0.5202,1.156206,32.89592,0,0,0,0.3803447,0,0,0.5437939,0.5166042,2.293176,2.489831,0.8969489,0,0.8969489,4.675435,77.92376,0.09553117,1.271827,0.3042757,1.7,2.870175
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.3435069,0.3435069,0.9708478,0,0.3211415,0.3435069,232.9657,0,0,0,0.800253,0,0,0.627341,0.5959739,1.396227,3.297085,1.396227,0,1.396227,6.000012,100,0.09558871,0.3778576,0.6402025,1.7,4.097338
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.2249012,0.2249012,0,-1,0,0.2249012,514.4684,0.9203076,0,0,1.157046,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.09558871,0.2473914,0.9256366,0,5.710735
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.023768,1.023768,0,0,0,1.023768,112.8471,0.07764234,0,0,1.155293,1.077651,1.023768,0,0,0,4.553689,0,0,0,6.000012,100,0.09558871,1.126145,0.9242344,0,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.071684,1.071684,0,0,0,1.071684,138.4774,0.3559513,0,0,1.48404,1.128089,1.071684,0,0,0,4.553689,0,0,0,6.000012,100,0.09558871,1.178853,1.187232,0,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,0.7363715,0.7363715,0,0,0,0.7363715,202.6461,0.7170999,0,0,1.492228,0.7751279,0.7363715,0,0,0,4.553689,0,0,0,6.000012,100,0.09558871,0.8100086,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.01977,1.01977,0,0,0,1.01977,132.851,0.2813324,0,0,1.354775,1.073442,1.01977,0,0,0,4.553689,0,0,0,6.000012,100,0.09558871,1.121747,1.08382,0,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,0.948238,0.948238,0,-1,0,0.948238,153.3977,0.4564301,0,0,1.454575,0.9981453,0.948238,0,0,0,4.553689,0,0,0,6.000012,100,0.09558871,1.043062,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,1.238155,1.238155,0,0,0,1.238155,89.99541,0,0,0,1.114283,1.303321,1.238155,0,0,0,4.553689,0,0.1890385,-0.1890385,5.800748,96.67894,0.09558871,1.361971,0.8914264,0,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,0.7954484,0.7954484,0,0,0,0.7954484,78.93417,0,0,0,0.6278805,0.8373141,0.7954484,0,0,0.2100427,4.36465,0,0.2094335,-0.2094335,5.579986,92.99957,0.09558871,0.8749932,0.5023044,0,4.992531
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.3801591,0.3801591,0,0,0,0.3801591,75.98219,0,0,0,0.2888532,0.4001675,0.3801591,0,0,0.4427467,4.155217,0,0.1113143,-0.1113143,5.46265,91.04398,0.09558871,0.418175,0.2310826,0,4.44407
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.027102,1.027102,0,0,0,1.027102,4.15255,0,0,0,0.04265093,1.08116,1.027102,0,0,0.5664292,4.043903,0,1.038509,-1.038509,4.367965,72.79927,0.09558871,1.129812,0.03412075,0,4.086554
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,0.0000000000000001110223,0,0,0.9802671,0.9312538,0,0,1.720328,3.005393,0,0.9802671,-0.9802671,3.334673,55.57777,0.09558871,1.024379,0,0,3.005393
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,2.809514,2.025126,0,1.16158,-1.16158,2.11026,35.17093,0.09558871,1.213851,0,0,2.025126
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,1.260648,0.8203686,0,-1,0,0.8203686,0,0,0.4402797,0.5663445,0,0.8635459,0.8203686,0,0,4.100159,0.8635459,0,0.8635459,-0.8635459,1.200002,20,0.09558871,1.386713,0,0,0.8635459
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09558871,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09558871,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09558871,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09558871,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09558871,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09558871,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09558871,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09593568,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.09624851,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,93.46024,0,0,0,0.3618039,0,0,1.312879,1.247235,2.263641,2.516412,1.609039,0,1.609039,5.379003,89.64986,0.09665982,0.4258327,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.6416657,0.6416657,0,0,0,0.6416657,111.8471,0,0,0,0.7176847,0.6754376,0.6416657,0,0,0.6546016,3.964547,0.04224711,0,0.04224711,5.419082,90.31785,0.09665257,0.7058322,0.5741477,0,4.682232
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,0.7164034,0.7164034,0,-1,0,0.7164034,137.2104,0,0,0,0.9829801,0.7541088,0.7164034,0,0,0.6123545,4.00257,0.2288713,0,0.2288713,5.636208,93.93661,0.09661335,0.7880437,0.7863841,0,4.98555
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.6447252,0.6447252,0,0,0,0.6447252,150.3854,0,0,0,0.9695722,0.6786581,0.6447252,0,0,0.3834832,4.208554,0.2909142,0,0.2909142,5.912193,98.53635,0.09656355,0.7091977,0.7756578,0,5.178126
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.2424983,0.2424983,0,0,0,0.2424983,539.3766,0.9601485,0,0,1.307979,0.2552613,0.2424983,0,0,0.09256905,4.470377,0.09256905,0,0.09256905,6.000012,100,0.09654772,0.2667481,1.046383,0,5.778356
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09654772,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,1.155025,1.155025,0,0,0,1.155025,141.5782,0.4194477,0,0,1.635264,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.09654772,1.270528,1.308211,0,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09654772,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.034037,1.034037,0,0,0,1.034037,122.1655,0.1747768,0,0,1.263236,1.088459,1.034037,0,0,0,4.553689,0,0,0,6.000012,100,0.09654772,1.13744,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.4661596,0.4661596,0,0,0,0.4661596,177.9579,0.3388734,0,0,0.8295677,0.4906943,0.4661596,0,0,0,4.553689,0,0,0,6.000012,100,0.09654772,0.5127756,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,1.207082,1.207082,0,0,0,1.207082,27.94852,0,0,0,0.3373615,1.270612,1.207082,0,0,0,4.553689,0,0.9332509,-0.9332509,5.016279,83.60448,0.09654772,1.32779,0.2698892,0,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.2004714,0.2004714,0,0,0,0.2004714,17.75959,0,0,0,0.0356029,0.2110225,0.2004714,0,0,1.036945,3.620438,0,0.1754196,-0.1754196,4.831371,80.52268,0.09654772,0.2205185,0.02848232,0,3.656041
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.231856,3.445019,0,1.452632,-1.452632,3.300163,55.0026,0.09654772,1.868832,0,0,3.445019
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845891,1.992387,0,0,0,3.300163,55.0026,0.09654772,0,0,0,1.992387
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.845891,1.992387,0,0.09110117,-0.09110117,3.204134,53.40212,0.09654772,0.09520072,0,0,1.992387
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,2.947115,1.901286,0,0.1589085,-0.1589085,3.036629,50.61039,0.09654772,0.1660593,0,0,1.901286
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,0.00000000000000001387779,0,0,0.1070776,0.1017237,0,0,3.12368,1.742377,0,0.1070776,-0.1070776,2.923759,48.72923,0.09654772,0.1118961,0,0,1.742377
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,0.00000000000000001387779,0,0,0.07210412,0.06849891,0,0,3.242655,1.6353,0,0.07210412,-0.07210412,2.847755,47.46249,0.09654772,0.0753488,0,0,1.6353
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.322771,1.563195,0,0,0,2.847755,47.46249,0.09654772,0,0,0,1.563195
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,0.00000000000000001387779,0,0,0.105593,0.1003134,0,0,3.322771,1.563195,0,0.105593,-0.105593,2.73645,45.60741,0.09654772,0.1103447,0,0,1.563195
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.440096,1.457602,0,0.2200569,-0.2200569,2.50449,41.74142,0.09654772,0.2299594,0,0,1.457602
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.684604,1.237546,0,0.1657616,-0.1657616,2.329762,38.82929,0.09654772,0.1732208,0,0,1.237546
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.2184828,0.2184828,0,0,0,0.2184828,0,0,0.00000000000000002775558,0,0,0.2299819,0.2184828,0,0,3.868783,1.071784,0,0.2299819,-0.2299819,2.08734,34.78893,0.09654772,0.2403311,0,0,1.071784
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.1771028,0.1771028,0,0,0,0.1771028,3.881425,0,0.00000000000000002775558,0,0.006874112,0.186424,0.1771028,0,0,4.124319,0.8418021,0,0.1795499,-0.1795499,1.898077,31.63456,0.09654772,0.1948131,0.00549929,0,0.8486762
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,46.53804,0,0,0,0.4384503,0.5443507,0.5171332,0,0,4.323819,0.6622522,0,0.1059004,-0.1059004,1.786449,29.77409,0.09654772,1.036346,0.3507603,1.7,1.100703
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,1.352693,1.352693,1.7,0,0.5202,1.352693,68.3751,0,0,0,0.9249054,0,0,0.3473067,0.3299414,4.441486,0.5563518,1.254847,0,1.254847,2.976901,49.61491,0.09699093,1.487963,0.7399243,1.7,1.481257
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.6460745,0.6460745,0,-1,0,0.6460745,212.1065,0,0,0,1.370366,0.6800784,0.6460745,0,0,3.186639,1.685714,0.6902878,0,0.6902878,3.631765,60.5293,0.09687272,0.710682,1.096293,0,3.05608
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.6340611,0.6340611,0,0,0,0.6340611,252.8672,0,0,0,1.603332,0.6674328,0.6340611,0,0,2.496351,2.306973,0.9358996,0,0.9358996,4.519638,75.32714,0.09671291,0.6974672,1.282666,0,3.910305
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,0.7369661,0.7369661,0,0,0,0.7369661,210.082,0,0,0,1.548233,0.7757538,0.7369661,0,0,1.560452,3.149282,0.772479,0,0.772479,5.252476,87.54108,0.0965814,0.8106627,1.238586,0,4.697515
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,0.6946249,0.6946249,0,0,0,0.6946249,223.1322,0.03077542,0,0,1.549932,0.7311841,0.6946249,0,0,0.7879726,3.844514,0.7879726,0,0.7879726,6.000012,100,0.09644762,0.7640874,1.239946,0,5.394446
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.5420693,0.5420693,0,0,0,0.5420693,254.0481,0.8065177,0,0,1.377117,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.09644762,0.5962762,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.5082518,0.5082518,0,-1,0,0.5082518,226.2843,0.6150922,0,0,1.150094,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.09644762,0.559077,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.013749,1.013749,0,0,0,1.013749,83.80286,0,0,0,0.8495508,1.067104,1.013749,0,0,0,4.553689,0,0.2175536,-0.2175536,5.77069,96.17798,0.09644762,1.115124,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.4497684,0,0,0.6914947,0,0,0,0,0.2417263,4.336135,0.2417263,0,0.2417263,6.000012,100,0.09640666,0,0.5531958,0,5.02763
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,0.9406932,0.9406932,0,0,0,0.9406932,37.87603,0,0.0000000000000001110223,0,0.3562973,0.9902034,0.9406932,0,0,0,4.553689,0,0.6339061,-0.6339061,5.331816,88.86343,0.09640666,1.034763,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,0.7206815,0.7206815,0,0,0,0.7206815,6.456518,0,0.0000000000000001110223,0,0.04653093,0.7586122,0.7206815,0,0,0.7043401,3.919783,0,0.7120812,-0.7120812,4.581217,76.35346,0.09640666,0.7927497,0.03722475,0,3.966314
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.495541,3.207702,0,0,0,4.581217,76.35346,0.09640666,0,0,0,3.207702
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,0.0000000000000001110223,0,0,0.6229939,0.5918442,0,0,1.495541,3.207702,0,0.6229939,-0.6229939,3.924524,65.40859,0.09640666,0.6510286,0,0,3.207702
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,1.347003,1.347003,0,-1,0,1.347003,0,0,0.0000000000000002220446,0.1017032,0,1.417898,1.347003,0,0,2.187757,2.584708,0,1.417898,-1.417898,2.429928,40.49872,0.09640666,1.481703,0,0,2.584708
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,0.00000000000000002775558,0,0,0.2542915,0.2415769,0,0,3.763199,1.16681,0,0.2542915,-0.2542915,2.161881,36.03128,0.09640666,0.2657346,0,0,1.16681
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.136991,0.136991,0,-1,0,0.136991,0,0,0.00000000000000002775558,0,0,0.1442011,0.136991,0,0,4.045745,0.9125184,0,0.1442011,-0.1442011,2.00988,33.49793,0.09640666,0.1506901,0,0,0.9125184
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.205968,0.7683174,0,0.01109865,-0.01109865,1.998181,33.30295,0.09640666,0.01159809,0,0,0.7683174
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,0.00000000000000001387779,0,0,0.1106685,0.1051351,0,0,4.2183,0.7572187,0,0.1106685,-0.1106685,1.881526,31.35871,0.09640666,0.1156486,0,0,0.7572187
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.341265,0.6465502,0,0.1961093,-0.1961093,1.674809,27.91343,0.09640666,0.2049342,0,0,0.6465502
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.06645652,0.06645652,0,-1,0,0.06645652,0,0,0.00000000000000001387779,0,0,0.06995423,0.06645652,0,0,4.559165,0.450441,0,0.06995423,-0.06995423,1.601071,26.68446,0.09640666,0.07310218,0,0,0.450441
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.636891,0.3804867,0,0,0,1.601071,26.68446,0.09640666,0,0,0,0.3804867
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0,0.1008823,0.09583818,0,0,4.636891,0.3804867,0,0.1008823,-0.1008823,1.494731,24.91214,0.09640666,0.105422,0,0,0.3804867
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.07678228,0.07678228,0,0,0,0.07678228,22.90322,0,0.00000000000000001387779,0,0.01758561,0.08082345,0.07678228,0,0,4.748983,0.2796044,0,0.06323784,-0.06323784,1.428073,23.80117,0.09640666,0.0844605,0.01406849,0,0.29719
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,4.819247,0.2163666,0.04545002,0,0.04545002,1.47119,24.51979,0.09639896,0,0.03636001,0,0.2618166
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.5893009,0.5893009,1.7,0,0.5202,0.5893009,37.38751,0,0,0,0.2203249,0,0,1.110699,1.055164,4.773797,0.2572716,1.275489,0,1.275489,2.681226,44.687,0.0968614,0.648231,0.17626,1.7,0.4775966
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.05055323,0.05055323,0,-1,0,0.05055323,157.7281,0,0,0,0.07973665,0.05321393,0.05055323,0,0,3.498308,1.405212,0.02652272,0,0.02652272,2.706387,45.10637,0.0968569,0.05560856,0.06378932,0,1.484948
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.2882715,0.2882715,0,0,0,0.2882715,94.36446,0,0,0,0.2720258,0.3034437,0.2882715,0,0,3.471785,1.429082,0,0.03141786,-0.03141786,2.67327,44.55441,0.0968569,0.3170986,0.2176207,0,1.701108
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,3.506694,1.397664,0.2631254,0,0.2631254,2.922893,48.71478,0.09681224,0,0.2105003,0,1.66079
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,0.7644169,0.7644169,0,0,0,0.7644169,38.93605,0,0,0,0.2976337,0.8046494,0.7644169,0,0,3.243569,1.634477,0,0.5070156,-0.5070156,2.388451,39.80744,0.09681224,0.8408586,0.238107,0,1.932111
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,3.806919,1.127462,0.1330254,0,0.1330254,2.51465,41.91076,0.09678968,0,0.1064203,0,1.260487
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.5061677,0.5061677,0,-1,0,0.5061677,62.31703,0,0.0000000000000001110223,0,0.3154287,0.5328081,0.5061677,0,0,3.673894,1.247184,0,0.2173794,-0.2173794,2.285512,38.09179,0.09678968,0.5567845,0.2523429,0,1.562613
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.3536729,0.3536729,0,0,0,0.3536729,88.12896,0,0,0,0.3116882,0.3722872,0.3536729,0,0,3.915426,1.029805,0,0.06059903,-0.06059903,2.221635,37.02718,0.09678968,0.3890402,0.2493506,0,1.341493
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,0.8508508,0.8508508,0,0,0,0.8508508,20.32306,0,0.0000000000000001110223,0,0.1729189,0.8956324,0.8508508,0,0,3.982759,0.969206,0,0.7227135,-0.7227135,1.459828,24.33042,0.09678968,0.9359359,0.1383352,0,1.142125
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.3743067,0.3743067,1.7,0,0.5202,0.3743067,10.13134,0,0,0,0.0379223,0,0,1.325693,1.259409,4.785774,0.2464925,1.297331,0,1.297331,2.690584,44.84299,0.09724617,0.4117374,0.03033784,1.7,0.2844148
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,0.700354,0.700354,1.7,0,0.5202,0.700354,6.079973,0,0,0,0.04258134,0,0,0.999646,0.9496637,3.488443,1.41409,0.992245,0,0.992245,3.631911,60.53173,0.09762827,0.7703894,0.03406507,1.7,1.456672
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,0.8648373,0.8648373,0,-1,0,0.8648373,0,0,0.0000000000000001110223,0,0,0.910355,0.8648373,0,0,2.496198,2.307111,0,0.910355,-0.910355,2.672312,44.53845,0.09762827,0.951321,0,0,2.307111
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,0.7064676,0.7064676,0,-1,0,0.7064676,0,0,0.0000000000000001110223,0,0,0.7436501,0.7064676,0,0,3.507704,1.396756,0,0.7436501,-0.7436501,1.888436,31.47388,0.09762827,0.7771144,0,0,1.396756
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.4972097,0.4972097,0,-1,0,0.4972097,0,0,0,0,0,0.5233786,0.4972097,0,0,4.333982,0.6531057,0,0.5233786,-0.5233786,1.336747,22.27907,0.09762827,0.5469307,0,0,0.6531057
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.915513,0.1297271,0,0,0,1.336747,22.27907,0.09762827,0,0,0,0.1297271
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.127432,0.1232407,0,-1,0,0.1232407,0,0,0.004191317,0.01693452,0,0.1297271,0.1232407,0,0,4.915513,0.1297271,0,0.1297271,-0.1297271,1.200002,20,0.09762827,0.1401753,0,0,0.1297271
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09762827,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09762827,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09762827,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09762827,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09762827,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09803762,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,30.12787,0.0000000000000002220446,0,0,0.03409128,0,0,1.452632,1.38,3.679654,1.242,1.414091,0,1.414091,3.85071,64.17838,0.09839772,0.1244708,0.02727302,1.7,1.276091
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,46.89959,0,0,0,0.3305731,0,0,0.9951472,0.9453899,2.265563,2.514682,1.275963,0,1.275963,5.061195,84.35308,0.09885024,0.7753381,0.2644584,1.7,2.845255
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.4654048,0.4654048,0,0,0,0.4654048,44.98145,0,0,0,0.2093458,0.4898998,0.4654048,0,0,0.9896002,3.663049,0,0.280554,-0.280554,4.765465,79.42426,0.09885024,0.5119453,0.1674767,0,3.872395
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,1.235606,1.235606,0,-1,0,1.235606,42.59495,0,0,0,0.5263057,1.300638,1.235606,0,0,1.301327,3.382495,0,0.774332,-0.774332,3.949247,65.82066,0.09885024,1.359166,0.4210445,0,3.9088
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,0.9049248,0.9049248,0,0,0,0.9049248,70.95789,0,0,0,0.6421155,0.9525524,0.9049248,0,0,2.161696,2.608163,0,0.3104369,-0.3104369,3.622018,60.36685,0.09885024,0.9954172,0.5136924,0,3.250278
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,2.506626,2.297726,0.7290577,0,0.7290577,4.313663,71.89424,0.09872553,0,0.5832462,0,3.026783
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.1351825,0.1351825,0,0,0,0.1351825,302.7727,0,0,0,0.4092958,0.1422974,0.1351825,0,0,1.777568,2.953878,0.2669984,0,0.2669984,4.56696,76.11584,0.09867995,0.1487008,0.3274367,0,3.363173
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.4440266,0.4440266,0,0,0,0.4440266,83.10326,0,0,0,0.3690006,0.4673964,0.4440266,0,0,1.51057,3.194176,0,0.09839584,-0.09839584,4.463242,74.38721,0.09867995,0.4884293,0.2952005,0,3.563177
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.013562,1.013562,0,-1,0,1.013562,46.76696,0,0,0,0.474012,1.066907,1.013562,0,0,1.619898,3.095781,0,0.5928952,-0.5928952,3.838275,63.97113,0.09867995,1.114918,0.3792096,0,3.569793
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.458343,0.458343,0,0,0,0.458343,21.73877,0,0,0,0.09963813,0.4824663,0.458343,0,0,2.278671,2.502885,0,0.3828282,-0.3828282,3.434739,57.24553,0.09867995,0.5041773,0.07971051,0,2.602523
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.4686415,0.4686415,0,0,0,0.4686415,68.09313,0,0,0,0.3191127,0.4933068,0.4686415,0,0,2.704035,2.120057,0,0.1741941,-0.1741941,3.251122,54.18526,0.09867995,0.5155056,0.2552901,0,2.43917
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.417727,0.417727,0,0,0,0.417727,49.80676,0,0.00000000000000005551115,0,0.2080562,0.4397126,0.417727,0,0,2.897584,1.945863,0,0.2316563,-0.2316563,3.006935,50.11548,0.09867995,0.4594997,0.166445,0,2.153919
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,1.51955,1.51955,0.425,0,0.172125,1.51955,2.989949,0,0,0,0.04543379,1.152158,1.09455,0,0,3.15498,1.714207,0,1.106725,-1.106725,1.840345,30.67235,0.09867995,1.671505,0.03634703,1.7,1.75964
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.3046,0.3046,0,-1,0,0.3046,0,0,0.00000000000000005551115,0,0,0.3206316,0.3046,0,0,4.384674,0.6074821,0,0.3206316,-0.3206316,1.502369,25.03944,0.09867995,0.33506,0,0,0.6074821
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.019566,0.2725081,0,-1,0,0.2725081,0,0,0.7470583,0.849015,0,0.2868506,0.2725081,0,0,4.740932,0.2868506,0,0.2868506,-0.2868506,1.200002,20,0.09867995,1.121523,0,0,0.2868506
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09867995,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09867995,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09867995,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09867995,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09867995,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09867995,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09867995,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09867995,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09903815,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,108.8067,0,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.09934795,0.02786681,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,63.90268,0,0,0,0.3663059,0,0,1.126775,1.070437,2.27209,2.508808,1.436742,0,1.436742,5.207532,86.79202,0.0997669,0.630547,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.3725573,0.3725573,0,0,0,0.3725573,164.79,0,0,0,0.6139372,0.3921656,0.3725573,0,0,0.8353474,3.801876,0.2217716,0,0.2217716,5.417923,90.29853,0.09972893,0.4098131,0.4911498,0,4.415813
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.3209095,0.3209095,0,-1,0,0.3209095,403.7339,0.344245,0,0,1.29562,0.3377994,0.3209095,0,0,0.6135758,4.001471,0.6135758,0,0.6135758,6.000012,100,0.09962402,0.3530004,1.036496,0,5.297091
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,1.449582,1.449582,0.425,0,0.172125,1.449582,96.82972,0.3251188,0,0,1.403626,1.078507,1.024582,0,0,0,4.553689,0,0,0,6.000012,100,0.09962402,1.59454,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.5540612,0.5540612,0,0,0,0.5540612,279.1165,0.9632542,0,0,1.546476,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.09962402,0.6094673,1.237181,0,6.100165
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.2496016,0.2496016,0,0,0,0.2496016,554.5379,1.121397,0,0,1.384135,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.09962402,0.2745617,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09962402,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09962402,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09962402,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.435844,0.435844,0,0,0,0.435844,179.3908,0.3230807,0,0,0.7818639,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.09962402,0.4794284,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.4336768,0.4336768,0,0,0,0.4336768,79.71024,0,0,0,0.3456848,0.4565019,0.4336768,0,0,0,4.553689,0,0.1108171,-0.1108171,5.883201,98.05315,0.09962402,0.4770445,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.1231301,4.442872,0.04275056,0,0.04275056,5.923757,98.72909,0.09961671,0,0.03420044,0,4.485622
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,0.00000000000000002775558,0,0,0.2493481,0.2368807,0,0,0.08037955,4.481348,0,0.2493481,-0.2493481,5.660921,94.3485,0.09961671,0.2605688,0,0,4.481348
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.357433,4.231999,0,0,0,5.660921,94.3485,0.09961671,0,0,0,4.231999
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,0.00000000000000005551115,0,0,0.3497026,0.3322175,0,0,0.357433,4.231999,0,0.3497026,-0.3497026,5.292302,88.20486,0.09961671,0.3654392,0,0,4.231999
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,0.000000000000000003469447,0,0,0.03262759,0.03099621,0,0,0.7459915,3.882297,0,0.03262759,-0.03262759,5.25791,87.63165,0.09961671,0.03409583,0,0,3.882297
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,0.00000000000000001387779,0,0,0.1129975,0.1073477,0,0,0.7822443,3.849669,0,0.1129975,-0.1129975,5.1388,85.64649,0.09961671,0.1180824,0,0,3.849669
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,0.00000000000000002775558,0,0,0.1782039,0.1692937,0,0,0.9077972,3.736671,0,0.1782039,-0.1782039,4.950957,82.51578,0.09961671,0.186223,0,0,3.736671
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,0.00000000000000002775558,0,0,0.1689703,0.1605218,0,0,1.105801,3.558468,0,0.1689703,-0.1689703,4.772846,79.54728,0.09961671,0.176574,0,0,3.558468
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.293546,3.389497,0,0.1423305,-0.1423305,4.622817,77.04679,0.09961671,0.1487353,0,0,3.389497
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,0.00000000000000002775558,0,0,0.2359801,0.2241811,0,0,1.451691,3.247167,0,0.2359801,-0.2359801,4.374072,72.90105,0.09961671,0.2465992,0,0,3.247167
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,0.00000000000000001387779,0,0,0.1091762,0.1037174,0,0,1.713891,3.011187,0,0.1091762,-0.1091762,4.25899,70.98302,0.09961671,0.1140892,0,0,3.011187
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.2203202,0.2203202,0,0,0,0.2203202,0,0,0.00000000000000002775558,0,0,0.231916,0.2203202,0,0,1.835198,2.90201,0,0.231916,-0.231916,4.014529,66.90868,0.09961671,0.2423522,0,0,2.90201
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.1789627,0.1789627,0,0,0,0.1789627,8.817733,0,0.00000000000000002775558,0,0.01578045,0.1883818,0.1789627,0,0,2.092883,2.670094,0,0.1726014,-0.1726014,3.832591,63.87639,0.09961671,0.196859,0.01262436,0,2.685875
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.02424406,0.02424406,0,0,0,0.02424406,1677.211,0,0,0,0.4066241,0.02552006,0.02424406,0,0,2.284662,2.497493,0.381104,0,0.381104,4.194139,69.90217,0.09955168,0.02666846,0.3252993,0,2.904117
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,0.7866811,0.7866811,0,0,0,0.7866811,96.42361,0,0,0,0.7585462,0.8280854,0.7866811,0,0,1.903558,2.840487,0,0.06953909,-0.06953909,4.120838,68.68049,0.09955168,0.8653492,0.606837,0,3.599033
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.487406,0.487406,0,-1,0,0.487406,243.9471,0,0,0,1.189013,0.513059,0.487406,0,0,1.980824,2.770948,0.6759537,0,0.6759537,4.762104,79.36823,0.09943652,0.5361466,0.9512101,0,3.95996
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.1371295,0.1371295,0,0,0,0.1371295,831.5004,0,0,0,1.140233,0.1443469,0.1371295,0,0,1.30487,3.379306,0.9958858,0,0.9958858,5.706884,95.11454,0.09926736,0.1508425,0.9121861,0,4.519538
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,0.8987713,0.8987713,0,0,0,0.8987713,170.0674,0.2734579,0,0,1.528517,0.9460751,0.8987713,0,0,0.3089842,4.275603,0.3089842,0,0.3089842,6.000012,100,0.09921499,0.9886484,1.222814,0,5.80412
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,1.32434,1.32434,0.425,0,0.172125,1.32434,122.3587,0.673772,0,0,1.620446,0.9466742,0.8993405,0,0,0,4.553689,0,0,0,6.000012,100,0.09921499,1.456774,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09921499,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.1583694,0.1583694,0,-1,0,0.1583694,977.0054,1.380573,0,0,1.547277,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.09921499,0.1742063,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.3762638,0.3762638,0,0,0,0.3762638,303.3376,0.7452825,0,0,1.14135,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.09921499,0.4138902,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.1413279,0.1413279,0,0,0,0.1413279,582.6116,0.6746264,0,0,0.8233926,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.09921499,0.1554607,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.2755497,0.2755497,0,0,0,0.2755497,142.0983,0.101499,0,0,0.3915513,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.09921499,0.3031047,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.3119793,0.3119793,0,0,0,0.3119793,15.34807,0,0.00000000000000005551115,0,0.0478828,0.3283993,0.3119793,0,0,0,4.553689,0,0.2805165,-0.2805165,5.704322,95.07184,0.09921499,0.3431772,0.03830624,0,4.601572
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.311685,4.273172,0,1.452632,-1.452632,4.173113,69.55175,0.09921499,2.011578,0,0,4.273172
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.92572,2.820541,0,0,0,4.173113,69.55175,0.09921499,0,0,0,2.820541
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,0.00000000000000005551115,0,0,0.4071643,0.3868061,0,0,1.92572,2.820541,0,0.4071643,-0.4071643,3.743925,62.39862,0.09921499,0.4254867,0,0,2.820541
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.378125,2.413377,0,0.2047272,-0.2047272,3.528123,58.80194,0.09921499,0.21394,0,0,2.413377
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,0.00000000000000002775558,0,0,0.1813343,0.1722676,0,0,2.6056,2.208649,0,0.1813343,-0.1813343,3.33698,55.61622,0.09921499,0.1894943,0,0,2.208649
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,0.00000000000000001387779,0,0,0.1232287,0.1170672,0,0,2.807082,2.027315,0,0.1232287,-0.1232287,3.207086,53.45132,0.09921499,0.128774,0,0,2.027315
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944003,1.904086,0,0,0,3.207086,53.45132,0.09921499,0,0,0,1.904086
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.944003,1.904086,0,0.03681668,-0.03681668,3.168278,52.80452,0.09921499,0.03847342,0,0,1.904086
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,0.00000000000000002775558,0,0,0.2231983,0.2120384,0,0,2.98491,1.86727,0,0.2231983,-0.2231983,2.933006,48.88333,0.09921499,0.2332422,0,0,1.86727
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232908,1.644071,0,0,0,2.933006,48.88333,0.09921499,0,0,0,1.644071
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232908,1.644071,0,0,0,2.933006,48.88333,0.09921499,0,0,0,1.644071
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.1587418,0.1587418,0,0,0,0.1587418,22.07196,0,0,0,0.03503744,0.1670967,0.1587418,0,0,3.232908,1.644071,0,0.1320592,-0.1320592,2.793803,46.56329,0.09921499,0.174616,0.02802995,0,1.679109
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.01648513,0.01648513,0,0,0,0.01648513,1843.125,0,0,0,0.3038415,0.01735277,0.01648513,0,0,3.379641,1.512012,0.2864887,0,0.2864887,3.06559,51.09307,0.09916648,0.01813364,0.2430732,0,1.815854
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,3.093152,1.769852,0.6685781,0,0.6685781,3.699859,61.6642,0.09905346,0,0.5348625,0,2.43843
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.3896622,0.3896622,0,-1,0,0.3896622,251.1848,0,0,0,0.9787723,0.4101708,0.3896622,0,0,2.424574,2.371572,0.5686015,0,0.5686015,4.239282,70.65456,0.09895755,0.4286284,0.7830178,0,3.350345
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,1.855972,2.883314,1.130863,0,1.130863,5.312113,88.53504,0.09876733,0,0.9046905,0,4.014177
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.4511064,0,0,1.176216,0,0,0,0,0.7251093,3.901091,0.7251093,0,0.7251093,6.000012,100,0.09864575,0,0.9409726,0,5.077306
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09864575,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.3085455,0.3085455,0,0,0,0.3085455,379.9843,0.8476399,0,0,1.172425,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.09864575,0.3394,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.0285606,0.0285606,0,-1,0,0.0285606,4324.875,1.205146,0,0,1.23521,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.09864575,0.03141666,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.090518,1.090518,0,0,0,1.090518,99.18526,0,0,0,1.081633,1.147914,1.090518,0,0,0,4.553689,0,0.06628058,-0.06628058,5.930146,98.83557,0.09864575,1.19957,0.8653067,0,5.635323
