Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,0.950156,0.950156,0,0,0,0.950156,83.55521,0,0.0000000000000001110223,0,0.7939048,1.000164,0.950156,0,0,0.07364509,4.487408,0,0.2062593,-0.2062593,5.71273,95.21198,0.09864575,1.045171,0.6351239,0,5.281313
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,0.8444259,0.8444259,0,0,0,0.8444259,44.07253,0,0,0,0.3721599,0.8888694,0.8444259,0,0,0.3028221,4.281149,0,0.5167095,-0.5167095,5.16807,86.13433,0.09864575,0.9288685,0.2977279,0,4.653309
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,0.9906616,0.9906616,0,0,0,0.9906616,4.491055,0,0.0000000000000001110223,0,0.04449115,1.042802,0.9906616,0,0,0.8769438,3.76444,0,0.9983104,-0.9983104,4.115758,68.59584,0.09864575,1.089728,0.03559292,0,3.808931
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.986178,2.766129,0,0,0,4.115758,68.59584,0.09864575,0,0,0,2.766129
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,0.00000000000000002775558,0,0,0.1600627,0.1520596,0,0,1.986178,2.766129,0,0.1600627,-0.1600627,3.947037,65.78383,0.09864575,0.1672655,0,0,2.766129
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.164025,2.606066,0,0.04395029,-0.04395029,3.90071,65.0117,0.09864575,0.04592805,0,0,2.606066
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.212859,2.562116,0,0.06736768,-0.06736768,3.829698,63.82817,0.09864575,0.07039922,0,0,2.562116
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.287712,2.494748,0,0,0,3.829698,63.82817,0.09864575,0,0,0,2.494748
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.287712,2.494748,0,0.02769149,-0.02769149,3.800509,63.34169,0.09864575,0.02893761,0,0,2.494748
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,0.00000000000000001387779,0,0,0.09200392,0.08740373,0,0,2.31848,2.467057,0,0.09200392,-0.09200392,3.703528,61.72535,0.09864575,0.0961441,0,0,2.467057
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,0.00000000000000001387779,0,0,0.1084099,0.1029894,0,0,2.420707,2.375053,0,0.1084099,-0.1084099,3.589254,59.82078,0.09864575,0.1132883,0,0,2.375053
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,2.541162,2.266643,0,0.1025561,-0.1025561,3.48115,58.01906,0.09864575,0.1071711,0,0,2.266643
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,0.000000000000000006938894,0,0,0.05951677,0.05654094,0,0,2.655113,2.164087,0,0.05951677,-0.05951677,3.418414,56.97346,0.09864575,0.06219503,0,0,2.164087
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.2496888,0.2496888,0,0,0,0.2496888,0,0,0.00000000000000002775558,0,0,0.2628303,0.2496888,0,0,2.721243,2.10457,0,0.2628303,-0.2628303,3.141367,52.35601,0.09864575,0.2746577,0,0,2.10457
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.07480323,0.07480323,0,0,0,0.07480323,20.65166,0,0,0,0.01544811,0.07874024,0.07480323,0,0,3.013277,1.84174,0,0.06329213,-0.06329213,3.074651,51.24408,0.09864575,0.08228355,0.01235849,0,1.857188
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.083601,1.778448,0.2291618,0,0.2291618,3.292053,54.86744,0.09860739,0,0.1833295,0,2.00761
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.854439,1.984694,0.3216591,0,0.3216591,3.597206,59.95331,0.0985536,0,0.2573273,0,2.306353
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,2.53278,2.274187,0.70977,0,0.70977,4.270553,71.17574,0.0984351,0,0.567816,0,2.983957
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.82301,2.91298,0.9153247,0,0.9153247,5.138906,85.64826,0.09828271,0,0.7322598,0,3.828304
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.6077151,0.6077151,0,0,0,0.6077151,195.5418,0,0,0,1.188337,0.6397001,0.6077151,0,0,0.9076856,3.736772,0.5486372,0,0.5486372,5.659389,94.32296,0.0981916,0.6684866,0.9506698,0,4.925109
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,0.6978438,0.6978438,0,0,0,0.6978438,175.3268,0.1298862,0,0,1.223507,0.7345725,0.6978438,0,0,0.3590484,4.230546,0.3590484,0,0.3590484,6.000012,100,0.09813206,0.7676283,0.9788057,0,5.454052
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.359889,0.359889,0,0,0,0.359889,311.8899,0.7436268,0,0,1.122457,0.3788305,0.359889,0,0,0,4.553689,0,0,0,6.000012,100,0.09813206,0.3958779,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09813206,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.2132995,0.2132995,0,0,0,0.2132995,397.4767,0.62329,0,0,0.8478158,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.09813206,0.2346295,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,0.7415158,0.7415158,0,0,0,0.7415158,60.54998,0,0,0,0.4489877,0.7805429,0.7415158,0,0,0,4.553689,0,0.3315552,-0.3315552,5.650522,94.17518,0.09813206,0.8156674,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.5932208,0.5932208,0,0,0,0.5932208,24.58609,0,0.0000000000000001110223,0,0.1458498,0.624443,0.5932208,0,0,0.3683947,4.222134,0,0.4785932,-0.4785932,5.14604,85.76717,0.09813206,0.6525429,0.1166798,0,4.367983
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,0.7023742,0.7023742,0,0,0,0.7023742,6.129436,0,0.0000000000000001110223,0,0.04305158,0.7393412,0.7023742,0,0,0.9001649,3.743541,0,0.6962896,-0.6962896,4.412087,73.53464,0.09813206,0.7726116,0.03444126,0,3.786592
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.095159,1.095159,0,-1,0,1.095159,0,0,0.0000000000000002220446,0,0,1.152799,1.095159,0,0,1.67382,3.047251,0,1.152799,-1.152799,3.19693,53.28206,0.09813206,1.204675,0,0,3.047251
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.954708,1.894452,0,0,0,3.19693,53.28206,0.09813206,0,0,0,1.894452
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,1.376777,1.376777,0,-1,0,1.376777,0,0,0.0000000000000002220446,0.1344549,0,1.449239,1.376777,0,0,2.954708,1.894452,0,1.449239,-1.449239,1.669298,27.82157,0.09813206,1.514455,0,0,1.894452
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,0.00000000000000001387779,0,0,0.1018048,0.09671455,0,0,4.564974,0.4452127,0,0.1018048,-0.1018048,1.561986,26.03305,0.09813206,0.106386,0,0,0.4452127
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.308536,0.308536,0,-1,0,0.308536,0,0,0.00000000000000005551115,0.01315216,0,0.3247748,0.308536,0,0,4.67809,0.3434079,0,0.3247748,-0.3247748,1.219643,20.32735,0.09813206,0.3393896,0,0,0.3434079
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.05664677,0.01770145,0,-1,0,0.01770145,0,0,0.03894532,0.04461,0,0.0186331,0.01770145,0,0,5.038951,0.0186331,0,0.0186331,-0.0186331,1.200002,20,0.09813206,0.06231145,0,0,0.0186331
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09813206,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09813206,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09813206,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09813206,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09855194,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.679654,1.242,1.426088,0,1.426088,3.862091,64.36806,0.09883964,0,0.0368703,1.7,1.288088
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,40.57674,0,0,0,0.3110075,0,0,0.9335326,0.886856,2.253567,2.525479,1.197863,0,1.197863,4.998484,83.3079,0.09926637,0.8431141,0.248806,1.7,2.836487
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.6374061,0.6374061,0,0,0,0.6374061,120.6184,0,0,0,0.7688291,0.6709538,0.6374061,0,0,1.055703,3.603556,0.09787527,0,0.09787527,5.091337,84.85545,0.09925008,0.7011467,0.6150633,0,4.372386
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,0.9578277,3.691644,0.7923841,0,0.7923841,5.843059,97.38411,0.09911836,0,0.6339073,0,4.484028
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,1.440441,1.440441,0.425,0,0.172125,1.440441,67.22415,0,0,0,0.9683239,1.068885,1.01544,0,0,0.1654436,4.40479,0,0.1005608,-0.1005608,5.737058,95.61744,0.09911836,1.584485,0.7746592,1.7,5.373114
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.3660146,0.3660146,0,0,0,0.3660146,247.7469,0.2443334,0,0,0.9067897,0.3852785,0.3660146,0,0,0.2771778,4.304229,0.2771778,0,0.2771778,6.000012,100,0.09907236,0.4026161,0.7254318,0,5.211019
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.474696,0,0,1.474696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09907236,0,1.179757,0,6.028385
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.201635,0.201635,0,0,0,0.201635,653.0215,1.104472,0,0,1.31672,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.09907236,0.2217985,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09907236,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.3868346,0.3868346,0,0,0,0.3868346,303.4513,0.7666602,0,0,1.173854,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.09907236,0.4255181,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.4378429,0.4378429,0,0,0,0.4378429,174.084,0.3013271,0,0,0.7622144,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.09907236,0.4816272,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.4827325,0.4827325,0,0,0,0.4827325,56.72651,0,0,0,0.2738373,0.5081394,0.4827325,0,0,0,4.553689,0,0.2343022,-0.2343022,5.753036,95.88374,0.09907236,0.5310057,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.2603357,4.319387,0.02436827,0,0.02436827,5.776154,96.26904,0.09906832,0,0.01949462,0,4.343755
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2359675,4.341318,0,1.089434,-1.089434,4.627789,77.12966,0.09906832,1.138459,0,0,4.341318
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,0.0000000000000001110223,0,0,0.8310423,0.7894902,0,0,1.44645,3.251884,0,0.8310423,-0.8310423,3.751794,62.52977,0.09906832,0.8684392,0,0,3.251884
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,0.0000000000000001110223,0,0,0.6226899,0.5915554,0,0,2.36983,2.420842,0,0.6226899,-0.6226899,3.095421,51.59024,0.09906832,0.6507109,0,0,2.420842
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.061708,1.798152,0,0.2128073,-0.2128073,2.871102,47.85161,0.09906832,0.2223836,0,0,1.798152
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,0.00000000000000002775558,0,0,0.2018606,0.1917676,0,0,3.29816,1.585345,0,0.2018606,-0.2018606,2.658323,44.30529,0.09906832,0.2109443,0,0,1.585345
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.241395,0.241395,0,-1,0,0.241395,0,0,0.00000000000000002775558,0,0,0.2541,0.241395,0,0,3.52245,1.383484,0,0.2541,-0.2541,2.390478,39.84121,0.09906832,0.2655345,0,0,1.383484
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,0.00000000000000002775558,0,0,0.2168534,0.2060108,0,0,3.804783,1.129384,0,0.2168534,-0.2168534,2.161894,36.03149,0.09906832,0.2266118,0,0,1.129384
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.045732,0.9125305,0,0.06289284,-0.06289284,2.095599,34.92658,0.09906832,0.06572302,0,0,0.9125305
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,0.00000000000000001387779,0,0,0.08517215,0.08091354,0,0,4.115613,0.8496377,0,0.08517215,-0.08517215,2.00582,33.43026,0.09906832,0.0890049,0,0,0.8496377
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,0.00000000000000005551115,0,0,0.2747957,0.2610559,0,0,4.210248,0.7644655,0,0.2747957,-0.2747957,1.71616,28.60261,0.09906832,0.2871614,0,0,0.7644655
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.1329874,0.1329874,0,0,0,0.1329874,0,0,0.00000000000000002775558,0,0,0.1399868,0.1329874,0,0,4.515577,0.4896699,0,0.1399868,-0.1399868,1.568601,26.14329,0.09906832,0.1462862,0,0,0.4896699
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.1625541,0.1625541,0,0,0,0.1625541,14.68175,0,0.00000000000000002775558,0,0.02386578,0.1711095,0.1625541,0,0,4.671118,0.3496831,0,0.1472438,-0.1472438,1.413392,23.55649,0.09906832,0.1788095,0.01909263,0,0.3735489
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.2249396,0.2249396,0,0,0,0.2249396,178.3582,0,0,0,0.4011981,0.2367785,0.2249396,0,0,4.834722,0.2024394,0.1644196,0,0.1644196,1.569374,26.15619,0.09904106,0.2474335,0.3209585,0,0.6036375
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.106404,0.106404,0,0,0,0.106404,745.6111,0,0,0,0.7933599,0.1120042,0.106404,0,0,4.670302,0.350417,0.6813557,0,0.6813557,2.215765,36.92934,0.09892825,0.1170444,0.6346879,0,1.143777
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,0.8576053,0.8576053,0,-1,0,0.8576053,127.7783,0,0,0,1.095833,0.9027424,0.8576053,0,0,3.988946,0.9636371,0.193091,0,0.193091,2.398947,39.98238,0.09889632,0.9433659,0.8766668,0,2.059471
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,0.8079987,0.8079987,0,0,0,0.8079987,158.1373,0,0,0,1.277747,0.850525,0.8079987,0,0,3.795856,1.137419,0.4272223,0,0.4272223,2.804246,46.73734,0.09882577,0.8887986,1.022198,0,2.415166
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.003299893,0.003299893,0,0,0,0.003299893,52584.17,0,0,0,1.735222,0.003473572,0.003299893,0,0,3.368633,1.521919,1.731748,0,1.731748,4.447126,74.11862,0.09854079,0.003629882,1.388177,0,3.257141
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,0,0,0,1.516142,0,0,0,0,1.636885,3.080492,1.516142,0,1.516142,5.885465,98.09089,0.09829263,0,1.212914,0,4.596634
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.630887,0.630887,0,0,0,0.630887,256.9376,0.8361515,0,0,1.620986,0.6640916,0.630887,0,0,0.1207429,4.44502,0.1207429,0,0.1207429,6.000012,100,0.09827293,0.6939757,1.296789,0,6.066006
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09827293,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09827293,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1072349,0.1072349,0,0,0,0.1072349,712.4034,0.6510662,0,0,0.763945,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.09827293,0.1179584,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,0.8625498,0.8625498,0,0,0,0.8625498,42.24521,0,0,0,0.364386,0.9079472,0.8625498,0,0,0,4.553689,0,0.5435612,-0.5435612,5.427048,90.45062,0.09827293,0.9488048,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.05040459,0.05040459,0,0,0,0.05040459,98.45592,0,0,0,0.0496263,0.05305746,0.05040459,0,0,0.6039569,4.010128,0,0.003431159,-0.003431159,5.423431,90.39034,0.09827293,0.05544505,0.03970104,0,4.059754
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6077693,4.006697,0,0,0,5.423431,90.39034,0.09827293,0,0,0,4.006697
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,0.00000000000000005551115,0,0,0.5109267,0.4853804,0,0,0.6077693,4.006697,0,0.5109267,-0.5109267,4.884867,81.41429,0.09827293,0.5339184,0,0,4.006697
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,0.0000000000000001110223,0,0,0.631242,0.5996799,0,0,1.175466,3.49577,0,0.631242,-0.631242,4.21948,70.32452,0.09827293,0.6596479,0,0,3.49577
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,0.00000000000000002775558,0,0,0.1444913,0.1372667,0,0,1.876846,2.864528,0,0.1444913,-0.1444913,4.067173,67.78608,0.09827293,0.1509934,0,0,2.864528
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.037391,2.720037,0,0.118606,-0.118606,3.942151,65.70238,0.09827293,0.1239433,0,0,2.720037
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,0.00000000000000001387779,0,0,0.1212797,0.1152157,0,0,2.169176,2.601431,0,0.1212797,-0.1212797,3.814311,63.57172,0.09827293,0.1267372,0,0,2.601431
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.303931,2.480151,0,0.1374762,-0.1374762,3.669398,61.15652,0.09827293,0.1436626,0,0,2.480151
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.456682,2.342675,0,0.13838,-0.13838,3.523533,58.72543,0.09827293,0.1446071,0,0,2.342675
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,0.000000000000000003469447,0,0,0.01784544,0.01695316,0,0,2.610438,2.204295,0,0.01784544,-0.01784544,3.504722,58.41192,0.09827293,0.01864848,0,0,2.204295
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.630266,2.186449,0,0,0,3.504722,58.41192,0.09827293,0,0,0,2.186449
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.630266,2.186449,0,0,0,3.504722,58.41192,0.09827293,0,0,0,2.186449
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.1233145,0.1233145,0,0,0,0.1233145,34.94664,0,0.00000000000000001387779,0,0.04309428,0.1298047,0.1233145,0,0,2.630266,2.186449,0,0.08671046,-0.08671046,3.413321,56.88858,0.09827293,0.135646,0.03447542,0,2.229544
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.478976,0.478976,0,0,0,0.478976,88.73536,0,0,0,0.4250211,0.5041853,0.478976,0,0,2.726611,2.099739,0,0.07916418,-0.07916418,3.329875,55.49781,0.09827293,0.5268736,0.3400169,0,2.52476
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,0.7288923,0.7288923,0,0,0,0.7288923,89.81828,0,0,0,0.6546786,0.7672551,0.7288923,0,0,2.814571,2.020575,0,0.1125765,-0.1125765,3.211209,53.52005,0.09827293,0.8017815,0.5237429,0,2.675253
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,1.156414,1.156414,0,-1,0,1.156414,91.53021,0.0000000000000002220446,0,0,1.058469,1.217278,1.156414,0,0,2.939656,1.907998,0,0.1588097,-0.1588097,3.043809,50.73005,0.09827293,1.272056,0.8467748,0,2.966467
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,0.8758118,0.8758118,0,0,0,0.8758118,145.9194,0,0,0,1.277979,0.9219071,0.8758118,0,0,3.116112,1.749188,0.3560722,0,0.3560722,3.381609,56.36003,0.09821485,0.963393,1.022383,0,3.027168
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0,0,0,1.240239,0,0,0,0,2.760039,2.069654,1.240239,0,1.240239,4.558203,75.96989,0.0980131,0,0.992191,0,3.309892
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,0.9079554,0.9079554,0,0,0,0.9079554,144.6914,0,0,0,1.313733,0.9557425,0.9079554,0,0,1.519801,3.185868,0.3579909,0,0.3579909,4.897822,81.63021,0.09795503,0.9987509,1.050987,0,4.499602
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.03141399,0.03141399,0,0,0,0.03141399,4259.37,0.1431613,0,0,1.338038,0.03306736,0.03141399,0,0,1.16181,3.50806,1.16181,0,1.16181,6.000012,100,0.097767,0.03455539,1.070431,0,4.846098
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,0.7017008,0.7017008,0,-1,0,0.7017008,191.2347,0.603263,0,0,1.341895,0.7386324,0.7017008,0,0,0,4.553689,0,0,0,6.000012,100,0.097767,0.7718709,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.09742894,0.09742894,0,0,0,0.09742894,1096.033,0.9652966,0,0,1.067853,0.1025568,0.09742894,0,0,0,4.553689,0,0,0,6.000012,100,0.097767,0.1071718,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.4150651,0.4150651,0,0,0,0.4150651,118.6994,0.05576922,0,0,0.4926798,0.4369106,0.4150651,0,0,0,4.553689,0,0,0,6.000012,100,0.097767,0.4565715,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,0.7086201,0.7086201,0,0,0,0.7086201,37.08451,0,0.0000000000000001110223,0,0.2627884,0.7459159,0.7086201,0,0,0,4.553689,0,0.4831276,-0.4831276,5.490751,91.51233,0.097767,0.7794822,0.2102307,0,4.816477
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.4691333,0.4691333,0,0,0,0.4691333,10.14672,0,0,0,0.04760165,0.4938245,0.4691333,0,0,0.5368084,4.070561,0,0.4462229,-0.4462229,5.020391,83.67301,0.097767,0.5160466,0.03808132,0,4.118163
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,0.00000000000000005551115,0,0,0.4736407,0.4499586,0,0,1.032612,3.624338,0,0.4736407,-0.4736407,4.52113,75.35201,0.097767,0.4949545,0,0,3.624338
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.558879,3.150698,0,0,0,4.52113,75.35201,0.097767,0,0,0,3.150698
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,0.00000000000000005551115,0,0,0.4933753,0.4687065,0,0,1.558879,3.150698,0,0.4933753,-0.4933753,4.001066,66.6843,0.097767,0.5155772,0,0,3.150698
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,0.000000000000000006938894,0,0,0.05205664,0.04945381,0,0,2.107074,2.657322,0,0.05205664,-0.05205664,3.946194,65.76977,0.097767,0.05439918,0,0,2.657322
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,0.00000000000000001387779,0,0,0.1199909,0.1139913,0,0,2.164915,2.605266,0,0.1199909,-0.1199909,3.819712,63.66174,0.097767,0.1253905,0,0,2.605266
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.298238,2.485275,0,0,0,3.819712,63.66174,0.097767,0,0,0,2.485275
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.298238,2.485275,0,0.1405415,-0.1405415,3.671568,61.19268,0.097767,0.1468659,0,0,2.485275
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.454395,2.344733,0,0,0,3.671568,61.19268,0.097767,0,0,0,2.344733
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.454395,2.344733,0,0,0,3.671568,61.19268,0.097767,0,0,0,2.344733
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.301903,0.301903,0,-1,0,0.301903,0,0,0.00000000000000005551115,0,0,0.3177927,0.301903,0,0,2.454395,2.344733,0,0.3177927,-0.3177927,3.336586,55.60965,0.097767,0.3320933,0,0,2.344733
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807498,2.026941,0,0,0,3.336586,55.60965,0.097767,0,0,0,2.026941
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.04401629,0.04401629,0,0,0,0.04401629,51.98158,0,0.000000000000000006938894,0,0.02288036,0.04633294,0.04401629,0,0,2.807498,2.026941,0,0.02345258,-0.02345258,3.311864,55.19763,0.097767,0.04841793,0.01830429,0,2.049821
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.4375407,0.4375407,0,0,0,0.4375407,54.30284,0,0.00000000000000005551115,0,0.237597,0.4605691,0.4375407,0,0,2.833556,2.003488,0,0.2229721,-0.2229721,3.076831,51.28041,0.097767,0.4812948,0.1900776,0,2.241085
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,1.257966,1.257966,0.425,0,0.172125,1.257966,49.47982,0,0,0,0.6224394,0.8768066,0.8329663,0,0,3.081303,1.780516,0,0.2543672,-0.2543672,2.808705,46.81165,0.097767,1.383763,0.4979515,1.7,2.402956
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.6276143,0.6276143,0,-1,0,0.6276143,88.29055,0,0.0000000000000001110223,0,0.5541241,0.6606466,0.6276143,0,0,3.363933,1.526149,0,0.1065225,-0.1065225,2.69642,44.94024,0.097767,0.6903757,0.4432993,0,2.080273
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.1181897,0.1181897,0,0,0,0.1181897,848.5658,0,0,0,1.002917,0.1244102,0.1181897,0,0,3.482292,1.419626,0.8785072,0,0.8785072,3.529845,58.83063,0.09762532,0.1300087,0.8023339,0,2.422544
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,2.603785,2.210283,1.250492,0,1.250492,4.716166,78.60262,0.09742434,0,1.000394,0,3.460775
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0,0,0,1.155697,0,0,0,0,1.353292,3.335726,1.155697,0,1.155697,5.812557,96.87576,0.09723932,0,0.9245578,0,4.491423
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,0.8344852,0,0,1.03208,0,0,0,0,0.1975949,4.375854,0.1975949,0,0.1975949,6.000012,100,0.09720776,0,0.825664,0,5.407934
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,0.6546577,0.6546577,0,-1,0,0.6546577,129.4314,0.158219,0,0,0.8473324,0.6891134,0.6546577,0,0,0,4.553689,0,0,0,6.000012,100,0.09720776,0.7201235,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.23,0.23,0,0,0,0.23,337.0097,0.533017,0,0,0.7751222,0.2421052,0.23,0,0,0,4.553689,0,0,0,6.000012,100,0.09720776,0.253,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,0.862841,0.862841,0,0,0,0.862841,45.57693,0,0.0000000000000001110223,0,0.3932564,0.9082537,0.862841,0,0,0,4.553689,0,0.5149973,-0.5149973,5.457157,90.95244,0.09720776,0.9491251,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,0.7679412,0.7679412,0,0,0,0.7679412,39.53053,0,0,0,0.3035713,0.8083591,0.7679412,0,0,0.5722192,4.038692,0,0.5047879,-0.5047879,4.925064,82.08424,0.09720776,0.8447353,0.242857,0,4.342263
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.2422998,0.2422998,0,0,0,0.2422998,19.08806,0,0.00000000000000002775558,0,0.04625031,0.2550524,0.2422998,0,0,1.133095,3.533904,0,0.2088021,-0.2088021,4.704967,78.41596,0.09720776,0.2665297,0.03700025,0,3.580154
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365097,3.325102,0,0,0,4.704967,78.41596,0.09720776,0,0,0,3.325102
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,0.00000000000000005551115,0,0,0.4735859,0.4499066,0,0,1.365097,3.325102,0,0.4735859,-0.4735859,4.205764,70.09592,0.09720776,0.4948973,0,0,3.325102
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.891304,2.851516,0,0,0,4.205764,70.09592,0.09720776,0,0,0,2.851516
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,0.00000000000000001387779,0,0,0.08723713,0.08287527,0,0,1.891304,2.851516,0,0.08723713,-0.08723713,4.113808,68.56333,0.09720776,0.0911628,0,0,2.851516
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988234,2.764279,0,0,0,4.113808,68.56333,0.09720776,0,0,0,2.764279
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988234,2.764279,0,0,0,4.113808,68.56333,0.09720776,0,0,0,2.764279
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,0.00000000000000002775558,0,0,0.1397466,0.1327593,0,0,1.988234,2.764279,0,0.1397466,-0.1397466,3.966502,66.10824,0.09720776,0.1460352,0,0,2.764279
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,0.00000000000000005551115,0,0,0.3332707,0.3166072,0,0,2.143508,2.624532,0,0.3332707,-0.3332707,3.615204,60.25328,0.09720776,0.3482679,0,0,2.624532
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,0.00000000000000001387779,0,0,0.1250118,0.1187612,0,0,2.513808,2.291261,0,0.1250118,-0.1250118,3.48343,58.05705,0.09720776,0.1306373,0,0,2.291261
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.65271,2.16625,0,0,0,3.48343,58.05705,0.09720776,0,0,0,2.16625
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.01762165,0.01762165,0,0,0,0.01762165,0,0,0.000000000000000003469447,0,0,0.0185491,0.01762165,0,0,2.65271,2.16625,0,0.0185491,-0.0185491,3.463877,57.73117,0.09720776,0.01938381,0,0,2.16625
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.1547313,0.1547313,0,0,0,0.1547313,19.93879,0,0.00000000000000002775558,0,0.03085156,0.1628751,0.1547313,0,0,2.673321,2.147701,0,0.1320235,-0.1320235,3.324713,55.41176,0.09720776,0.1702045,0.02468125,0,2.178552
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,2.820013,2.015677,0.3580585,0,0.3580585,3.664397,61.07315,0.09715062,0,0.2864468,0,2.373735
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,0.7862792,0.7862792,0,0,0,0.7862792,90.08393,0,0,0,0.7083112,0.8276623,0.7862792,0,0,2.461955,2.337929,0,0.1193511,-0.1193511,3.538589,58.97637,0.09715062,0.8649071,0.566649,0,3.046241
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,1.229506,1.229506,0,-1,0,1.229506,88.84657,0,0,0,1.092374,1.294217,1.229506,0,0,2.594567,2.218579,0,0.2018428,-0.2018428,3.325828,55.43036,0.09715062,1.352456,0.873899,0,3.310952
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0,0,0,1.409478,0,0,0,0,2.818837,2.016736,1.409478,0,1.409478,4.662976,77.71612,0.09692634,0,1.127582,0,3.426213
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.3808335,0.3808335,0,0,0,0.3808335,418.462,0,0,0,1.593644,0.4008774,0.3808335,0,0,1.409359,3.285266,1.192766,0,1.192766,5.794534,96.57537,0.09673735,0.4189169,1.274915,0,4.878909
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.2833139,0.2833139,0,0,0,0.2833139,640.7919,1.300635,0,0,1.815453,0.2982252,0.2833139,0,0,0.2165929,4.358755,0.2165929,0,0.2165929,6.000012,100,0.09670311,0.3116453,1.452362,0,6.174208
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.098594,1.098594,0,0,0,1.098594,163.7943,0.6430194,0,0,1.799434,1.156414,1.098594,0,0,0,4.553689,0,0,0,6.000012,100,0.09670311,1.208453,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.2929834,0.2929834,0,-1,0,0.2929834,524.5668,1.22849,0,0,1.536894,0.3084036,0.2929834,0,0,0,4.553689,0,0,0,6.000012,100,0.09670311,0.3222817,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09670311,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.511425,0.511425,0,0,0,0.511425,145.4181,0.2053624,0,0,0.7437046,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.09670311,0.5625675,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.2628646,0.2628646,0,0,0,0.2628646,135.9655,0.08070557,0,0,0.3574052,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.09670311,0.289151,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0.03551604,0,0,0.03551604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09670311,0,0.02841283,0,4.589205
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,0.0000000000000001110223,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.09670311,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.09670311,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.09670311,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,0.00000000000000001387779,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.09670311,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.09670311,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,0.000000000000000001734723,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.09670311,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,0.00000000000000001387779,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.09670311,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.09670311,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,0.00000000000000002775558,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.09670311,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.09670311,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.07233826,0.07233826,0,0,0,0.07233826,0,0,0.00000000000000001387779,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.09670311,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.1582568,0.1582568,0,0,0,0.1582568,28.93305,0,0,0,0.04578852,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1207976,-0.1207976,3.777227,62.95367,0.09670311,0.1740825,0.03663081,0,2.611557
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,0.6744571,0.6744571,0,0,0,0.6744571,42.15746,0,0.0000000000000001110223,0,0.284334,0.7099549,0.6744571,0,0,2.343021,2.44497,0,0.4256209,-0.4256209,3.328584,55.47628,0.09670311,0.7419028,0.2274672,0,2.729304
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,2.815933,2.01935,0.3450175,0,0.3450175,3.655896,60.93148,0.09664863,0,0.276014,0,2.364367
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.3984617,0.3984617,0,-1,0,0.3984617,199.6785,0,0,0,0.7956424,0.4194334,0.3984617,0,0,2.470915,2.329865,0.376209,0,0.376209,4.012799,66.87985,0.09658927,0.4383079,0.6365139,0,3.125508
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.184314,0.184314,0,0,0,0.184314,705.5293,0,0,0,1.300389,0.1940147,0.184314,0,0,2.094706,2.668453,1.106374,0,1.106374,5.062398,84.37313,0.09641517,0.2027453,1.040311,0,3.968842
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.06765381,0.06765381,0,0,0,0.06765381,1214.487,0,0,0,0.8216466,0.07121454,0.06765381,0,0,0.9883319,3.66419,0.750432,0,0.750432,5.77432,96.23848,0.09629744,0.07441919,0.6573172,0,4.485837
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,0.7654581,0.7654581,0,0,0,0.7654581,112.5614,0,0,0,0.8616101,0.8057454,0.7654581,0,0,0.2378999,4.339579,0.05586473,0,0.05586473,5.827318,97.12178,0.09628868,0.8420039,0.6892881,0,5.201189
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,0.7880353,0.7880353,0,0,0,0.7880353,161.3288,0.2597821,0,0,1.271328,0.8295109,0.7880353,0,0,0.1820352,4.389857,0.1820352,0,0.1820352,6.000012,100,0.09626017,0.8668389,1.017063,0,5.661185
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,0.689593,0.689593,0,-1,0,0.689593,164.2477,0.4067534,0,0,1.132641,0.7258874,0.689593,0,0,0,4.553689,0,0,0,6.000012,100,0.09626017,0.7585523,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.4798864,0.4798864,0,0,0,0.4798864,185.0615,0.3829414,0,0,0.888085,0.5051436,0.4798864,0,0,0,4.553689,0,0,0,6.000012,100,0.09626017,0.5278751,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.5347308,0,0,0.5347308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09626017,0,0.4277846,0,5.08842
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09626017,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.456986,0.456986,0,0,0,0.456986,11.25082,0,0.0000000000000001110223,0,0.05141469,0.4810379,0.456986,0,0,0,4.553689,0,0.4296232,-0.4296232,5.547149,92.4523,0.09626017,0.5026847,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4773591,4.124066,0,0.6188226,-0.6188226,4.894853,81.58072,0.09626017,0.6466696,0,0,4.124066
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,0.00000000000000005551115,0,0,0.3191133,0.3031577,0,0,1.16494,3.505243,0,0.3191133,-0.3191133,4.558478,75.97449,0.09626017,0.3334734,0,0,3.505243
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,0.0000000000000001110223,0,0,0.9134077,0.8677374,0,0,1.51951,3.18613,0,0.9134077,-0.9134077,3.595662,59.92758,0.09626017,0.9545111,0,0,3.18613
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,0.00000000000000002775558,0,0,0.1862308,0.1769193,0,0,2.534408,2.272722,0,0.1862308,-0.1862308,3.399357,56.65584,0.09626017,0.1946112,0,0,2.272722
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.741331,2.086491,0,0.03371383,-0.03371383,3.36382,56.06355,0.09626017,0.03523095,0,0,2.086491
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.77879,2.052778,0,0,0,3.36382,56.06355,0.09626017,0,0,0,2.052778
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.77879,2.052778,0,0,0,3.36382,56.06355,0.09626017,0,0,0,2.052778
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,0.00000000000000002775558,0,0,0.1287294,0.1222929,0,0,2.77879,2.052778,0,0.1287294,-0.1287294,3.228127,53.80201,0.09626017,0.1345222,0,0,2.052778
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921823,1.924048,0,0,0,3.228127,53.80201,0.09626017,0,0,0,1.924048
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,0.00000000000000001387779,0,0,0.08046078,0.07643774,0,0,2.921823,1.924048,0,0.08046078,-0.08046078,3.143314,52.38846,0.09626017,0.08408152,0,0,1.924048
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.011224,1.843587,0,0,0,3.143314,52.38846,0.09626017,0,0,0,1.843587
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,3.011224,1.843587,0.0369601,0,0.0369601,3.178377,52.97285,0.09625438,0,0.02956808,0,1.880547
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,0.6632155,0.6632155,0,0,0,0.6632155,65.3379,0,0,0,0.4333311,0.6981216,0.6632155,0,0,2.974264,1.876851,0,0.2647905,-0.2647905,2.899264,48.32096,0.09625438,0.7295371,0.3466648,0,2.310183
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,1.558118,1.558118,0.425,0,0.172125,1.558118,36.92273,0.0000000000000002220446,0,0,0.5752995,1.192755,1.133118,0,0,3.268476,1.612061,0,0.6174558,-0.6174558,2.248408,37.4734,0.09625438,1.713929,0.4602396,1.7,2.18736
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.2810153,0.2810153,0,-1,0,0.2810153,392.6021,0,0,0,1.103272,0.2958056,0.2810153,0,0,3.954538,0.9946051,0.8074665,0,0.8074665,3.014438,50.24054,0.09612813,0.3091168,0.8826177,0,2.097877
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,0.8414186,0.8414186,0,0,0,0.8414186,165.456,0,0,0,1.392177,0.8857038,0.8414186,0,0,3.147071,1.721325,0.5064737,0,0.5064737,3.494921,58.24857,0.09604911,0.9255605,1.113742,0,3.113502
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.1457123,0.1457123,0,0,0,0.1457123,966.8051,0,0,0,1.408754,0.1533813,0.1457123,0,0,2.640598,2.177151,1.255372,0,1.255372,4.685872,78.09771,0.0958538,0.1602835,1.127003,0,3.585905
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.049446,1.049446,0,0,0,1.049446,145.8311,0,0,0,1.530418,1.10468,1.049446,0,0,1.385225,3.306986,0.4257383,0,0.4257383,5.089763,84.82921,0.09578775,1.15439,1.224334,0,4.837404
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.027173,1.027173,0,0,0,1.027173,105.5414,0,0,0,1.084093,1.081234,1.027173,0,0,0.959487,3.690151,0.002858386,0,0.002858386,5.092474,84.8744,0.0957873,1.12989,0.8672742,0,4.774243
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,0.666266,0.666266,0,-1,0,0.666266,139.0104,0,0,0,0.9261787,0.7013326,0.666266,0,0,0.9566286,3.692723,0.2248461,0,0.2248461,5.305782,88.42953,0.09575246,0.7328925,0.740943,0,4.618902
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,0.6962638,0.6962638,0,0,0,0.6962638,146.0222,0,0,0,1.0167,0.7329092,0.6962638,0,0,0.7317824,3.895085,0.2837904,0,0.2837904,5.575009,92.91664,0.0957085,0.7658901,0.8133597,0,4.911784
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,1.420862,1.420862,0.425,0,0.172125,1.420862,29.18688,0,0,0,0.4147052,1.048275,0.9958617,0,0,0.4479921,4.150496,0,0.6335703,-0.6335703,4.907168,81.78596,0.0957085,1.562948,0.3317642,1.7,4.565201
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.5621039,0.5621039,0,0,0,0.5621039,48.99009,0,0.0000000000000001110223,0,0.2753752,0.5916883,0.5621039,0,0,1.151959,3.516926,0,0.3163131,-0.3163131,4.573744,76.22892,0.0957085,0.6183143,0.2203002,0,3.792301
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.1980387,0.1980387,0,0,0,0.1980387,25.69319,0,0,0,0.05088245,0.2084618,0.1980387,0,0,1.503418,3.200613,0,0.1575793,-0.1575793,4.407641,73.46054,0.0957085,0.2178425,0.04070596,0,3.251495
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,1.678506,3.043033,0,0.2370604,-0.2370604,4.157758,69.29582,0.0957085,0.2477282,0,0,3.043033
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,1.941907,2.805973,0,1.217881,-1.217881,2.873998,47.89987,0.0957085,1.272686,0,0,2.805973
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,0.000000000000000006938894,0,0,0.04585196,0.04355936,0,0,3.295108,1.588092,0,0.04585196,-0.04585196,2.825666,47.09434,0.0957085,0.04791529,0,0,1.588092
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,0.000000000000000001734723,0,0,0.01178588,0.01119659,0,0,3.346055,1.54224,0,0.01178588,-0.01178588,2.813242,46.88728,0.0957085,0.01231624,0,0,1.54224
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,3.35915,1.530454,0,0.07653937,-0.07653937,2.732563,45.54263,0.0957085,0.07998365,0,0,1.530454
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,3.444194,1.453915,0,0.03492615,-0.03492615,2.695748,44.92904,0.0957085,0.03649782,0,0,1.453915
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,3.483001,1.418988,0,0.09931278,-0.09931278,2.591063,43.18429,0.0957085,0.1037819,0,0,1.418988
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.593348,1.319676,0,0,0,2.591063,43.18429,0.0957085,0,0,0,1.319676
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,0.00000000000000001387779,0,0,0.1199686,0.1139702,0,0,3.593348,1.319676,0,0.1199686,-0.1199686,2.464605,41.07666,0.0957085,0.1253672,0,0,1.319676
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726647,1.199707,0,0,0,2.464605,41.07666,0.0957085,0,0,0,1.199707
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.117144,0.117144,0,0,0,0.117144,0,0,0.00000000000000001387779,0,0,0.1233095,0.117144,0,0,3.726647,1.199707,0,0.1233095,-0.1233095,2.334625,38.91034,0.0957085,0.1288584,0,0,1.199707
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,3.863657,1.076398,0.03223499,0,0.03223499,2.365206,39.42002,0.09570352,0,0.02578799,0,1.108633
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,3.831422,1.105409,0.4535539,0,0.4535539,2.795485,46.59132,0.09563337,0,0.3628431,0,1.558963
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.054721,1.054721,0,0,0,1.054721,84.44659,0,0,0,0.8906759,1.110233,1.054721,0,0,3.377868,1.513608,0,0.2195567,-0.2195567,2.564052,42.73411,0.09563337,1.160193,0.7125407,0,2.404284
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.627203,0.627203,0,-1,0,0.627203,206.9415,0,0,0,1.297943,0.6602137,0.627203,0,0,3.62182,1.294051,0.6377295,0,0.6377295,3.169055,52.81748,0.09553491,0.6899233,1.038355,0,2.591994
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.2841302,0.2841302,0,0,0,0.2841302,562.2483,0,0,0,1.597517,0.2990845,0.2841302,0,0,2.984091,1.868007,1.298433,0,1.298433,4.400856,73.34747,0.09533507,0.3125433,1.278014,0,3.465525
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,0.6567575,0.6567575,0,0,0,0.6567575,267.2606,0,0,0,1.755254,0.6913238,0.6567575,0,0,1.685658,3.036597,1.06393,0,1.06393,5.41019,90.16965,0.09517195,0.7224333,1.404203,0,4.791851
