Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.165195,0,0,1.786923,0,0,0,0,0.6217273,3.994134,0.6217273,0,0.6217273,6.000012,100,0.09507688,0,1.429538,0,5.781057
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09507688,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.4084345,0.4084345,0,-1,0,0.4084345,373.0475,1.093723,0,0,1.523654,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.09507688,0.4492779,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.3760906,0.3760906,0,0,0,0.3760906,289.808,0.694056,0,0,1.089941,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.09507688,0.4136997,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.117877,1.117877,0,0,0,1.117877,58.98626,0,0.0000000000000002220446,0,0.659394,1.176713,1.117877,0,0,0,4.553689,0,0.517319,-0.517319,5.45471,90.91165,0.09507688,1.229665,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.5951229,0.5951229,0,0,0,0.5951229,62.96581,0,0.0000000000000001110223,0,0.3747239,0.6264452,0.5951229,0,0,0.5747989,4.03637,0,0.2517212,-0.2517212,5.189373,86.48936,0.09507688,0.6546352,0.2997791,0,4.411094
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.8544891,3.784649,0.05112441,0,0.05112441,5.237873,87.29771,0.09506907,0,0.04089953,0,3.835773
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8033648,3.830661,0,0,0,5.237873,87.29771,0.09506907,0,0,0,3.830661
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.8033648,3.830661,0,0.6640462,-0.6640462,4.537907,75.63164,0.09506907,0.6939282,0,0,3.830661
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,0.0000000000000001110223,0,0,0.92551,0.8792346,0,0,1.541194,3.166615,0,0.92551,-0.92551,3.562334,59.37211,0.09506907,0.967158,0,0,3.166615
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,0.000000000000000001734723,0,0,0.01296398,0.01231578,0,0,2.569538,2.241104,0,0.01296398,-0.01296398,3.548669,59.14436,0.09506907,0.01354736,0,0,2.241104
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,0.00000000000000002775558,0,0,0.2040155,0.1938148,0,0,2.583943,2.22814,0,0.2040155,-0.2040155,3.333617,55.56018,0.09506907,0.2131962,0,0,2.22814
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.810627,2.024125,0,0.04090955,-0.04090955,3.290495,54.84147,0.09506907,0.04275049,0,0,2.024125
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,0.00000000000000001387779,0,0,0.09260201,0.08797191,0,0,2.856082,1.983215,0,0.09260201,-0.09260201,3.192884,53.21463,0.09506907,0.0967691,0,0,1.983215
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,2.958973,1.890613,0,0.04699511,-0.04699511,3.143347,52.38901,0.09506907,0.04910989,0,0,1.890613
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.01119,1.843618,0,0,0,3.143347,52.38901,0.09506907,0,0,0,1.843618
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,0.00000000000000002775558,0,0,0.2028882,0.1927438,0,0,3.01119,1.843618,0,0.2028882,-0.2028882,2.929484,48.82463,0.09506907,0.2120182,0,0,1.843618
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.236621,1.64073,0,0.01743305,-0.01743305,2.911108,48.51836,0.09506907,0.01821754,0,0,1.64073
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,3.255991,1.623297,0.04585656,0,0.04585656,2.954611,49.24342,0.09506207,0,0.03668525,0,1.669154
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.1375129,0.1375129,0,0,0,0.1375129,166.587,0,0,0,0.2290787,0.1447504,0.1375129,0,0,3.210135,1.664568,0.0843282,0,0.0843282,3.034612,50.57676,0.09504919,0.1512642,0.1832629,0,1.893646
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,3.125806,1.740463,0.5852953,0,0.5852953,3.589872,59.83107,0.09495992,0,0.4682362,0,2.325758
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.3866002,0.3866002,0,-1,0,0.3866002,188.5578,0,0,0,0.7289648,0.4069476,0.3866002,0,0,2.540511,2.267229,0.3220172,0,0.3220172,3.895364,64.9226,0.09491088,0.4252602,0.5831718,0,2.996194
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,2.218494,2.557045,0.8979896,0,0.8979896,4.747272,79.12104,0.09477439,0,0.7183917,0,3.455034
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,0.6626381,0.6626381,0,0,0,0.6626381,203.2729,0,0,0,1.346964,0.6975138,0.6626381,0,0,1.320504,3.365235,0.6494499,0,0.6494499,5.363394,89.38972,0.09467591,0.7289019,1.077571,0,4.712199
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.5729981,0.5729981,0,0,0,0.5729981,246.223,0.1366426,0,0,1.410853,0.6031559,0.5729981,0,0,0.6710544,3.94974,0.6710544,0,0.6710544,6.000012,100,0.09457438,0.6302979,1.128682,0,5.360593
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09457438,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.3337084,0.3337084,0,-1,0,0.3337084,327.5806,0.741892,0,0,1.093164,0.351272,0.3337084,0,0,0,4.553689,0,0,0,6.000012,100,0.09457438,0.3670793,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.007995,1.007995,0,0,0,1.007995,94.70252,0,0,0,0.9545965,1.061047,1.007995,0,0,0,4.553689,0,0.1064507,-0.1064507,5.887803,98.12985,0.09457438,1.108794,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.05565253,0.05565253,0,0,0,0.05565253,477.486,0.08887287,0,0,0.265733,0.05858161,0.05565253,0,0,0.1182785,4.447238,0.1182785,0,0.1182785,6.000012,100,0.0945565,0.06121778,0.2125864,0,4.712971
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,0.9504607,0.9504607,0,0,0,0.9504607,9.616848,0,0.0000000000000002220446,0,0.09140436,1.000485,0.9504607,0,0,0,4.553689,0,0.9090806,-0.9090806,5.041757,84.02911,0.0945565,1.045507,0.07312349,0,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,1.01009,3.644608,0.0534094,0,0.0534094,5.092425,84.87359,0.09454843,0,0.04272752,0,3.698018
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9566801,3.692677,0,0,0,5.092425,84.87359,0.09454843,0,0,0,3.692677
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9566801,3.692677,0,0,0,5.092425,84.87359,0.09454843,0,0,0,3.692677
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9566801,3.692677,0,0,0,5.092425,84.87359,0.09454843,0,0,0,3.692677
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.139585,0.139585,0,-1,0,0.139585,0,0,0.00000000000000002775558,0,0,0.1469316,0.139585,0,0,0.9566801,3.692677,0,0.1469316,-0.1469316,4.937546,82.29227,0.09454843,0.1535435,0,0,3.692677
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,0.00000000000000002775558,0,0,0.1583191,0.1504031,0,0,1.119937,3.545745,0,0.1583191,-0.1583191,4.770663,79.51089,0.09454843,0.1654435,0,0,3.545745
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,0.0000000000000000008673617,0,0,0.006205497,0.005895223,0,0,1.295848,3.387426,0,0.006205497,-0.006205497,4.764122,79.40187,0.09454843,0.006484745,0,0,3.387426
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,0.00000000000000005551115,0,0,0.3255743,0.3092956,0,0,1.302743,3.381221,0,0.3255743,-0.3255743,4.420937,73.68213,0.09454843,0.3402252,0,0,3.381221
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,0.00000000000000002775558,0,0,0.2187519,0.2078143,0,0,1.664492,3.055646,0,0.2187519,-0.2187519,4.190351,69.83906,0.09454843,0.2285957,0,0,3.055646
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,0.00000000000000002775558,0,0,0.2262436,0.2149314,0,0,1.90755,2.836895,0,0.2262436,-0.2262436,3.95187,65.86437,0.09454843,0.2364245,0,0,2.836895
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.158931,2.610651,0,0.2195012,-0.2195012,3.720495,62.00813,0.09454843,0.2293788,0,0,2.610651
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.124437,0.124437,0,0,0,0.124437,0,0,0.00000000000000001387779,0,0,0.1309863,0.124437,0,0,2.402822,2.39115,0,0.1309863,-0.1309863,3.582424,59.70694,0.09454843,0.1368807,0,0,2.39115
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.02885198,0.02885198,0,0,0,0.02885198,85.52975,0,0,0,0.02467702,0.0303705,0.02885198,0,0,2.548362,2.260163,0,0.005693478,-0.005693478,3.576422,59.60692,0.09454843,0.03173717,0.01974162,0,2.28484
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,0.8136236,0.8136236,0,0,0,0.8136236,46.45248,0,0.0000000000000001110223,0,0.3779483,0.8564459,0.8136236,0,0,2.554688,2.25447,0,0.4784976,-0.4784976,3.072042,51.20059,0.09454843,0.894986,0.3023587,0,2.632418
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.5736503,0.5736503,0,0,0,0.5736503,134.2381,0,0,0,0.7700571,0.6038424,0.5736503,0,0,3.086352,1.775972,0.1662146,0,0.1662146,3.229727,53.82867,0.09452333,0.6310154,0.6160457,0,2.546029
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.6304966,0.6304966,0,-1,0,0.6304966,196.0715,0,0,0,1.236224,0.6636806,0.6304966,0,0,2.920137,1.925565,0.5725436,0,0.5725436,3.772889,62.88136,0.09443697,0.6935462,0.9889793,0,3.16179
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.2585692,0.2585692,0,0,0,0.2585692,589.9261,0,0,0,1.525367,0.2721781,0.2585692,0,0,2.347594,2.440855,1.253189,0,1.253189,4.961769,82.69598,0.09424849,0.2844261,1.220294,0,3.966222
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,1.30792,1.30792,0.8364034,0,0.2844381,1.30792,121.6235,0,0,0,1.590738,0.4963334,0.4715167,0,0,1.094405,3.568725,1.094405,0,1.094405,6.000012,100,0.0942829,1.438712,1.27259,1.7,5.159463
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.5771192,0.5771192,0,0,0,0.5771192,243.1525,0.7957861,0,0,1.40328,0.6074939,0.5771192,0,0,0,4.553689,0,0,0,6.000012,100,0.0942829,0.6348312,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0942829,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,0.8430873,0.8430873,0,-1,0,0.8430873,175.8731,0.5953035,0,0,1.482764,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.0942829,0.927396,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.1292862,0.1292862,0,0,0,0.1292862,931.296,1.067946,0,0,1.204037,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.0942829,0.1422148,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.05600188,0.05600188,0,0,0,0.05600188,1239.646,0.6352755,0,0,0.6942249,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.0942829,0.06160207,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0942829,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.6382946,0.6382946,0,0,0,0.6382946,8.448854,0,0.0000000000000001110223,0,0.05392858,0.6718891,0.6382946,0,0,0,4.553689,0,0.6179605,-0.6179605,5.348624,89.14356,0.0942829,0.7021241,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.223714,0.223714,0,-1,0,0.223714,0,0,0.00000000000000002775558,0,0,0.2354884,0.223714,0,0,0.6866227,3.935729,0,0.2354884,-0.2354884,5.100398,85.00646,0.0942829,0.2460854,0,0,3.935729
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,0.000000000000000006938894,0,0,0.06048292,0.05745877,0,0,0.9482766,3.70024,0,0.06048292,-0.06048292,5.036643,83.94389,0.0942829,0.06320465,0,0,3.70024
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.132976,1.132976,0,-1,0,1.132976,0,0,0.0000000000000002220446,0,0,1.192607,1.132976,0,0,1.01548,3.639757,0,1.192607,-1.192607,3.779525,62.99196,0.0942829,1.246274,0,0,3.639757
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,0.00000000000000005551115,0,0,0.2923824,0.2777632,0,0,2.340598,2.44715,0,0.2923824,-0.2923824,3.471327,57.85534,0.0942829,0.3055395,0,0,2.44715
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,0.000000000000000003469447,0,0,0.0275614,0.02618333,0,0,2.665468,2.154768,0,0.0275614,-0.0275614,3.442275,57.37114,0.0942829,0.02880166,0,0,2.154768
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,0.00000000000000001387779,0,0,0.1305264,0.1240001,0,0,2.696091,2.127207,0,0.1305264,-0.1305264,3.304688,55.07803,0.0942829,0.1364001,0,0,2.127207
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.841121,1.99668,0,0.105316,-0.105316,3.193675,53.22781,0.0942829,0.1100552,0,0,1.99668
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.119357,0.119357,0,-1,0,0.119357,0,0,0.00000000000000001387779,0,0,0.1256389,0.119357,0,0,2.958139,1.891364,0,0.1256389,-0.1256389,3.06124,51.02057,0.0942829,0.1312927,0,0,1.891364
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.097738,1.765725,0,0,0,3.06124,51.02057,0.0942829,0,0,0,1.765725
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,0.00000000000000001387779,0,0,0.08390868,0.07971324,0,0,3.097738,1.765725,0,0.08390868,-0.08390868,2.972793,49.54644,0.0942829,0.08768456,0,0,1.765725
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.1221111,0.1221111,0,0,0,0.1221111,0,0,0.00000000000000001387779,0,0,0.128538,0.1221111,0,0,3.190969,1.681817,0,0.128538,-0.128538,2.837302,47.28827,0.0942829,0.1343222,0,0,1.681817
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.02138299,0.02138299,0,0,0,0.02138299,213.3597,0,0,0,0.04562269,0.02250841,0.02138299,0,0,3.333789,1.553279,0.02311428,0,0.02311428,2.85923,47.65374,0.09427944,0.02352129,0.03649815,0,1.598901
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.5750988,0.5750988,0,0,0,0.5750988,62.94006,0,0,0,0.3619675,0.6053671,0.5750988,0,0,3.310675,1.574081,0,0.2433996,-0.2433996,2.602664,43.37765,0.09427944,0.6326087,0.289574,0,1.936049
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,42.71437,0.0000000000000002220446,0,0,0.7815881,1.452632,1.38,0,0,3.581119,1.330682,0,0.6710435,-0.6710435,1.895322,31.58864,0.09427944,2.012781,0.6252705,1.7,2.11227
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.5012866,0.5012866,0,-1,0,0.5012866,197.1826,0,0,0,0.9884501,0.5276701,0.5012866,0,0,4.326723,0.6596383,0.46078,0,0.46078,2.332456,38.8742,0.09421042,0.5514153,0.79076,0,1.648088
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.2361709,0.2361709,0,0,0,0.2361709,657.2426,0,0,0,1.552216,0.2486009,0.2361709,0,0,3.865943,1.07434,1.303615,0,1.303615,3.569174,59.48611,0.09401572,0.259788,1.241773,0,2.626556
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,0.8360305,0.8360305,0,0,0,0.8360305,211.6586,0,0,0,1.769531,0.8800322,0.8360305,0,0,2.562328,2.247593,0.8894988,0,0.8894988,4.413027,73.55029,0.09388333,0.9196336,1.415625,0,4.017125
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,0.6571943,0.6571943,0,0,0,0.6571943,275.1083,0,0,0,1.807996,0.6917835,0.6571943,0,0,1.67283,3.048142,1.116212,0,1.116212,5.471959,91.19913,0.09371772,0.7229137,1.446397,0,4.856138
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.4257069,0.4257069,0,0,0,0.4257069,343.9868,0.4596456,0,0,1.464375,0.4481125,0.4257069,0,0,0.5566171,4.052733,0.5566171,0,0.5566171,6.000012,100,0.09363535,0.4682775,1.1715,0,5.517109
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09363535,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.2674266,0.2674266,0,0,0,0.2674266,282.5966,0.4742368,0,0,0.7557384,0.2815016,0.2674266,0,0,0,4.553689,0,0,0,6.000012,100,0.09363535,0.2941692,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09363535,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,0.7854137,0.7854137,0,0,0,0.7854137,43.02335,0,0,0,0.3379113,0.8267514,0.7854137,0,0,0,4.553689,0,0.48884,-0.48884,5.484729,91.41197,0.09363535,0.8639551,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.5581976,0.5581976,0,0,0,0.5581976,9.725007,0,0.0000000000000001110223,0,0.05428476,0.5875764,0.5581976,0,0,0.5431556,4.064849,0,0.5332917,-0.5332917,4.922591,82.04301,0.09363535,0.6140174,0.04342781,0,4.119133
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,0.00000000000000005551115,0,0,0.3890271,0.3695757,0,0,1.135702,3.531557,0,0.3890271,-0.3890271,4.51252,75.20852,0.09363535,0.4065333,0,0,3.531557
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,0.00000000000000005551115,0,0,0.4721575,0.4485496,0,0,1.567954,3.14253,0,0.4721575,-0.4721575,4.014822,66.91357,0.09363535,0.4934046,0,0,3.14253
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.092574,2.670373,0,0,0,4.014822,66.91357,0.09363535,0,0,0,2.670373
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,0.000000000000000006938894,0,0,0.05693126,0.0540847,0,0,2.092574,2.670373,0,0.05693126,-0.05693126,3.954812,65.91339,0.09363535,0.05949317,0,0,2.670373
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,0.00000000000000002775558,0,0,0.1537205,0.1460345,0,0,2.155831,2.613441,0,0.1537205,-0.1537205,3.792776,63.21281,0.09363535,0.1606379,0,0,2.613441
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.326631,2.459721,0,0.02195592,-0.02195592,3.769632,62.82708,0.09363535,0.02294394,0,0,2.459721
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,0.0000000000000000008673617,0,0,0.007672672,0.007289039,0,0,2.351027,2.437765,0,0.007672672,-0.007672672,3.761545,62.69228,0.09363535,0.008017942,0,0,2.437765
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359552,2.430092,0,0,0,3.761545,62.69228,0.09363535,0,0,0,2.430092
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,0.000000000000000003469447,0,0,0.02262847,0.02149705,0,0,2.359552,2.430092,0,0.02262847,-0.02262847,3.737692,62.29474,0.09363535,0.02364675,0,0,2.430092
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,0.00000000000000002775558,0,0,0.2478826,0.2354885,0,0,2.384695,2.407464,0,0.2478826,-0.2478826,3.476401,57.9399,0.09363535,0.2590373,0,0,2.407464
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.2085129,0.2085129,0,0,0,0.2085129,0,0,0.00000000000000002775558,0,0,0.2194873,0.2085129,0,0,2.66012,2.159581,0,0.2194873,-0.2194873,3.245041,54.08391,0.09363535,0.2293642,0,0,2.159581
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,2.903994,1.940094,0.04485101,0,0.04485101,3.287591,54.79306,0.09362872,0,0.03588081,0,1.984945
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.03727082,0.03727082,0,0,0,0.03727082,882.8433,0,0,0,0.3290429,0.03923244,0.03727082,0,0,2.859143,1.98046,0.2898105,0,0.2898105,3.562529,59.37536,0.0935859,0.0409979,0.2632343,0,2.309503
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.5112977,0.5112977,0,0,0,0.5112977,109.1912,0,0,0,0.558292,0.5382081,0.5112977,0,0,2.569333,2.241289,0.02008387,0,0.02008387,3.581582,59.69291,0.09358293,0.5624275,0.4466336,0,2.799581
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.1572648,0.1572648,0,-1,0,0.1572648,255.7303,0,0,0,0.4021737,0.1655419,0.1572648,0,0,2.549249,2.259365,0.2366318,0,0.2366318,3.806071,63.43438,0.093548,0.1729912,0.321739,0,2.661538
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,0.7245617,0.7245617,0,0,0,0.7245617,107.5505,0,0,0,0.7792699,0.7626965,0.7245617,0,0,2.312617,2.472333,0.01657338,0,0.01657338,3.821794,63.69643,0.09354556,0.7970179,0.6234159,0,3.251603
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,0.7362379,0.7362379,0,0,0,0.7362379,83.03008,0,0,0,0.6112989,0.7749873,0.7362379,0,0,2.296044,2.487249,0,0.1636884,-0.1636884,3.649251,60.82072,0.09354556,0.8098617,0.4890392,0,3.098548
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.2319158,0.2319158,0,0,0,0.2319158,442.8316,0,0,0,1.026996,0.2441219,0.2319158,0,0,2.47792,2.323561,0.7828746,0,0.7828746,4.391951,73.19904,0.09343018,0.2551074,0.8215972,0,3.350558
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.5161378,0.5161378,0,0,0,0.5161378,215.588,0,0,0,1.112731,0.543303,0.5161378,0,0,1.695045,3.028148,0.5694283,0,0.5694283,4.932158,82.20247,0.09334643,0.5677516,0.8901851,0,4.14088
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,1.439303,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,0.05930286,0.2032331,0.8091369,1.452632,1.38,0,0,1.125617,3.540634,0,0.6434947,-0.6434947,4.253855,70.89745,0.09334643,1.583233,0.6473095,0,4.349771
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.511663,0.511663,0,0,0,0.511663,48.52697,0,0.0000000000000001110223,0,0.2482946,0.5385926,0.511663,0,0,1.840611,2.897139,0,0.2902981,-0.2902981,3.947854,65.79744,0.09334643,0.5628293,0.1986357,0,3.145434
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,2.163164,2.606841,0.39149,0,0.39149,4.319254,71.98743,0.09328894,0,0.313192,0,2.998331
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.5399942,0.5399942,0,0,0,0.5399942,48.7483,0,0,0,0.263238,0.5684149,0.5399942,0,0,1.771674,2.959182,0,0.3051769,-0.3051769,3.997569,66.62602,0.09328894,0.5939936,0.2105904,0,3.22242
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,2.11076,2.654005,0.02196537,0,0.02196537,4.018407,66.97333,0.09328572,0,0.01757229,0,2.67597
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,1.262839,1.262839,0,-1,0,1.262839,0,0,0.0000000000000002220446,0.00912275,0,1.329304,1.262839,0,0,2.088794,2.673774,0,1.329304,-1.329304,2.617198,43.61988,0.09328572,1.389123,0,0,2.673774
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,0.00000000000000002775558,0,0,0.2624167,0.2492959,0,0,3.565799,1.34447,0,0.2624167,-0.2624167,2.340586,39.0097,0.09328572,0.2742254,0,0,1.34447
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,1.474447,1.02795,0,-1,0,1.02795,0,0,0.4464965,0.5939412,0,1.082053,1.02795,0,0,3.857373,1.082053,0,1.082053,-1.082053,1.200002,20,0.09328572,1.621892,0,0,1.082053
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09328572,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09328572,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09328572,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09328572,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09328572,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09328572,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09328572,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09360414,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,8.137041,0.0000000000000002220446,0,0,0.01413037,0,0,1.452632,1.38,3.679654,1.242,1.39413,0,1.39413,3.831774,63.86277,0.09397047,0.1910204,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,48.59832,0,0,0,0.4108207,0,0,0.8546607,0.8119277,2.285524,2.496717,1.222748,0,1.222748,4.991775,83.19608,0.09438118,0.9298732,0.3286566,1.7,2.907538
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1084972,0.1084972,0,0,0,0.1084972,666.3339,0,0,0,0.722954,0.1142076,0.1084972,0,0,1.062776,3.597191,0.6087463,0,0.6087463,5.569282,92.82118,0.09429145,0.119347,0.5783632,0,4.320145
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,0.903409,0.903409,0,-1,0,0.903409,136.1354,0,0,0,1.229859,0.9509569,0.903409,0,0,0.4540293,4.145062,0.2789022,0,0.2789022,5.833872,97.231,0.0942504,0.9937499,0.9838873,0,5.374922
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.177355,0,0,1.352482,0,0,0,0,0.175127,4.396075,0.175127,0,0.175127,6.000012,100,0.09422464,0,1.081986,0,5.748557
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.3960833,0.3960833,0,0,0,0.3960833,424.74,1.265394,0,0,1.682324,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.09422464,0.4356916,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,0.9492246,0.9492246,0,0,0,0.9492246,170.1448,0.6158721,0,0,1.615056,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.09422464,1.044147,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.602832,0.602832,0,0,0,0.602832,224.5512,0.7191063,0,0,1.353666,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.09422464,0.6631151,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.4039501,0.4039501,0,-1,0,0.4039501,277.5428,0.6959239,0,0,1.121135,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.09422464,0.4443451,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.2436837,0.2436837,0,0,0,0.2436837,361.5373,0.6244984,0,0,0.8810076,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.09422464,0.2680521,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09422464,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,0.6580229,0.6580229,0,0,0,0.6580229,56.99091,0.0000000000000001110223,0,0,0.3750132,0.6926557,0.6580229,0,0,0,4.553689,0,0.3176425,-0.3176425,5.665187,94.4196,0.09422464,0.7238252,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.4818113,0.4818113,0,0,0,0.4818113,11.4916,0,0,0,0.05536784,0.5071698,0.4818113,0,0,0.3529361,4.236046,0,0.451802,-0.451802,5.188946,86.48227,0.09422464,0.5299925,0.04429427,0,4.291414
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.8549383,3.784245,0,0.2545692,-0.2545692,4.920607,82.00995,0.09422464,0.2660248,0,0,3.784245
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,0.0000000000000001110223,0,0,0.8945882,0.8498588,0,0,1.137793,3.529675,0,0.8945882,-0.8945882,3.977628,66.29367,0.09422464,0.9348447,0,0,3.529675
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.393738,0.393738,0,-1,0,0.393738,0,0,0.00000000000000005551115,0,0,0.414461,0.393738,0,0,2.13178,2.635087,0,0.414461,-0.414461,3.540748,59.01234,0.09422464,0.4331118,0,0,2.635087
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.592292,2.220626,0,0.1225642,-0.1225642,3.411554,56.85912,0.09422464,0.1280796,0,0,2.220626
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.728475,2.098062,0,0,0,3.411554,56.85912,0.09422464,0,0,0,2.098062
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.728475,2.098062,0,0,0,3.411554,56.85912,0.09422464,0,0,0,2.098062
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,0.000000000000000006938894,0,0,0.03668814,0.03485373,0,0,2.728475,2.098062,0,0.03668814,-0.03668814,3.372881,56.21457,0.09422464,0.0383391,0,0,2.098062
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,0.000000000000000006938894,0,0,0.05335078,0.05068324,0,0,2.769239,2.061374,0,0.05335078,-0.05335078,3.316644,55.2773,0.09422464,0.05575157,0,0,2.061374
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,0.000000000000000001734723,0,0,0.01344495,0.0127727,0,0,2.828518,2.008023,0,0.01344495,-0.01344495,3.302472,55.04109,0.09422464,0.01404997,0,0,2.008023
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,0.00000000000000001387779,0,0,0.1232776,0.1171137,0,0,2.843457,1.994578,0,0.1232776,-0.1232776,3.172526,52.87533,0.09422464,0.1288251,0,0,1.994578
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.09865697,0.09865697,0,0,0,0.09865697,0,0,0.00000000000000001387779,0,0,0.1038494,0.09865697,0,0,2.980432,1.8713,0,0.1038494,-0.1038494,3.063059,51.05089,0.09422464,0.1085227,0,0,1.8713
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,3.09582,1.767451,0.04392283,0,0.04392283,3.104728,51.74537,0.09421818,0,0.03513826,0,1.811374
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,0.9995694,0.9995694,0,0,0,0.9995694,16.88198,0,0.0000000000000002220446,0,0.1687472,1.052178,0.9995694,0,0,3.051897,1.806982,0,0.8834311,-0.8834311,2.17351,36.22509,0.09421818,1.099526,0.1349977,0,1.975729
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,0.8508371,0.8508371,0,0,0,0.8508371,48.64547,0,0,0,0.4138937,0.895618,0.8508371,0,0,4.033487,0.9235504,0,0.4817243,-0.4817243,1.665728,27.76208,0.09421818,0.9359208,0.331115,0,1.337444
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,0.7384681,0.7384681,0,-1,0,0.7384681,79.0181,0,0,0.2817106,0.5835234,0.7773349,0.7384681,0,0,4.568737,0.4418261,0,0.1938114,-0.1938114,1.461433,24.35717,0.09421818,0.8123149,0.4668187,0,1.02535
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.2615213,0.2615213,0,0,0,0.2615213,298.5884,0,0,0,0.7808722,0.2752855,0.2615213,0,0,4.784082,0.2480147,0.5055867,0,0.5055867,1.941074,32.35118,0.0941439,0.2876734,0.6246978,0,1.028887
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.3567966,0.3567966,0,0,0,0.3567966,256.1031,0,0,0,0.9137673,0.3755754,0.3567966,0,0,4.278496,0.7030427,0.5381919,0,0.5381919,2.451648,40.86072,0.09406496,0.3924763,0.7310138,0,1.61681
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.5721319,0.5721319,0,0,0,0.5721319,167.2028,0,0,0,0.9566206,0.6022441,0.5721319,0,0,3.740304,1.187415,0.3543765,0,0.3543765,2.787839,46.46389,0.09401306,0.6293451,0.7652965,0,2.144036
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,0.6594081,0.6594081,0,0,0,0.6594081,156.4971,0,0,0,1.031954,0.6941138,0.6594081,0,0,3.385927,1.506354,0.3378406,0,0.3378406,3.108343,51.80561,0.09396362,0.7253489,0.8255635,0,2.538309
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.4840571,0.4840571,0,-1,0,0.4840571,154.181,0,0,0,0.7463239,0.5095338,0.4840571,0,0,3.048087,1.810411,0.2367902,0,0.2367902,3.332982,55.54959,0.09392901,0.5324628,0.5970591,0,2.556735
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.2035998,0.2035998,0,0,0,0.2035998,146.6653,0,0,0,0.2986103,0.2143155,0.2035998,0,0,2.811296,2.023522,0.08429475,0,0.08429475,3.412951,56.8824,0.09391669,0.2239597,0.2388882,0,2.322132
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.4688316,0.4688316,0,0,0,0.4688316,71.73568,0,0.00000000000000005551115,0,0.3363195,0.493507,0.4688316,0,0,2.727002,2.099387,0,0.1571874,-0.1571874,3.247261,54.12091,0.09391669,0.5157148,0.2690556,0,2.435707
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,2.901654,1.9422,0.2321328,0,0.2321328,3.467481,57.79124,0.09388279,0,0.1857062,0,2.174333
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.477629,0.477629,0,0,0,0.477629,9.123286,0,0,0,0.04357546,0.5027674,0.477629,0,0,2.669522,2.151119,0,0.4591919,-0.4591919,2.983451,49.72408,0.09388279,0.5253919,0.03486037,0,2.194695
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,0.0000000000000001110223,0,0,0.5889177,0.5594718,0,0,3.179735,1.691927,0,0.5889177,-0.5889177,2.362677,39.37787,0.09388279,0.615419,0,0,1.691927
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.834088,1.10301,0,0,0,2.362677,39.37787,0.09388279,0,0,0,1.10301
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,3.834088,1.10301,0,0.1621532,-0.1621532,2.191752,36.52913,0.09388279,0.1694501,0,0,1.10301
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,0.00000000000000001387779,0,0,0.1282364,0.1218245,0,0,4.014258,0.9408566,0,0.1282364,-0.1282364,2.056579,34.27625,0.09388279,0.134007,0,0,0.9408566
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.219775,0.219775,0,-1,0,0.219775,0,0,0.00000000000000002775558,0,0,0.2313421,0.219775,0,0,4.156743,0.8126202,0,0.2313421,-0.2313421,1.812723,30.212,0.09388279,0.2417525,0,0,0.8126202
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.1758139,0.1758139,0,-1,0,0.1758139,0,0,0,0,0,0.1850672,0.1758139,0,0,4.41379,0.5812781,0,0.1850672,-0.1850672,1.617645,26.9607,0.09388279,0.1933953,0,0,0.5812781
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.08412072,0.08412072,0,-1,0,0.08412072,0,0,0.00000000000000001387779,0,0,0.08854813,0.08412072,0,0,4.61942,0.3962109,0,0.08854813,-0.08854813,1.524307,25.40507,0.09388279,0.0925328,0,0,0.3962109
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.05886953,0.05886953,0,-1,0,0.05886953,0,0,0.000000000000000006938894,0,0,0.06196793,0.05886953,0,0,4.717807,0.3076628,0,0.06196793,-0.06196793,1.458987,24.31641,0.09388279,0.06475649,0,0,0.3076628
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.05858438,0.05858438,0,-1,0,0.05858438,0,0,0.000000000000000006938894,0,0,0.06166777,0.05858438,0,0,4.78666,0.2456948,0,0.06166777,-0.06166777,1.393984,23.23302,0.09388279,0.06444282,0,0,0.2456948
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.85518,0.1840271,0,0,0,1.393984,23.23302,0.09388279,0,0,0,0.1840271
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.07667695,0.07667695,0,0,0,0.07667695,0,0,0.00000000000000001387779,0,0,0.08071257,0.07667695,0,0,4.85518,0.1840271,0,0.08071257,-0.08071257,1.308905,21.81505,0.09388279,0.08434464,0,0,0.1840271
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,4.94486,0.1033145,0.02981886,0,0.02981886,1.337194,22.28652,0.09387844,0,0.02385509,0,0.1331334
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,131.0778,0,0,0,0.380408,0,0,1.409785,1.339295,4.915041,0.1301515,1.719703,0,1.719703,2.968648,49.47737,0.09422784,0.319237,0.3043264,1.7,0.5105594
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7282801,0,0,1.452632,1.38,3.195338,1.677884,2.10828,0,2.10828,4.968738,82.81213,0.09440259,0,0.5826241,1.7,2.406165
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.4265065,0.4265065,0,-1,0,0.4265065,211.0898,0,0,0,0.9003117,0.4489542,0.4265065,0,0,1.087058,3.575336,0.4513575,0,0.4513575,5.396934,89.94871,0.09433677,0.4691571,0.7202494,0,4.475648
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.2247696,0.2247696,0,0,0,0.2247696,579.7854,0.430881,0,0,1.303181,0.2365996,0.2247696,0,0,0.6357007,3.981558,0.6357007,0,0.6357007,6.000012,100,0.09424423,0.2472465,1.042545,0,5.284739
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,0.6937476,0.6937476,0,0,0,0.6937476,228.0687,0.8519609,0,0,1.582222,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.09424423,0.7631224,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,0.9967396,0.9967396,0,0,0,0.9967396,130.9327,0.2558587,0,0,1.305058,1.0492,0.9967396,0,0,0,4.553689,0,0,0,6.000012,100,0.09424423,1.096414,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,1.313772,1.313772,0.425,0,0.172125,1.313772,118.6409,0.6231214,0,0,1.558671,0.9355494,0.8887719,0,0,0,4.553689,0,0,0,6.000012,100,0.09424423,1.445149,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.3544031,0.3544031,0,-1,0,0.3544031,331.7633,0.8027235,0,0,1.175779,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.09424423,0.3898434,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,0.6927476,0.6927476,0,0,0,0.6927476,125.6054,0.1409207,0,0,0.8701287,0.729208,0.6927476,0,0,0,4.553689,0,0,0,6.000012,100,0.09424423,0.7620224,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.03392516,0.03392516,0,0,0,0.03392516,1377.684,0.431671,0,0,0.4673817,0.0357107,0.03392516,0,0,0,4.553689,0,0,0,6.000012,100,0.09424423,0.03731768,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.5630051,0.5630051,0,0,0,0.5630051,48.37777,0,0,0,0.2723693,0.5926369,0.5630051,0,0,0,4.553689,0,0.3202676,-0.3202676,5.66242,94.37348,0.09424423,0.6193056,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.6282872,0.6282872,0,0,0,0.6282872,8.794477,0,0,0,0.05525457,0.6613549,0.6282872,0,0,0.3558529,4.233421,0,0.6061003,-0.6061003,5.023534,83.7254,0.09424423,0.6911159,0.04420365,0,4.288676
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,0.00000000000000002775558,0,0,0.2198348,0.2088431,0,0,1.029298,3.627321,0,0.2198348,-0.2198348,4.791808,79.86331,0.09424423,0.2297274,0,0,3.627321
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.273559,3.407486,0,0,0,4.791808,79.86331,0.09424423,0,0,0,3.407486
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,0.00000000000000001387779,0,0,0.08872141,0.08428534,0,0,1.273559,3.407486,0,0.08872141,-0.08872141,4.698287,78.30463,0.09424423,0.09271387,0,0,3.407486
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.372138,3.318765,0,0.04527057,-0.04527057,4.650568,77.50932,0.09424423,0.04730775,0,0,3.318765
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,0.000000000000000006938894,0,0,0.06358101,0.06040196,0,0,1.422439,3.273494,0,0.06358101,-0.06358101,4.583548,76.39231,0.09424423,0.06644215,0,0,3.273494
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.493084,3.209913,0,0.1529873,-0.1529873,4.422285,73.70461,0.09424423,0.1598717,0,0,3.209913
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.66307,3.056926,0,0.1702472,-0.1702472,4.242829,70.71367,0.09424423,0.1779084,0,0,3.056926
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.852234,2.886679,0,0.09136122,-0.09136122,4.146526,69.10862,0.09424423,0.09547248,0,0,2.886679
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.953746,2.795317,0,0.1369583,-0.1369583,4.002159,66.70251,0.09424423,0.1431215,0,0,2.795317
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,0.000000000000000006938894,0,0,0.05562001,0.05283901,0,0,2.105922,2.658359,0,0.05562001,-0.05562001,3.94353,65.72537,0.09424423,0.05812291,0,0,2.658359
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.2189085,0.2189085,0,0,0,0.2189085,0,0,0.00000000000000002775558,0,0,0.23043,0.2189085,0,0,2.167722,2.602739,0,0.23043,-0.23043,3.700636,61.67714,0.09424423,0.2407994,0,0,2.602739
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.1519572,0.1519572,0,0,0,0.1519572,21.42666,0,0,0,0.03255934,0.1599549,0.1519572,0,0,2.423755,2.372309,0,0.1273956,-0.1273956,3.566349,59.43903,0.09424423,0.1671529,0.02604747,0,2.404868
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.2618986,0.2618986,0,0,0,0.2618986,47.32756,0,0.00000000000000005551115,0,0.1239502,0.2756827,0.2618986,0,0,2.565306,2.244914,0,0.1517325,-0.1517325,3.406409,56.77337,0.09424423,0.2880885,0.09916018,0,2.368864
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,1.587463,1.587463,0.425,0,0.172125,1.587463,18.86212,0,0,0,0.2994292,1.223645,1.162463,0,0,2.733898,2.093181,0,0.9242162,-0.9242162,2.432199,40.53658,0.09424423,1.746209,0.2395433,1.7,2.39261
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.013499,1.013499,0,-1,0,1.013499,59.83699,0,0,0,0.6064472,1.066841,1.013499,0,0,3.760805,1.168965,0,0.4603938,-0.4603938,1.946902,32.4483,0.09424423,1.114849,0.4851578,0,1.775412
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,1.170706,1.170706,0.425,0,0.172125,1.170706,63.66624,0,0,0,0.7453446,0.7849539,0.7457062,0,0,4.272353,0.708571,0,0.0396093,-0.0396093,1.90515,31.75244,0.09424423,1.287777,0.5962757,1.7,1.453916
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,164.5308,0,0,0,0.6044311,0,0,1.332633,1.266002,4.316364,0.6689617,1.870433,0,1.870433,3.679598,61.32652,0.09456807,0.4041032,0.4835449,1.7,1.273393
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,126.3356,0,0,0,1.257777,0,0,0.7044156,0.6691948,2.445931,2.352351,1.926972,0,1.926972,5.507685,91.79456,0.09488183,1.095143,1.006222,1.7,3.610128
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.3345869,0.3345869,0,0,0,0.3345869,311.9086,0.1724499,0,0,1.043605,0.3521968,0.3345869,0,0,0.5189587,4.086626,0.5189587,0,0.5189587,6.000012,100,0.09480636,0.3680456,0.8348843,0,5.130231
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.136043,1.136043,0,-1,0,1.136043,101.3978,0,0.0000000000000002220446,0,1.151923,1.195835,1.136043,0,0,0,4.553689,0,0.04391186,-0.04391186,5.953725,99.22855,0.09480636,1.249647,0.9215384,0,5.705612
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,0.7016387,0.7016387,0,0,0,0.7016387,66.13498,0,0,0,0.4640287,0.7385671,0.7016387,0,0,0.04879095,4.509777,0,0.2745384,-0.2745384,5.664336,94.40541,0.09480636,0.7718026,0.3712229,0,4.973806
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.6153206,0.6153206,0,0,0,0.6153206,61.10674,0,0.0000000000000001110223,0,0.3760023,0.6477059,0.6153206,0,0,0.3538336,4.235239,0,0.2717036,-0.2717036,5.377935,89.63207,0.09480636,0.6768527,0.3008019,0,4.611241
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,0.981975,0.981975,0,0,0,0.981975,23.72092,0,0.0000000000000001110223,0,0.2329335,1.033658,0.981975,0,0,0.6557265,3.963535,0,0.8007243,-0.8007243,4.533898,75.56481,0.09480636,1.080172,0.1863468,0,4.196469
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,0.7916459,0.7916459,0,0,0,0.7916459,7.328887,0,0.0000000000000001110223,0,0.05801883,0.8333115,0.7916459,0,0,1.54542,3.162811,0,0.7752927,-0.7752927,3.716667,61.94433,0.09480636,0.8708105,0.04641506,0,3.220829
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,2.406857,2.387518,0,1.452632,-1.452632,2.185459,36.42425,0.09480636,1.810222,0,0,2.387518
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,1.370306,0.8881422,0,-1,0,0.8881422,0,0,0.4821634,0.619194,0,0.9348865,0.8881422,0,0,4.020892,0.9348865,0,0.9348865,-0.9348865,1.200002,20,0.09480636,1.507336,0,0,0.9348865
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09480636,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09480636,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09480636,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09480636,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09480636,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09480636,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09480636,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09480636,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09511862,0.08435115,0,1.7,0
