Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,34.36113,0,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.09543999,0.1223276,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,35023.31,0,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.0956692,0.0009781143,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.586334,0.586334,0,0,0,0.586334,99.26826,0,0,0,0.5820435,0.6171937,0.586334,0,0,0.570017,4.040674,0,0.03515016,-0.03515016,5.422195,90.36974,0.0956692,0.6449674,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.02690363,0.02690363,0,-1,0,0.02690363,4322.959,0.5256405,0,0,1.163033,0.0283196,0.02690363,0,0,0.6090727,4.005524,0.6090727,0,0.6090727,6.000012,100,0.09558057,0.02959399,0.9304263,0,5.168556
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,0.8018638,0.8018638,0,0,0,0.8018638,174.0359,0.5514637,0,0,1.395531,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.09558057,0.8820502,1.116425,0,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.4492972,0.4492972,0,0,0,0.4492972,315.521,0.9446825,0,0,1.417627,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.09558057,0.494227,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09558057,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.622886,0.622886,0,0,0,0.622886,207.3568,0.635927,0,0,1.291597,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.09558057,0.6851746,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,1.608927,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,0.2289265,0.3898192,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.09558057,1.769819,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.1475738,0.1475738,0,0,0,0.1475738,648.8574,0.3121577,0,0,0.9575432,0.1553408,0.1475738,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.09550939,0.1623311,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.2459023,0.2459023,0,0,0,0.2459023,189.4698,0.2070661,0,0,0.4659106,0.2588445,0.2459023,0,0,0,4.553689,0,0,0,6.000012,100,0.09550939,0.2704925,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,1.178465,1.178465,0,0,0,1.178465,29.52082,0,0.0000000000000002220446,0,0.3478925,1.240489,1.178465,0,0,0,4.553689,0,0.8925969,-0.8925969,5.059132,84.3187,0.09550939,1.296311,0.278314,0,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.3702996,0.3702996,0,0,0,0.3702996,15.1775,0,0.00000000000000005551115,0,0.05620221,0.3897891,0.3702996,0,0,0.9917743,3.661092,0,0.3335869,-0.3335869,4.707501,78.45819,0.09550939,0.4073296,0.04496177,0,3.717294
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362426,3.327505,0,0,0,4.707501,78.45819,0.09550939,0,0,0,3.327505
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.362426,3.327505,0,1.112079,-1.112079,3.535267,58.921,0.09550939,1.162122,0,0,3.327505
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,0.0000000000000001110223,0,0,1.015315,0.9645497,0,0,2.598069,2.215426,0,1.015315,-1.015315,2.46503,41.08376,0.09550939,1.061005,0,0,2.215426
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.726198,1.200111,0,0.09883739,-0.09883739,2.360847,39.34737,0.09550939,0.1032851,0,0,1.200111
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.836017,1.101274,0,0,0,2.360847,39.34737,0.09550939,0,0,0,1.101274
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.836017,1.101274,0,0.2200367,-0.2200367,2.128908,35.48172,0.09550939,0.2299383,0,0,1.101274
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.080502,0.881237,0,0.04297622,-0.04297622,2.083607,34.72671,0.09550939,0.04491015,0,0,0.881237
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,0.00000000000000002775558,0,0,0.1691194,0.1606634,0,0,4.128253,0.8382607,0,0.1691194,-0.1691194,1.905339,31.75559,0.09550939,0.1767298,0,0,0.8382607
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,0.00000000000000001387779,0,0,0.1240908,0.1178862,0,0,4.316164,0.6691414,0,0.1240908,-0.1240908,1.774536,29.57554,0.09550939,0.1296749,0,0,0.6691414
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,0.00000000000000002775558,0,0,0.1413089,0.1342434,0,0,4.454042,0.5450506,0,0.1413089,-0.1413089,1.625584,27.093,0.09550939,0.1476678,0,0,0.5450506
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.114819,0.114819,0,0,0,0.114819,0,0,0.00000000000000001387779,0,0,0.1208621,0.114819,0,0,4.611053,0.4037417,0,0.1208621,-0.1208621,1.498184,24.96968,0.09550939,0.1263009,0,0,0.4037417
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.2429531,0.2429531,0,0,0,0.2429531,17.57901,0,0.00000000000000002775558,0,0.04270874,0.2557401,0.2429531,0,0,4.745344,0.2828796,0,0.2130314,-0.2130314,1.273629,21.22711,0.09550939,0.2672484,0.034167,0,0.3255884
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,0.9843517,0.9843517,0.6810509,0,0.2420269,0.9843517,25.33807,0,0,0,0.2494158,0.319264,0.3033008,0,0,4.982045,0.06984824,0,0.06984824,-0.06984824,1.200002,20,0.09550939,1.082787,0.1995326,1.7,0.319264
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,72.73529,0,0,0,0.5282642,0,0,0.9737169,0.925031,5.059654,0,1.453295,0,1.453295,2.578719,42.97857,0.0958854,0.7989115,0.4226114,1.7,0.5282642
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.3766129,0.3766129,0,-1,0,0.3766129,242.2842,0,0,0,0.9124736,0.3964346,0.3766129,0,0,3.606359,1.307966,0.516039,0,0.516039,3.068277,51.13784,0.09581042,0.4142742,0.7299789,0,2.220439
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.08275567,0.08275567,0,0,0,0.08275567,1715.361,0,0,0,1.419558,0.08711123,0.08275567,0,0,3.09032,1.772401,1.332447,0,1.332447,4.332347,72.20564,0.09561736,0.09103124,1.135647,0,3.191959
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,1.377329,1.377329,1.658367,0,0.5088342,1.377329,106.1506,0,0,0,1.462044,0,0,0.281038,0.2669861,1.757873,2.971603,1.72903,0,1.72903,5.972649,99.54395,0.0959323,1.515062,1.169635,1.7,4.433647
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.1464316,0.1464316,0,0,0,0.1464316,1000.411,1.281936,0,0,1.464918,0.1541385,0.1464316,0,0,0.02884338,4.52773,0.02884338,0,0.02884338,6.000012,100,0.09592813,0.1610748,1.171934,0,5.992648
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.3918157,0.3918157,0,0,0,0.3918157,370.5882,1.039585,0,0,1.452023,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.09592813,0.4309972,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,0.9586416,0.9586416,0,-1,0,0.9586416,107.479,0.02124167,0,0,1.030338,1.009096,0.9586416,0,0,0,4.553689,0,0,0,6.000012,100,0.09592813,1.054506,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09592813,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09592813,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.131268,1.131268,0,0,0,1.131268,18.39199,0,0,0,0.2080627,1.190809,1.131268,0,0,0,4.553689,0,0.9827459,-0.9827459,4.964107,82.73495,0.09592813,1.244395,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.3018571,0.3018571,0,0,0,0.3018571,18.04671,0,0,0,0.05447527,0.3177443,0.3018571,0,0,1.09194,3.570943,0,0.263269,-0.263269,4.686597,78.10979,0.09592813,0.3320428,0.04358021,0,3.625418
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.384461,3.307674,0,1.452632,-1.452632,3.155389,52.58971,0.09592813,1.521649,0,0,3.307674
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,2.998496,1.855042,0,1.042399,-1.042399,2.056604,34.27666,0.09592813,1.089307,0,0,1.855042
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,0.0000000000000001110223,0,0,0.577168,0.5483096,0,0,4.156717,0.8126435,0,0.577168,-0.577168,1.448215,24.13687,0.09592813,0.6031406,0,0,0.8126435
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.798015,0.2354754,0,0.1508172,-0.1508172,1.28924,21.48729,0.09592813,0.157604,0,0,0.2354754
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.2255115,0.08042526,0,-1,0,0.08042526,0,0,0.1450862,0.1676374,0,0.08465816,0.08042526,0,0,4.96559,0.08465816,0,0.08465816,-0.08465816,1.200002,20,0.09592813,0.2480626,0,0,0.08465816
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09592813,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09592813,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09592813,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09592813,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09592813,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09592813,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,37.82076,0,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.09623609,0.1041804,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,59.08723,0,0,0,0.3485003,0,0,1.110193,1.054684,3.643835,1.274238,1.403184,0,1.403184,3.874344,64.57228,0.09661414,0.6487871,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,1.402181,1.402181,1.7,0,0.5202,1.402181,51.97707,0,0,0,0.7288126,0,0,0.2978188,0.2829279,2.24065,2.537104,1.011741,0,1.011741,4.834166,80.56927,0.09691798,1.542399,0.5830501,1.7,3.265916
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,1.22891,3.44767,1.113466,0,1.113466,5.890492,98.17467,0.09675641,0,0.8907726,0,4.561136
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.5415144,0.5415144,0,0,0,0.5415144,219.3178,0.502178,0,0,1.187637,0.5700152,0.5415144,0,0,0.1154442,4.449789,0.1154442,0,0.1154442,6.000012,100,0.09673969,0.5956659,0.9501098,0,5.637426
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,0.954014,0.954014,0,0,0,0.954014,170.5776,0.6231093,0,0,1.627335,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.09673969,1.049415,1.301868,0,6.181024
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09673969,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09673969,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09673969,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.5480316,0.5480316,0,0,0,0.5480316,143.4214,0.2091194,0,0,0.7859947,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.09673969,0.6028347,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.5186543,0.5186543,0,0,0,0.5186543,133.5267,0.1465899,0,0,0.6925418,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.09673969,0.5705197,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,0.7281616,0.7281616,0,0,0,0.7281616,52.19476,0,0,0,0.3800622,0.7664859,0.7281616,0,0,0,4.553689,0,0.3864237,-0.3864237,5.592686,93.21124,0.09673969,0.8009777,0.3040497,0,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.4293597,4.167265,0.05898654,0,0.05898654,5.648645,94.1439,0.09673116,0,0.04718924,0,4.226252
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,0.0000000000000001110223,0,0,0.553708,0.5260226,0,0,0.3703731,4.220353,0,0.553708,-0.553708,5.064986,84.41626,0.09673116,0.5786249,0,0,4.220353
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.117224,1.117224,0,-1,0,1.117224,0,0,0.0000000000000002220446,0,0,1.176025,1.117224,0,0,0.9856043,3.666645,0,1.176025,-1.176025,3.825347,63.75565,0.09673116,1.228946,0,0,3.666645
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,0.0000000000000001110223,0,0,0.5547956,0.5270559,0,0,2.292299,2.49062,0,0.5547956,-0.5547956,3.240541,54.0089,0.09673116,0.5797614,0,0,2.49062
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.126755,0.126755,0,-1,0,0.126755,0,0,0.00000000000000002775558,0,0,0.1334264,0.126755,0,0,2.908738,1.935825,0,0.1334264,-0.1334264,3.099897,51.66485,0.09673116,0.1394305,0,0,1.935825
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,0.00000000000000002775558,0,0,0.1539595,0.1462615,0,0,3.05699,1.802398,0,0.1539595,-0.1539595,2.937609,48.96006,0.09673116,0.1608876,0,0,1.802398
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.228056,1.648439,0,0.06806666,-0.06806666,2.865861,47.76426,0.09673116,0.07112966,0,0,1.648439
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,0.00000000000000001387779,0,0,0.06255774,0.05942985,0,0,3.303685,1.580372,0,0.06255774,-0.06255774,2.799919,46.66523,0.09673116,0.06537284,0,0,1.580372
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,0.00000000000000002775558,0,0,0.2037536,0.1935659,0,0,3.373194,1.517815,0,0.2037536,-0.2037536,2.585144,43.08565,0.09673116,0.2129225,0,0,1.517815
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,0.00000000000000001387779,0,0,0.08282235,0.07868123,0,0,3.599587,1.314061,0,0.08282235,-0.08282235,2.497842,41.63062,0.09673116,0.08654936,0,0,1.314061
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,0.00000000000000002775558,0,0,0.2053891,0.1951197,0,0,3.691612,1.231239,0,0.2053891,-0.2053891,2.281343,38.0223,0.09673116,0.2146316,0,0,1.231239
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.04422054,0.04422054,0,0,0,0.04422054,0,0,0.000000000000000006938894,0,0,0.04654794,0.04422054,0,0,3.919822,1.025849,0,0.04654794,-0.04654794,2.232277,37.20454,0.09673116,0.04864259,0,0,1.025849
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.2596134,0.2596134,0,0,0,0.2596134,14.93905,0,0,0,0.03878378,0.2732773,0.2596134,0,0,3.971542,0.9793015,0,0.2344935,-0.2344935,1.985099,33.08492,0.09673116,0.2855747,0.03102702,0,1.018085
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.5404267,0.5404267,0,0,0,0.5404267,51.59747,0,0,0,0.2788465,0.5688702,0.5404267,0,0,4.23209,0.744808,0,0.2900237,-0.2900237,1.679387,27.98973,0.09673116,0.5944693,0.2230772,0,1.023654
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.2818194,0.2818194,0,0,0,0.2818194,112.6638,0,0,0,0.3175085,0.296652,0.2818194,0,0,4.554338,0.4547843,0.02085653,0,0.02085653,1.699173,28.3195,0.09672814,0.3100013,0.2540068,0,0.7722929
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.6420525,0.6420525,0,-1,0,0.6420525,81.19579,0,0,0.1573297,0.5213196,0.6758448,0.6420525,0,0,4.533482,0.4735552,0,0.1545252,-0.1545252,1.53629,25.60477,0.09672814,0.7062578,0.4170557,0,0.9948748
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.03302534,0.03302534,0,0,0,0.03302534,2032.139,0,0,0,0.6711208,0.03476352,0.03302534,0,0,4.705176,0.31903,0.6363572,0,0.6363572,2.139991,35.66645,0.0966361,0.03632788,0.5368966,0,0.9901507
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,1.257745,1.257745,0.425,0,0.172125,1.257745,50.96901,0,0.0000000000000002220446,0,0.6410601,0.8765735,0.8327448,0,0,4.06882,0.8917515,0,0.2355134,-0.2355134,1.891738,31.52891,0.0966361,1.383519,0.5128481,1.7,1.532812
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,290.8433,0,0,0,1.255759,0,0,1.268235,1.204823,4.330501,0.6562381,2.460582,0,2.460582,4.226052,70.43405,0.09685802,0.4749413,1.004607,1.7,1.911997
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,0.7183889,0.7183889,1.659436,0,0.509126,0.7183889,122.4048,0,0,0,0.8793425,0,0,0.9410472,0.8939948,1.869918,2.870762,1.773337,0,1.773337,5.908387,98.47292,0.09715918,0.7902277,0.703474,1.7,3.750105
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,0.9490669,0.9490669,0,-1,0,0.9490669,92.95887,0,0,0,0.8822418,0.9990178,0.9490669,0,0,0.09658116,4.466766,0,0.1167759,-0.1167759,5.785295,96.42138,0.09715918,1.043974,0.7057935,0,5.349008
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.5054995,0,0,0.7318317,0,0,0,0,0.2263322,4.34999,0.2263322,0,0.2263322,6.000012,100,0.09712652,0,0.5854654,0,5.081822
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.5618567,0.5618567,0,0,0,0.5618567,86.68013,0,0.0000000000000001110223,0,0.4870182,0.5914282,0.5618567,0,0,0,4.553689,0,0.10441,-0.10441,5.889954,98.16571,0.09712652,0.6180424,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.05461122,0,0,0.1706223,0,0,0,0,0.1160111,4.449279,0.1160111,0,0.1160111,6.000012,100,0.09710979,0,0.1364978,0,4.619901
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,0.9897448,0.9897448,0,0,0,0.9897448,1.895795,0,0.0000000000000001110223,0,0.01876353,1.041837,0.9897448,0,0,0,4.553689,0,1.023073,-1.023073,4.921598,82.02647,0.09710979,1.088719,0.01501083,0,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,0.00000000000000005551115,0,0,0.3835622,0.3643841,0,0,1.136748,3.530616,0,0.3835622,-0.3835622,4.517288,75.28799,0.09710979,0.4008225,0,0,3.530616
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,0.00000000000000005551115,0,0,0.3505823,0.3330532,0,0,1.562928,3.147054,0,0.3505823,-0.3505823,4.147742,69.1289,0.09710979,0.3663585,0,0,3.147054
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.952464,2.796471,0,0,0,4.147742,69.1289,0.09710979,0,0,0,2.796471
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,0.00000000000000005551115,0,0,0.3301314,0.3136248,0,0,1.952464,2.796471,0,0.3301314,-0.3301314,3.799753,63.32909,0.09710979,0.3449873,0,0,2.796471
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.319277,2.46634,0,0,0,3.799753,63.32909,0.09710979,0,0,0,2.46634
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.319277,2.46634,0,0.200967,-0.200967,3.587915,59.79847,0.09710979,0.2100106,0,0,2.46634
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,0.00000000000000001387779,0,0,0.07285052,0.06920799,0,0,2.542573,2.265373,0,0.07285052,-0.07285052,3.511124,58.51862,0.09710979,0.07612879,0,0,2.265373
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,0.000000000000000006938894,0,0,0.0386535,0.03672082,0,0,2.623518,2.192523,0,0.0386535,-0.0386535,3.47038,57.83955,0.09710979,0.04039291,0,0,2.192523
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,2.666467,2.153869,0,0.1494284,-0.1494284,3.312868,55.21436,0.09710979,0.1561527,0,0,2.153869
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,2.832498,2.004441,0,0.1361294,-0.1361294,3.169375,52.82281,0.09710979,0.1422552,0,0,2.004441
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,2.983753,1.868311,0,0.07636528,-0.07636528,3.088879,51.48122,0.09710979,0.07980172,0,0,1.868311
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.09882484,0.09882484,0,0,0,0.09882484,19.434,0,0.00000000000000001387779,0,0.01920562,0.1040262,0.09882484,0,0,3.068604,1.791946,0,0.08482053,-0.08482053,2.99947,49.99107,0.09710979,0.1087073,0.0153645,0,1.811152
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.5117729,0.5117729,0,0,0,0.5117729,62.35693,0,0,0,0.3191258,0.5387083,0.5117729,0,0,3.162848,1.707125,0,0.2195824,-0.2195824,2.76801,46.13341,0.09710979,0.5629501,0.2553006,0,2.026251
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.4320377,0.4320377,0,0,0,0.4320377,131.7642,0,0,0,0.5692709,0.4547765,0.4320377,0,0,3.406829,1.487543,0.1144944,0,0.1144944,2.876629,47.94373,0.09709328,0.4752415,0.4554167,0,2.056814
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.437801,0.437801,0,-1,0,0.437801,192.2479,0,0,0,0.8416635,0.4608432,0.437801,0,0,3.292335,1.590588,0.3808203,0,0.3808203,3.237907,53.96501,0.09703841,0.4815811,0.6733308,0,2.432251
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.3300647,0.3300647,0,0,0,0.3300647,397.9352,0,0,0,1.313444,0.3474365,0.3300647,0,0,2.911514,1.933326,0.9660071,0,0.9660071,4.154342,69.23889,0.09689949,0.3630711,1.050755,0,3.24677
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,1.189358,1.189358,0,0,0,1.189358,114.95,0,0,0,1.367167,1.251956,1.189358,0,0,1.945507,2.802732,0.115211,0,0.115211,4.26364,71.06053,0.09688295,1.308294,1.093733,0,4.169899
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,0,0,0,1.37682,0,0,0,0,1.830296,2.906422,1.37682,0,1.37682,5.569807,92.82993,0.09668572,0,1.101456,0,4.283243
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.5068941,0,0,0.96037,0,0,0,0,0.4534759,4.145561,0.4534759,0,0.4534759,6.000012,100,0.09662094,0,0.768296,0,5.105931
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.4535477,0.4535477,0,-1,0,0.4535477,260.199,0.7027082,0,0,1.180127,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.09662094,0.4989025,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.102108,0.102108,0,0,0,0.102108,821.5455,0.7313819,0,0,0.8388641,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.09662094,0.1123189,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,0.9949999,0.9949999,0,0,0,0.9949999,69.21999,0,0,0,0.6887388,1.047368,0.9949999,0,0,0,4.553689,0,0.3586295,-0.3586295,5.621984,93.69953,0.09662094,1.0945,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.0417146,0.0417146,0,0,0,0.0417146,932.5282,0,0,0,0.3890004,0.0439101,0.0417146,0,0,0.3984772,4.195059,0.3450903,0,0.3450903,5.949365,99.15588,0.0965717,0.04588606,0.3112003,0,4.58406
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.123721,1.123721,0,0,0,1.123721,5.367429,0,0,0,0.06031493,1.182864,1.123721,0,0,0.05338693,4.505641,0,1.122549,-1.122549,4.766094,79.43474,0.0965717,1.236093,0.04825195,0,4.565956
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,0.0000000000000001110223,0,0,0.9415166,0.8944407,0,0,1.300664,3.383091,0,0.9415166,-0.9415166,3.773648,62.89401,0.0965717,0.9838848,0,0,3.383091
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,0.000000000000000003469447,0,0,0.0301256,0.02861932,0,0,2.346793,2.441575,0,0.0301256,-0.0301256,3.741893,62.36476,0.0965717,0.03148125,0,0,2.441575
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,0.00000000000000005551115,0,0,0.4936483,0.4689659,0,0,2.380266,2.411449,0,0.4936483,-0.4936483,3.221542,53.69226,0.0965717,0.5158625,0,0,2.411449
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,0.00000000000000001387779,0,0,0.1023053,0.09719001,0,0,2.928765,1.917801,0,0.1023053,-0.1023053,3.113703,51.89494,0.0965717,0.106909,0,0,1.917801
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.042437,1.815496,0,0.1318301,-0.1318301,2.974742,49.57893,0.0965717,0.1377625,0,0,1.815496
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,0.00000000000000001387779,0,0,0.06640256,0.06308243,0,0,3.188915,1.683666,0,0.06640256,-0.06640256,2.904747,48.41236,0.0965717,0.06939068,0,0,1.683666
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.262696,1.617263,0,0.21388,-0.21388,2.679298,44.65488,0.0965717,0.2235046,0,0,1.617263
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.50034,1.403383,0,0.06229517,-0.06229517,2.613633,43.56046,0.0965717,0.06509846,0,0,1.403383
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.569557,1.341088,0,0.02501667,-0.02501667,2.587263,43.12097,0.0965717,0.02614242,0,0,1.341088
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.597353,1.316071,0,0.1607358,-0.1607358,2.417833,40.29713,0.0965717,0.1679689,0,0,1.316071
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.775949,1.155335,0,0,0,2.417833,40.29713,0.0965717,0,0,0,1.155335
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.1356197,0.1356197,0,0,0,0.1356197,6.986807,0,0,0,0.009475487,0.1427576,0.1356197,0,0,3.775949,1.155335,0,0.1332821,-0.1332821,2.277341,37.95561,0.0965717,0.1491817,0.00758039,0,1.164811
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01040101,0.01040101,0,0,0,0.01040101,3362.45,0,0,0,0.3497287,0.01094843,0.01040101,0,0,3.92404,1.022053,0.3387803,0,0.3387803,2.598736,43.31218,0.0965234,0.01144111,0.279783,0,1.371782
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.6239859,0.6239859,0,0,0,0.6239859,91.41515,0,0,0,0.5704176,0.6568273,0.6239859,0,0,3.585259,1.326955,0,0.08640959,-0.08640959,2.507653,41.79412,0.0965234,0.6863845,0.4563341,0,1.897373
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,3.68127,1.240546,0.9562113,0,0.9562113,3.414794,56.91312,0.09638736,0,0.764969,0,2.196757
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.01335773,0.01335773,0,0,0,0.01335773,10234.68,0,0,0,1.367121,0.01406076,0.01335773,0,0,2.725059,2.101136,1.35306,0,1.35306,4.69842,78.30685,0.0961955,0.0146935,1.093697,0,3.468257
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,1.172854,1.172854,0,0,0,1.172854,112.9859,0,0,0,1.32516,1.234583,1.172854,0,0,1.371998,3.31889,0.09057625,0,0.09057625,4.784348,79.73898,0.09618268,1.29014,1.060128,0,4.64405
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,0.1435095,0,0,1.424932,0,0,0,0,1.281422,3.400409,1.281422,0,1.281422,6.000012,100,0.09600173,0,1.139945,0,4.825341
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09600173,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.3450726,0.3450726,0,-1,0,0.3450726,371.9688,0.9203281,0,0,1.283562,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.09600173,0.3795798,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.007319,1.007319,0,0,0,1.007319,122.1327,0.16993,0,0,1.230266,1.060336,1.007319,0,0,0,4.553689,0,0,0,6.000012,100,0.09600173,1.108051,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,0.6538505,0.6538505,0,0,0,0.6538505,125.9309,0.1351364,0,0,0.8234001,0.6882637,0.6538505,0,0,0,4.553689,0,0,0,6.000012,100,0.09600173,0.7192355,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.3714872,0.3714872,0,0,0,0.3714872,102.7686,0,0.00000000000000005551115,0,0.3817723,0.3910391,0.3714872,0,0,0,4.553689,0,0.009266817,-0.009266817,5.990244,99.8372,0.09600173,0.4086359,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0.04967109,0,0,0.05996755,0,0,0,0,0.01029646,4.544422,0.01029646,0,0.01029646,6.000012,100,0.09600028,0,0.04797404,0,4.60439
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09600028,0,0,0,4.553689
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.323766,0.323766,0,-1,0,0.323766,0,0,0.00000000000000005551115,0,0,0.3408063,0.323766,0,0,0,4.553689,0,0.3408063,-0.3408063,5.64077,94.01266,0.09600028,0.3561426,0,0,4.553689
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3786737,4.212883,0,0,0,5.64077,94.01266,0.09600028,0,0,0,4.212883
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,0.00000000000000001387779,0,0,0.108546,0.1031187,0,0,0.3786737,4.212883,0,0.108546,-0.108546,5.526353,92.1057,0.09600028,0.1134306,0,0,4.212883
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4992804,4.104337,0,0,0,5.526353,92.1057,0.09600028,0,0,0,4.104337
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,0.00000000000000002775558,0,0,0.2318393,0.2202473,0,0,0.4992804,4.104337,0,0.2318393,-0.2318393,5.281973,88.03271,0.09600028,0.242272,0,0,4.104337
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,0.00000000000000002775558,0,0,0.1592613,0.1512982,0,0,0.7568796,3.872497,0,0.1592613,-0.1592613,5.114097,85.23478,0.09600028,0.166428,0,0,3.872497
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9338365,3.713236,0,0,0,5.114097,85.23478,0.09600028,0,0,0,3.713236
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,0.00000000000000002775558,0,0,0.1888435,0.1794013,0,0,0.9338365,3.713236,0,0.1888435,-0.1888435,4.915039,81.91714,0.09600028,0.1973414,0,0,3.713236
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.143663,3.524393,0,0,0,4.915039,81.91714,0.09600028,0,0,0,3.524393
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.143663,3.524393,0,0.2059488,-0.2059488,4.697949,78.299,0.09600028,0.2152165,0,0,3.524393
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.01817098,0.01817098,0,0,0,0.01817098,34.44963,0,0,0,0.006259835,0.01912734,0.01817098,0,0,1.372495,3.318444,0,0.01286751,-0.01286751,4.684386,78.07294,0.09600028,0.01998808,0.005007868,0,3.324704
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,0.776385,0.776385,0,0,0,0.776385,51.28042,0,0,0,0.3981335,0.8172474,0.776385,0,0,1.386792,3.305576,0,0.4191138,-0.4191138,4.242601,70.70988,0.09600028,0.8540235,0.3185068,0,3.70371
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,0.9121993,0.9121993,0,0,0,0.9121993,93.20534,0,0,0,0.8502184,0.9602098,0.9121993,0,0,1.852474,2.886462,0,0.1099914,-0.1099914,4.12666,68.77753,0.09600028,1.003419,0.6801747,0,3.736681
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.2891286,0.2891286,0,-1,0,0.2891286,420.4229,0,0,0,1.215563,0.3043459,0.2891286,0,0,1.974687,2.776471,0.9112167,0,0.9112167,4.991116,83.1851,0.09587202,0.3180414,0.9724501,0,3.992033
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,0.9793019,0.9793019,0,0,0,0.9793019,162.4064,0,0,0,1.590449,1.030844,0.9793019,0,0,1.06347,3.596566,0.5596049,0,0.5596049,5.522004,92.03321,0.09579343,1.077232,1.272359,0,5.187015
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,0.9595458,0.9595458,0,0,0,0.9595458,174.1332,0.1569743,0,0,1.670887,1.010048,0.9595458,0,0,0.5038649,4.100211,0.5038649,0,0.5038649,6.000012,100,0.09572277,1.0555,1.33671,0,5.771098
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.4626811,0.4626811,0,0,0,0.4626811,395.5861,1.343269,0,0,1.830302,0.4870327,0.4626811,0,0,0,4.553689,0,0,0,6.000012,100,0.09572277,0.5089492,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.2050949,0.2050949,0,0,0,0.2050949,842.6594,1.512362,0,0,1.728251,0.2158893,0.2050949,0,0,0,4.553689,0,0,0,6.000012,100,0.09572277,0.2256044,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,1.177023,1.177023,0,-1,0,1.177023,116.2585,0.1294179,0,0,1.36839,1.238972,1.177023,0,0,0,4.553689,0,0,0,6.000012,100,0.09572277,1.294726,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,0.7245128,0.7245128,0,0,0,0.7245128,157.2277,0.3764897,0,0,1.139135,0.7626451,0.7245128,0,0,0,4.553689,0,0,0,6.000012,100,0.09572277,0.7969641,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.5864778,0.5864778,0,0,0,0.5864778,124.9354,0.1153736,0,0,0.7327187,0.6173451,0.5864778,0,0,0,4.553689,0,0,0,6.000012,100,0.09572277,0.6451256,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.05905031,0.05905031,0,0,0,0.05905031,668.642,0.3326769,0,0,0.3948352,0.06215822,0.05905031,0,0,0,4.553689,0,0,0,6.000012,100,0.09572277,0.06495534,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,0.9410412,0.9410412,0,0,0,0.9410412,6.055803,0,0.0000000000000001110223,0,0.05698761,0.9905698,0.9410412,0,0,0,4.553689,0,0.9335821,-0.9335821,5.01593,83.59866,0.09572277,1.035145,0.04559008,0,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,0.00000000000000002775558,0,0,0.1663671,0.1580488,0,0,1.037313,3.620107,0,0.1663671,-0.1663671,4.840564,80.6759,0.09572277,0.1738537,0,0,3.620107
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.222166,3.45374,0,0,0,4.840564,80.6759,0.09572277,0,0,0,3.45374
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,0.0000000000000001110223,0,0,1.039541,0.9875641,0,0,1.222166,3.45374,0,1.039541,-1.039541,3.744791,62.41306,0.09572277,1.086321,0,0,3.45374
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,0.000000000000000006938894,0,0,0.04268441,0.04055019,0,0,2.377212,2.414198,0,0.04268441,-0.04268441,3.699798,61.66317,0.09572277,0.04460521,0,0,2.414198
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.424639,2.371514,0,0,0,3.699798,61.66317,0.09572277,0,0,0,2.371514
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.424639,2.371514,0,0.1325031,-0.1325031,3.560127,59.33533,0.09572277,0.1384657,0,0,2.371514
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.571864,2.239011,0,0,0,3.560127,59.33533,0.09572277,0,0,0,2.239011
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,0.00000000000000001387779,0,0,0.08823932,0.08382735,0,0,2.571864,2.239011,0,0.08823932,-0.08823932,3.467115,57.78513,0.09572277,0.09221009,0,0,2.239011
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,0.00000000000000001387779,0,0,0.08634114,0.08202409,0,0,2.669908,2.150772,0,0.08634114,-0.08634114,3.376103,56.26827,0.09572277,0.09022649,0,0,2.150772
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,0.00000000000000001387779,0,0,0.1082436,0.1028314,0,0,2.765843,2.06443,0,0.1082436,-0.1082436,3.262004,54.36663,0.09572277,0.1131145,0,0,2.06443
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.1643497,0.1643497,0,0,0,0.1643497,0,0,0.00000000000000002775558,0,0,0.1729997,0.1643497,0,0,2.886113,1.956187,0,0.1729997,-0.1729997,3.079647,51.32734,0.09572277,0.1807847,0,0,1.956187
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,3.078335,1.783187,0.006628384,0,0.006628384,3.085935,51.43215,0.09572184,0,0.005302708,0,1.789816
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,0.6633728,0.6633728,0,0,0,0.6633728,59.37556,0,0,0,0.3938814,0.6982872,0.6633728,0,0,3.071707,1.789153,0,0.3044059,-0.3044059,2.765063,46.08429,0.09572184,0.7297101,0.3151051,0,2.183034
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.6048071,0.6048071,0,0,0,0.6048071,114.0425,0,0,0,0.6897369,0.636639,0.6048071,0,0,3.409935,1.484747,0.05309789,0,0.05309789,2.815436,46.92384,0.09571441,0.6652877,0.5517895,0,2.174484
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.5231551,0.5231551,0,-1,0,0.5231551,223.3792,0,0,0,1.168619,0.5506896,0.5231551,0,0,3.356838,1.532535,0.6179299,0,0.6179299,3.401656,56.69415,0.09562791,0.5754706,0.9348955,0,2.701154
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.2961383,0.2961383,0,0,0,0.2961383,475.1145,0,0,0,1.406996,0.3117245,0.2961383,0,0,2.738908,2.088672,1.095271,0,1.095271,4.440722,74.01188,0.09547498,0.3257522,1.125597,0,3.495668
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.2449369,0.2449369,0,0,0,0.2449369,545.1717,0,0,0,1.335327,0.2578284,0.2449369,0,0,1.643636,3.074416,1.077498,0,1.077498,5.462926,91.04859,0.09532502,0.2694306,1.068261,0,4.409743
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.3537049,0.3537049,0,0,0,0.3537049,484.6393,0.7757342,0,0,1.714193,0.372321,0.3537049,0,0,0.566138,4.044165,0.566138,0,0.566138,6.000012,100,0.0952464,0.3890754,1.371354,0,5.758358
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.3344319,0.3344319,0,0,0,0.3344319,473.2032,1.230509,0,0,1.582542,0.3520336,0.3344319,0,0,0,4.553689,0,0,0,6.000012,100,0.0952464,0.3678751,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,0.6784114,0.6784114,0,-1,0,0.6784114,219.9889,0.7783127,0,0,1.49243,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.0952464,0.7462526,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,0.8333265,0.8333265,0,0,0,0.8333265,121.1803,0.132642,0,0,1.009828,0.8771857,0.8333265,0,0,0,4.553689,0,0,0,6.000012,100,0.0952464,0.9166591,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.4781151,0.4781151,0,0,0,0.4781151,147.6611,0.2027108,0,0,0.7059898,0.503279,0.4781151,0,0,0,4.553689,0,0,0,6.000012,100,0.0952464,0.5259266,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,0.9799876,0.9799876,0,0,0,0.9799876,38.65533,0,0.0000000000000001110223,0,0.3788175,1.031566,0.9799876,0,0,0,4.553689,0,0.6527485,-0.6527485,5.311954,88.5324,0.0952464,1.077986,0.303054,0,4.932507
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.02916942,0.02916942,0,0,0,0.02916942,214.3845,0,0,0,0.0625347,0.03070465,0.02916942,0,0,0.7252761,3.90094,0.03183006,0,0.03183006,5.342151,89.03568,0.09524199,0.03208636,0.05002776,0,3.963475
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,0.0000000000000001110223,0,0,0.8401217,0.7981157,0,0,0.693446,3.929588,0,0.8401217,-0.8401217,4.456585,74.27628,0.09524199,0.8779272,0,0,3.929588
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,0.00000000000000002775558,0,0,0.1593692,0.1514007,0,0,1.626915,3.089466,0,0.1593692,-0.1593692,4.288595,71.47645,0.09524199,0.1665408,0,0,3.089466
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,0.00000000000000002775558,0,0,0.1932333,0.1835717,0,0,1.803991,2.930097,0,0.1932333,-0.1932333,4.084909,68.08169,0.09524199,0.2019288,0,0,2.930097
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.018695,2.736863,0,0.2605452,-0.2605452,3.810271,63.50439,0.09524199,0.2722697,0,0,2.736863
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,0.00000000000000002775558,0,0,0.1942517,0.1845391,0,0,2.30819,2.476318,0,0.1942517,-0.1942517,3.605511,60.09174,0.09524199,0.2029931,0,0,2.476318
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.524025,2.282066,0,0.2961615,-0.2961615,3.29333,54.88872,0.09524199,0.3094888,0,0,2.282066
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.853093,1.985905,0,0.307826,-0.307826,2.968853,49.48078,0.09524199,0.3216782,0,0,1.985905
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195122,1.678079,0,0,0,2.968853,49.48078,0.09524199,0,0,0,1.678079
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,0.00000000000000002775558,0,0,0.1420971,0.1349922,0,0,3.195122,1.678079,0,0.1420971,-0.1420971,2.819069,46.98439,0.09524199,0.1484914,0,0,1.678079
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,0.00000000000000002775558,0,0,0.2406359,0.2286041,0,0,3.353008,1.535982,0,0.2406359,-0.2406359,2.565417,42.75686,0.09524199,0.2514645,0,0,1.535982
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.04283979,0.04283979,0,0,0,0.04283979,0,0,0.000000000000000006938894,0,0,0.04509452,0.04283979,0,0,3.620381,1.295346,0,0.04509452,-0.04509452,2.517883,41.96463,0.09524199,0.04712377,0,0,1.295346
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.1642913,0.1642913,0,0,0,0.1642913,24.32534,0,0.00000000000000002775558,0,0.03996442,0.1729382,0.1642913,0,0,3.670486,1.250251,0,0.1329738,-0.1329738,2.377716,39.62852,0.09524199,0.1807204,0.03197154,0,1.290216
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.3549822,0.3549822,0,0,0,0.3549822,60.03689,0,0.00000000000000005551115,0,0.2131203,0.3736655,0.3549822,0,0,3.818235,1.117278,0,0.1605452,-0.1605452,2.208487,36.80804,0.09524199,0.3904804,0.1704962,0,1.330398
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,0.7473117,0.7473117,0,0,0,0.7473117,48.01191,0,0.0000000000000001110223,0,0.3587986,0.7866438,0.7473117,0,0,3.996619,0.9567323,0,0.4278452,-0.4278452,1.757498,29.29158,0.09524199,0.8220428,0.2870389,0,1.315531
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.2832032,0.2832032,0,-1,0,0.2832032,158.1903,0,0,0,0.4479999,0.2981086,0.2832032,0,0,4.472002,0.528887,0.1498913,0,0.1498913,1.899698,31.66156,0.0952212,0.3115235,0.3583999,0,0.976887
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.2937896,0.2937896,0,0,0,0.2937896,196.3282,0,0,0,0.5767918,0.3092522,0.2937896,0,0,4.322111,0.6637892,0.2675397,0,0.2675397,2.153508,35.89173,0.09518412,0.3231685,0.4614335,0,1.240581
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.4343983,0.4343983,0,0,0,0.4343983,248.1781,0,0,0,1.078081,0.4572614,0.4343983,0,0,4.054571,0.9045749,0.62082,0,0.62082,2.74247,45.70773,0.09509818,0.4778381,0.8624651,0,1.982656
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0,0,0,1.322347,0,0,0,0,3.433751,1.463313,1.322347,0,1.322347,3.996958,66.61583,0.09491564,0,1.057877,0,2.78566
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.3012821,0.3012821,0,0,0,0.3012821,410.2173,0,0,0,1.235911,0.317139,0.3012821,0,0,2.111405,2.653425,0.9187721,0,0.9187721,4.868582,81.14286,0.09478923,0.3314103,0.9887289,0,3.889336
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.3393134,0.3393134,0,-1,0,0.3393134,402.7899,0,0,0,1.36672,0.357172,0.3393134,0,0,1.192632,3.48032,1.009548,0,1.009548,5.826323,97.10519,0.09465072,0.3732448,1.093376,0,4.84704
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,0.9773208,0,0,1.160405,0,0,0,0,0.1830845,4.388913,0.1830845,0,0.1830845,6.000012,100,0.09462564,0,0.9283242,0,5.549318
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,0.8225959,0.8225959,0,0,0,0.8225959,65.39207,0,0.0000000000000001110223,0,0.5379125,0.8658904,0.8225959,0,0,0,4.553689,0,0.3279779,-0.3279779,5.654293,94.23803,0.09462564,0.9048554,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.1617052,0.1617052,0,0,0,0.1617052,184.2881,0,0,0,0.2980036,0.170216,0.1617052,0,0,0.3644198,4.225711,0.1277875,0,0.1277875,5.775523,96.25852,0.09460814,0.1778757,0.2384028,0,4.523715
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.027385,1.027385,0,0,0,1.027385,4.261199,0,0.0000000000000002220446,0,0.04377894,1.081458,1.027385,0,0,0.2366323,4.34072,0,1.037679,-1.037679,4.681713,78.02839,0.09460814,1.130124,0.03502315,0,4.384499
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.389609,3.303041,0,0,0,4.681713,78.02839,0.09460814,0,0,0,3.303041
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.389609,3.303041,0,0,0,4.681713,78.02839,0.09460814,0,0,0,3.303041
