Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,0.0000000000000001110223,0,0,0.5977386,0.5678517,0,0,1.389609,3.303041,0,0.5977386,-0.5977386,4.051641,67.52721,0.09460814,0.6246368,0,0,3.303041
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,0.000000000000000006938894,0,0,0.06045977,0.05743679,0,0,2.053763,2.705302,0,0.06045977,-0.06045977,3.987911,66.46505,0.09460814,0.06318046,0,0,2.705302
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,0.000000000000000006938894,0,0,0.04908545,0.04663118,0,0,2.120941,2.644842,0,0.04908545,-0.04908545,3.93617,65.60271,0.09460814,0.05129429,0,0,2.644842
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,0.000000000000000003469447,0,0,0.03142149,0.02985042,0,0,2.17548,2.595757,0,0.03142149,-0.03142149,3.903049,65.05069,0.09460814,0.03283546,0,0,2.595757
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.210393,2.564335,0,0.1371506,-0.1371506,3.75848,62.6412,0.09460814,0.1433223,0,0,2.564335
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,0.00000000000000001387779,0,0,0.1147616,0.1090235,0,0,2.362782,2.427185,0,0.1147616,-0.1147616,3.63751,60.62505,0.09460814,0.1199258,0,0,2.427185
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,0.00000000000000002775558,0,0,0.1841735,0.1749648,0,0,2.490295,2.312423,0,0.1841735,-0.1841735,3.443374,57.38946,0.09460814,0.1924613,0,0,2.312423
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,0.00000000000000002775558,0,0,0.1953343,0.1855676,0,0,2.694933,2.12825,0,0.1953343,-0.1953343,3.237474,53.95779,0.09460814,0.2041244,0,0,2.12825
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911971,1.932915,0,0,0,3.237474,53.95779,0.09460814,0,0,0,1.932915
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.1881688,0.1881688,0,0,0,0.1881688,4.972276,0,0,0,0.009356272,0.1980724,0.1881688,0,0,2.911971,1.932915,0,0.1887162,-0.1887162,3.03855,50.6424,0.09460814,0.2069857,0.007485018,0,1.942271
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.03815639,0.03815639,0,0,0,0.03815639,55.48577,0,0.000000000000000006938894,0,0.02117136,0.04016462,0.03815639,0,0,3.121655,1.744199,0,0.01899325,-0.01899325,3.018529,50.30872,0.09460814,0.04197203,0.01693709,0,1.76537
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,0.6549767,0.6549767,0,0,0,0.6549767,11.88445,0,0,0,0.07784039,0.6894492,0.6549767,0,0,3.142759,1.725206,0,0.6116088,-0.6116088,2.373837,39.56387,0.09460814,0.7204744,0.06227231,0,1.803046
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.11861,1.11861,0,-1,0,1.11861,6.347684,0,0.0000000000000002220446,0.1590624,0.07100581,1.177484,1.11861,0,0,3.822324,1.113597,0,1.106478,-1.106478,1.207506,20.12507,0.09460814,1.230471,0.05680465,0,1.184603
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.107748,1.107748,0.9815332,0,0.3240586,1.107748,11.35083,0.00000000000000005551115,0,0,0.1257386,0.1328575,0.1262146,0,0,5.051744,0.007118935,0,0.007118935,-0.007118935,1.200002,20,0.09460814,1.218523,0.1005908,1.7,0.1328575
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,60.13023,0,0,0,0.3278376,0,0,1.154787,1.097048,5.059654,0,1.424886,0,1.424886,2.551768,42.52937,0.09497191,0.5997339,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,66.67558,0,0,0,0.374013,0,0,1.139055,1.082103,3.634769,1.282397,1.456116,0,1.456116,3.93316,65.55254,0.0953299,0.6170389,0.2992104,1.7,1.65641
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.078573,1.078573,1.7,0,0.5202,1.078573,24.77109,0,0,0,0.2671744,0,0,0.6214265,0.5903552,2.178653,2.592901,0.8575296,0,0.8575296,4.746684,79.11124,0.09559432,1.186431,0.2137395,1.7,2.860076
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.5399969,0.5399969,0,-1,0,0.5399969,23.0309,0,0,0,0.1243661,0.5684177,0.5399969,0,0,1.321123,3.364678,0,0.4440516,-0.4440516,4.278613,71.31007,0.09559432,0.5939965,0.0994929,0,3.489044
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.4741654,0.4741654,0,0,0,0.4741654,41.70515,0,0,0,0.1977514,0.4991215,0.4741654,0,0,1.814514,2.920626,0,0.3013701,-0.3013701,3.960941,66.01555,0.09559432,0.5215819,0.1582011,0,3.118378
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.3875606,0.3875606,0,0,0,0.3875606,8.829129,0,0,0,0.03421822,0.4079585,0.3875606,0,0,2.14937,2.619256,0,0.3737403,-0.3737403,3.566984,59.44962,0.09559432,0.4263166,0.02737458,0,2.653474
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,2.564637,2.245516,0.00463611,0,0.00463611,3.571382,59.52292,0.09559368,0,0.003708888,0,2.250152
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.445391,0.445391,0,0,0,0.445391,14.77809,0,0.00000000000000005551115,0,0.06582029,0.4688326,0.445391,0,0,2.560001,2.249688,0,0.4030123,-0.4030123,3.14657,52.44273,0.09559368,0.4899301,0.05265624,0,2.315509
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,3.007792,1.846676,0,1.452632,-1.452632,1.615362,26.92264,0.09559368,1.774757,0,0,1.846676
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.5392504,0.3743423,0,-1,0,0.3743423,0,0,0.1649081,0.2188331,0,0.3940445,0.3743423,0,0,4.621827,0.3940445,0,0.3940445,-0.3940445,1.200002,20,0.09559368,0.5931754,0,0,0.3940445
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09559368,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09559368,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09559368,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09559368,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09559368,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09559368,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09559368,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09559368,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.09596752,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,28.79259,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,3.736741,1.190622,1.395333,0,1.395333,3.778758,62.97917,0.09624556,0.05857881,0.01226644,1.7,1.205955
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.834088,0,0,0,0.03564935,0,0,1.088947,1.0345,2.341408,2.446422,1.070149,0,1.070149,4.79399,79.89968,0.0965856,0.6721579,0.02851948,1.7,2.482071
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,28.43432,0,0,0,0.2677278,0,0,0.7584344,0.7205126,1.271258,3.409556,0.9882405,0,0.9882405,5.731518,95.5251,0.09688825,1.035722,0.2141823,1.7,3.677284
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.3918376,0.3918376,0,-1,0,0.3918376,108.174,0,0,0,0.4238664,0.4124606,0.3918376,0,0,0.283018,4.298973,0.01140576,0,0.01140576,5.742338,95.70544,0.09688667,0.4310214,0.3390931,0,4.722839
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,0.7814251,0.7814251,0,0,0,0.7814251,39.90391,0,0,0,0.3118191,0.8225527,0.7814251,0,0,0.2716122,4.309238,0,0.5107335,-0.5107335,5.203978,86.73279,0.09688667,0.8595675,0.2494553,0,4.621057
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.6046009,0.6046009,0,0,0,0.6046009,64.29726,0,0,0,0.3887418,0.636422,0.6046009,0,0,0.839094,3.798504,0,0.2476802,-0.2476802,4.9429,82.3815,0.09688667,0.665061,0.3109934,0,4.187246
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.04225181,0.04225181,0,0,0,0.04225181,827.7374,0,0,0,0.349734,0.04447559,0.04225181,0,0,1.114294,3.550824,0.3052584,0,0.3052584,5.232493,87.20805,0.09684442,0.04647699,0.2797872,0,3.900558
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.399541,0.399541,0,0,0,0.399541,153.3344,0,0,0,0.6126338,0.4205695,0.399541,0,0,0.8090358,3.825557,0.1920643,0,0.1920643,5.414701,90.24484,0.09681786,0.4394951,0.4901071,0,4.43819
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.08232041,0.08232041,0,-1,0,0.08232041,203.4936,0,0,0,0.1675168,0.08665306,0.08232041,0,0,0.6169714,3.998415,0.08086368,0,0.08086368,5.491416,91.52341,0.09680668,0.09055245,0.1340134,0,4.165931
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.1393089,0.1393089,0,0,0,0.1393089,226.7511,0,0,0,0.3158844,0.1466409,0.1393089,0,0,0.5361077,4.071192,0.1692435,0,0.1692435,5.651974,94.19938,0.09678329,0.1532398,0.2527075,0,4.387076
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.4979927,0.4979927,0,0,0,0.4979927,88.66615,0,0.00000000000000005551115,0,0.4415509,0.5242028,0.4979927,0,0,0.3668642,4.223511,0,0.08265189,-0.08265189,5.564851,92.74734,0.09678329,0.547792,0.3532408,0,4.665062
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,0.735614,0.735614,0,0,0,0.735614,25.71272,0,0,0,0.1891463,0.7743306,0.735614,0,0,0.4586996,4.140859,0,0.5851842,-0.5851842,4.948013,82.46672,0.09678329,0.8091754,0.1513171,0,4.330006
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.4756802,0.4756802,0,0,0,0.4756802,12.41829,0,0.00000000000000005551115,0,0.05907137,0.500716,0.4756802,0,0,1.108904,3.555675,0,0.4416447,-0.4416447,4.482479,74.70782,0.09678329,0.5232483,0.04725709,0,3.614746
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,0.778542,0.778542,0,-1,0,0.778542,0,0,0.0000000000000001110223,0,0,0.8195179,0.778542,0,0,1.599621,3.11403,0,0.8195179,-0.8195179,3.618631,60.31039,0.09678329,0.8563962,0,0,3.11403
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.510196,2.294513,0,0.5354168,-0.5354168,3.054252,50.9041,0.09678329,0.5595106,0,0,2.294513
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.105103,1.759096,0,0.7210048,-0.7210048,2.294246,38.23736,0.09678329,0.75345,0,0,1.759096
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,3.90622,1.038091,0,0.2193598,-0.2193598,2.063021,34.38361,0.09678329,0.229231,0,0,1.038091
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.149953,0.8187311,0,0.01695822,-0.01695822,2.045145,34.08569,0.09678329,0.01772134,0,0,0.8187311
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.168796,0.8017729,0,0.1828567,-0.1828567,1.852397,30.87323,0.09678329,0.1910853,0,0,0.8017729
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,0.00000000000000001387779,0,0,0.1041929,0.0989833,0,0,4.37197,0.6189162,0,0.1041929,-0.1041929,1.742568,29.04275,0.09678329,0.1088816,0,0,0.6189162
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.1922171,0.1922171,0,-1,0,0.1922171,0,0,0.00000000000000002775558,0,0,0.2023337,0.1922171,0,0,4.48774,0.5147232,0,0.2023337,-0.2023337,1.52929,25.48811,0.09678329,0.2114388,0,0,0.5147232
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.1501055,0.1501055,0,-1,0,0.1501055,0,0,0,0,0,0.1580058,0.1501055,0,0,4.712555,0.3123895,0,0.1580058,-0.1580058,1.362737,22.71224,0.09678329,0.1651161,0,0,0.3123895
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.03405747,0.03405747,0,-1,0,0.03405747,0,0,0.000000000000000006938894,0,0,0.03584997,0.03405747,0,0,4.888117,0.1543837,0,0.03584997,-0.03584997,1.324948,22.08242,0.09678329,0.03746321,0,0,0.1543837
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0,0.08406763,0.07986425,0,0,4.92795,0.1185337,0,0.08406763,-0.08406763,1.236333,20.60551,0.09678329,0.08785067,0,0,0.1185337
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.139495,0.139495,1.592127,0,0.4907506,0.139495,27.33202,0.0000000000000002220446,0,0,0.03812682,0,0,1.452632,1.38,5.021359,0.03446608,1.418127,0,1.418127,2.581686,43.02802,0.09709214,0.1534445,0.03050145,1.7,0.0725929
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,52.18779,0,0,0,0.345715,0,0,1.037556,0.985678,3.603232,1.31078,1.331393,0,1.331393,3.844756,64.07915,0.09745831,0.7286886,0.276572,1.7,1.656495
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,0.9788716,0.9788716,1.7,0,0.5202,0.9788716,68.58683,0,0,0,0.6713771,0,0,0.7211283,0.6850719,2.271839,2.509034,1.356449,0,1.356449,5.131597,85.52644,0.0978196,1.076759,0.5371016,1.7,3.180411
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.1661921,0.1661921,0,-1,0,0.1661921,608.7509,0,0,0,1.011696,0.1749391,0.1661921,0,0,0.9153899,3.729838,0.8367569,0,0.8367569,5.925414,98.75671,0.09770357,0.1828113,0.8093567,0,4.741534
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.9215314,0,0,1.000164,0,0,0,0,0.07863299,4.482919,0.07863299,0,0.07863299,6.000012,100,0.09769268,0,0.8001316,0,5.483084
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.3626323,0.3626323,0,0,0,0.3626323,299.1212,0.7029919,0,0,1.08471,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.09769268,0.3988955,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,0.9650734,0.9650734,0,0,0,0.9650734,85.52009,0,0,0,0.8253316,1.015867,0.9650734,0,0,0,4.553689,0,0.1905351,-0.1905351,5.79917,96.65265,0.09769268,1.061581,0.6602653,0,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.6103369,0.6103369,0,0,0,0.6103369,122.751,0,0,0,0.7491946,0.6424599,0.6103369,0,0,0.2117057,4.363154,0.1067347,0,0.1067347,5.900428,98.34026,0.0976779,0.6713706,0.5993556,0,5.112349
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.1982079,0.1982079,0,-1,0,0.1982079,214.6323,0.1118072,0,0,0.4254181,0.2086399,0.1982079,0,0,0.1049711,4.459215,0.1049711,0,0.1049711,6.000012,100,0.09766337,0.2180287,0.3403345,0,4.884633
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,0.8147445,0.8147445,0,0,0,0.8147445,45.32973,0,0,0,0.3693215,0.8576258,0.8147445,0,0,0,4.553689,0,0.4883043,-0.4883043,5.485294,91.42139,0.09766337,0.8962189,0.2954572,0,4.92301
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,1.416043,1.416043,0.425,0,0.172125,1.416043,8.547748,0,0.0000000000000002220446,0,0.1210398,1.043203,0.9910426,0,0,0.5425603,4.065385,0,0.922163,-0.922163,4.513249,75.22066,0.09766337,1.557647,0.09683181,1.7,4.186424
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.567186,3.143222,1.462089,0,1.462089,5.900309,98.33828,0.09790225,0,0.06567131,1.7,3.225311
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.3670161,0.3670161,0,0,0,0.3670161,14.0571,0,0,0,0.05159182,0.3863328,0.3670161,0,0,0.1050967,4.459102,0,0.3347409,-0.3347409,5.547461,92.45749,0.09790225,0.4037177,0.04127346,0,4.510694
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.4770311,4.124361,0,1.0484,-1.0484,4.44235,74.03902,0.09790225,1.095578,0,0,4.124361
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,1.248258,1.248258,0,-1,0,1.248258,0,0,0.0000000000000002220446,0,0,1.313955,1.248258,0,0,1.641919,3.075961,0,1.313955,-1.313955,3.05732,50.95523,0.09790225,1.373083,0,0,3.075961
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,0.718435,0.718435,0,-1,0,0.718435,0,0,0.0000000000000001110223,0,0,0.7562473,0.718435,0,0,3.10187,1.762006,0,0.7562473,-0.7562473,2.260165,37.66935,0.09790225,0.7902785,0,0,1.762006
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,0.00000000000000001387779,0,0,0.114237,0.1085251,0,0,3.942145,1.005759,0,0.114237,-0.114237,2.139749,35.66241,0.09790225,0.1193776,0,0,1.005759
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,0.00000000000000002775558,0,0,0.2429588,0.2308109,0,0,4.069075,0.8915218,0,0.2429588,-0.2429588,1.883648,31.39407,0.09790225,0.2538919,0,0,0.8915218
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.339029,0.648563,0,0,0,1.883648,31.39407,0.09790225,0,0,0,0.648563
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,0.00000000000000002775558,0,0,0.1702557,0.1617429,0,0,4.339029,0.648563,0,0.1702557,-0.1702557,1.704183,28.40299,0.09790225,0.1779172,0,0,0.648563
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.1652463,0.1652463,0,-1,0,0.1652463,0,0,0,0,0,0.1739435,0.1652463,0,0,4.528202,0.4783073,0,0.1739435,-0.1739435,1.52083,25.34712,0.09790225,0.181771,0,0,0.4783073
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.03345774,0.03345774,0,-1,0,0.03345774,0,0,0.000000000000000006938894,0,0,0.03521867,0.03345774,0,0,4.721472,0.3043638,0,0.03521867,-0.03521867,1.483706,24.72839,0.09790225,0.03680352,0,0,0.3043638
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.0231692,0.0231692,0,-1,0,0.0231692,0,0,0.000000000000000003469447,0,0,0.02438863,0.0231692,0,0,4.760604,0.2691451,0,0.02438863,-0.02438863,1.457998,24.29992,0.09790225,0.02548612,0,0,0.2691451
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0,0.1959505,0.186153,0,0,4.787703,0.2447565,0,0.1959505,-0.1959505,1.251448,20.85743,0.09790225,0.2047683,0,0,0.2447565
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.109431,0.109431,1.562063,0,0.4825431,0.109431,30.52964,0.0000000000000002220446,0,0,0.0334089,0,0,1.452632,1.38,5.005425,0.04880599,1.413409,0,1.413409,2.592326,43.20535,0.09819373,0.1203741,0.02672712,1.7,0.08221488
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,0.690195,0.690195,1.7,0,0.5202,0.690195,47.29617,0,0,0,0.3264358,0,0,1.009805,0.9593148,3.592017,1.320874,1.285751,0,1.285751,3.812096,63.53481,0.09856072,0.7592145,0.2611486,1.7,1.64731
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,0.697156,0.697156,1.7,0,0.5202,0.697156,85.33016,0,0,0,0.5948843,0,0,1.002844,0.9527018,2.306266,2.47805,1.547586,0,1.547586,5.280265,88.00424,0.09888996,0.7668716,0.4759075,1.7,3.072934
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.5685195,0.5685195,0,-1,0,0.5685195,123.2303,0,0,0,0.700588,0.5984415,0.5685195,0,0,0.7586799,3.870877,0.1021465,0,0.1021465,5.37717,89.61932,0.09887576,0.6253714,0.5604704,0,4.571465
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.002802,1.002802,0,0,0,1.002802,97.24601,0,0,0,0.9751852,1.055581,1.002802,0,0,0.6565334,3.962809,0,0.08039616,-0.08039616,5.292425,88.2069,0.09887576,1.103083,0.7801482,0,4.937994
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.519654,0.519654,0,0,0,0.519654,308.2964,0.3092081,0,0,1.602075,0.5470042,0.519654,0,0,0.7458625,3.882413,0.7458625,0,0.7458625,6.000012,100,0.09877222,0.5716194,1.28166,0,5.484488
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09877222,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09877222,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.3913302,0.3913302,0,-1,0,0.3913302,365.7064,1.019193,0,0,1.431119,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.09877222,0.4304632,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09877222,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.39899,0.39899,0,0,0,0.39899,138.9084,0.1342412,0,0,0.5542307,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.09877222,0.438889,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.2633221,0.2633221,0,0,0,0.2633221,142.3799,0.09773651,0,0,0.3749177,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.09877222,0.2896543,0.2999341,0,4.928607
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.58679,0.58679,0,0,0,0.58679,10.67939,0,0.0000000000000001110223,0,0.06266562,0.6176737,0.58679,0,0,0,4.553689,0,0.5550081,-0.5550081,5.414982,90.24952,0.09877222,0.645469,0.0501325,0,4.616354
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6166756,3.998681,0,1.176669,-1.176669,4.174664,69.5776,0.09877222,1.229619,0,0,3.998681
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.367106,0.367106,0,-1,0,0.367106,0,0,0.00000000000000005551115,0,0,0.3864273,0.367106,0,0,1.924086,2.822012,0,0.3864273,-0.3864273,3.767334,62.78877,0.09877222,0.4038166,0,0,2.822012
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,0.0000000000000001110223,0,0,0.8542586,0.8115457,0,0,2.353449,2.435585,0,0.8542586,-0.8542586,2.866866,47.78101,0.09877222,0.8927003,0,0,2.435585
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,0.000000000000000006938894,0,0,0.04246974,0.04034625,0,0,3.302626,1.581326,0,0.04246974,-0.04246974,2.822099,47.03489,0.09877222,0.04438087,0,0,1.581326
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.349814,1.538856,0,0.1333515,-0.1333515,2.681534,44.69215,0.09877222,0.1393523,0,0,1.538856
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.497983,1.405505,0,0.1487435,-0.1487435,2.524745,42.079,0.09877222,0.155437,0,0,1.405505
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.663253,1.256761,0,0.1331754,-0.1331754,2.384366,39.73935,0.09877222,0.1391683,0,0,1.256761
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,0.00000000000000002775558,0,0,0.1395888,0.1326093,0,0,3.811226,1.123586,0,0.1395888,-0.1395888,2.237226,37.28703,0.09877222,0.1458703,0,0,1.123586
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,0.00000000000000002775558,0,0,0.2157701,0.2049816,0,0,3.966324,0.9839969,0,0.2157701,-0.2157701,2.009785,33.49634,0.09877222,0.2254798,0,0,0.9839969
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.206069,0.7682269,0,0,0,2.009785,33.49634,0.09877222,0,0,0,0.7682269
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.09860704,0.09860704,0,0,0,0.09860704,0,0,0.00000000000000001387779,0,0,0.1037969,0.09860704,0,0,4.206069,0.7682269,0,0.1037969,-0.1037969,1.900373,31.67282,0.09877222,0.1084677,0,0,0.7682269
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.1756581,0.1756581,0,0,0,0.1756581,20.1689,0,0,0,0.03542831,0.1849033,0.1756581,0,0,4.321399,0.66443,0,0.149475,-0.149475,1.742813,29.04682,0.09877222,0.1932239,0.02834265,0,0.6998582
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.300098,0.300098,0,0,0,0.300098,92.65375,0.00000000000000005551115,0,0,0.278052,0.3158926,0.300098,0,0,4.487482,0.514955,0,0.03784059,-0.03784059,1.702925,28.38203,0.09877222,0.3301078,0.2224416,0,0.793007
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,74.3375,0,0,0,0.3694055,0,0,1.20307,1.142916,4.529527,0.4771144,1.512322,0,1.512322,3.13764,52.29389,0.09910479,0.5466233,0.2955244,1.7,0.8465199
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.3758224,0.3758224,0,-1,0,0.3758224,169.3667,0,0,0,0.6365181,0.3956025,0.3758224,0,0,3.017205,1.838204,0.2409156,0,0.2409156,3.366192,56.10309,0.09907135,0.4134046,0.5092145,0,2.474722
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.3833491,0.3833491,0,0,0,0.3833491,191.5379,0,0,0,0.7342588,0.4035254,0.3833491,0,0,2.77629,2.055028,0.3307335,0,0.3307335,3.679954,61.33244,0.09902548,0.421684,0.5874071,0,2.789287
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,1.24699,1.24699,0,0,0,1.24699,49.64303,0,0.0000000000000002220446,0,0.6190437,1.312621,1.24699,0,0,2.445556,2.352688,0,0.6935775,-0.6935775,2.948858,49.14754,0.09902548,1.371689,0.495235,0,2.971732
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,0.9924808,0.9924808,0,0,0,0.9924808,124.9611,0,0,0,1.240215,1.044717,0.9924808,0,0,3.216198,1.659111,0.195498,0,0.195498,3.134324,52.23863,0.09899839,1.091729,0.9921717,0,2.899325
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.2116282,0.2116282,0,0,0,0.2116282,675.993,0,0,0,1.430592,0.2227665,0.2116282,0,0,3.0207,1.835059,1.207826,0,1.207826,4.280168,71.33599,0.09883133,0.2327911,1.144474,0,3.265651
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.094898,1.094898,0,-1,0,1.094898,94.33585,0,0.0000000000000002220446,0,1.032881,1.152524,1.094898,0,0,1.812875,2.922102,0,0.1196429,-0.1196429,4.154053,69.23409,0.09883133,1.204388,0.8263052,0,3.954983
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0,0,0,0.8536576,0,0,0,0,1.945811,2.802459,0.8536576,0,0.8536576,4.963904,82.73157,0.09871358,0,0.6829261,0,3.656116
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,0.6536628,0.6536628,0,0,0,0.6536628,108.4747,0,0,0,0.7090587,0.6880661,0.6536628,0,0,1.092154,3.570751,0.02099257,0,0.02099257,4.983819,83.06349,0.09871069,0.7190291,0.567247,0,4.279809
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.6012199,0.6012199,0,0,0,0.6012199,54.50446,0,0,0,0.3276916,0.632863,0.6012199,0,0,1.071161,3.589644,0,0.3051714,-0.3051714,4.66214,77.70219,0.09871069,0.6613419,0.2621533,0,3.917336
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.05662462,0.05662462,0,0,0,0.05662462,116.4756,0,0,0,0.06595384,0.05960486,0.05662462,0,0,1.41024,3.284473,0.006348985,0,0.006348985,4.668164,77.80257,0.09870982,0.06228708,0.05276308,0,3.350426
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,0.674711,0.674711,0,-1,0,0.674711,0,0,0.0000000000000001110223,0,0,0.7102221,0.674711,0,0,1.403891,3.290187,0,0.7102221,-0.7102221,3.919524,65.32527,0.09870982,0.7421821,0,0,3.290187
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,1.695174,1.38,0,-1,0,1.38,0,0,0.3151737,0.4846911,0,1.452632,1.38,0,0,2.193027,2.579965,0,1.452632,-1.452632,2.388316,39.80518,0.09870982,1.864691,0,0,2.579965
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.6439664,0.6439664,0,-1,0,0.6439664,0,0,0.0000000000000001110223,0,0,0.6778594,0.6439664,0,0,3.807062,1.127333,0,0.6778594,-0.6778594,1.673789,27.89643,0.09870982,0.708363,0,0,1.127333
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.3470836,0.3470836,0,-1,0,0.3470836,0,0,0,0,0,0.3653512,0.3470836,0,0,4.560239,0.4494737,0,0.3653512,-0.3653512,1.288675,21.47788,0.09870982,0.3817919,0,0,0.4494737
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.1599658,0.07991642,0,-1,0,0.07991642,0,0,0.08004939,0.09604597,0,0.08412255,0.07991642,0,0,4.966185,0.08412255,0,0.08412255,-0.08412255,1.200002,20,0.09870982,0.1759624,0,0,0.08412255
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09870982,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09870982,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09870982,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09870982,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09870982,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09898075,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,21.7243,0.0000000000000002220446,0,0,0.03739789,0,0,1.452632,1.38,3.679654,1.242,1.417398,0,1.417398,3.853847,64.23066,0.09929162,0.1893625,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,40.65807,0,0,0,0.2421355,0,0,1.104459,1.049236,2.262256,2.517658,1.291371,0,1.291371,5.078949,84.64899,0.09965035,0.6550953,0.1937084,1.7,2.759794
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,1.17888,1.17888,0,0,0,1.17888,42.38383,0,0.0000000000000002220446,0,0.4996544,1.240926,1.17888,0,0,0.9708851,3.679892,0,0.7412716,-0.7412716,4.297581,71.62621,0.09965035,1.296768,0.3997235,0,4.179547
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.035598,1.035598,0,-1,0,1.035598,85.41993,0,0,0,0.8846073,1.090104,1.035598,0,0,1.79452,2.938621,0,0.2054962,-0.2054962,4.080969,68.01601,0.09965035,1.139158,0.7076858,0,3.823228
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.5509477,0.5509477,0,0,0,0.5509477,182.4417,0,0,0,1.005159,0.5799449,0.5509477,0,0,2.022849,2.733125,0.4252136,0,0.4252136,4.484362,74.73921,0.09959158,0.6060424,0.8041268,0,3.738283
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,1.217868,1.217868,0,0,0,1.217868,119.8198,0,0,0,1.459247,1.281966,1.217868,0,0,1.597636,3.115817,0.1772812,0,0.1772812,4.652545,77.54227,0.09956711,1.339655,1.167398,0,4.575064
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.5347465,0.5347465,0,0,0,0.5347465,189.8893,0,0,0,1.015427,0.5628911,0.5347465,0,0,1.420354,3.27537,0.4525356,0,0.4525356,5.081859,84.69747,0.09950468,0.5882212,0.8123413,0,4.290797
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.2952211,0.2952211,0,0,0,0.2952211,306.5451,0,0,0,0.9049857,0.310759,0.2952211,0,0,0.9678188,3.682652,0.5942266,0,0.5942266,5.645591,94.093,0.09942282,0.3247432,0.7239885,0,4.587637
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.108467,1.108467,0,-1,0,1.108467,134.6902,0,0,0,1.492997,1.166808,1.108467,0,0,0.3735922,4.217456,0.3261897,0,0.3261897,5.955042,99.2505,0.09937795,1.219314,1.194398,0,5.710453
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.5243275,0.5243275,0,0,0,0.5243275,222.3554,0.5665441,0,0,1.16587,0.5519236,0.5243275,0,0,0.04740254,4.511027,0.04740254,0,0.04740254,6.000012,100,0.09937143,0.5767602,0.9326962,0,5.676897
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.3440067,0.3440067,0,0,0,0.3440067,249.996,0.4978905,0,0,0.8600028,0.3621123,0.3440067,0,0,0,4.553689,0,0,0,6.000012,100,0.09937143,0.3784074,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09937143,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,1.158498,1.158498,0,0,0,1.158498,4.35033,0,0.0000000000000002220446,0,0.0503985,1.219472,1.158498,0,0,0,4.553689,0,1.169073,-1.169073,4.767701,79.46152,0.09937143,1.274348,0.0403188,0,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.29897,3.384616,0,1.114666,-1.114666,3.592739,59.87887,0.09937143,1.164826,0,0,3.384616
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,0.0000000000000001110223,0,0,0.9021149,0.8570091,0,0,2.537488,2.26995,0,0.9021149,-0.9021149,2.641827,44.03036,0.09937143,0.94271,0,0,2.26995
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,0.729487,0.729487,0,-1,0,0.729487,0,0,0.0000000000000001110223,0,0,0.767881,0.729487,0,0,3.539838,1.367835,0,0.767881,-0.767881,1.832409,30.54009,0.09937143,0.8024357,0,0,1.367835
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,0.000000000000000001734723,0,0,0.01610594,0.01530065,0,0,4.393039,0.5999537,0,0.01610594,-0.01610594,1.815432,30.25714,0.09937143,0.01683071,0,0,0.5999537
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.410934,0.5838478,0,0,0,1.815432,30.25714,0.09937143,0,0,0,0.5838478
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.410934,0.5838478,0,0,0,1.815432,30.25714,0.09937143,0,0,0,0.5838478
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.2962003,0.2962003,0,-1,0,0.2962003,0,0,0.00000000000000005551115,0,0,0.3117898,0.2962003,0,0,4.410934,0.5838478,0,0.3117898,-0.3117898,1.486777,24.77956,0.09937143,0.3258203,0,0,0.5838478
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.1975311,0.1975311,0,-1,0,0.1975311,0,0,0,0,0,0.2079275,0.1975311,0,0,4.757368,0.272058,0,0.2079275,-0.2079275,1.267602,21.12666,0.09937143,0.2172843,0,0,0.272058
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.1289221,0.06092395,0,-1,0,0.06092395,0,0,0.06799817,0.08089038,0,0.06413047,0.06092395,0,0,4.988398,0.06413047,0,0.06413047,-0.06413047,1.200002,20,0.09937143,0.1418143,0,0,0.06413047
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09937143,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.09970628,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.679654,1.242,1.394949,0,1.394949,3.832551,63.87571,0.09994423,0,0.01195945,1.7,1.256949
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.284705,2.497454,1.508939,0,1.508939,5.264056,87.73409,0.1001656,0,0.1031514,1.7,2.626394
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,0.9203807,0.9203807,0,0,0,0.9203807,51.44329,0,0.0000000000000001110223,0,0.4734741,0.9688218,0.9203807,0,0,0.7757658,3.8555,0,0.4953477,-0.4953477,4.741914,79.03174,0.1001656,1.012419,0.3787793,0,4.328974
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.5022838,0.5022838,0,-1,0,0.5022838,155.1533,0,0,0,0.7793099,0.5287198,0.5022838,0,0,1.326152,3.360152,0.2505901,0,0.2505901,4.979644,82.9939,0.100131,0.5525122,0.623448,0,4.139462
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.2384868,0.2384868,0,0,0,0.2384868,357.5253,0,0,0,0.8526507,0.2510388,0.2384868,0,0,1.075562,3.585683,0.6016119,0,0.6016119,5.550384,92.5062,0.1000483,0.2623355,0.6821206,0,4.438334
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.4748397,0.4748397,0,0,0,0.4748397,204.7817,0,0,0,0.972385,0.4998313,0.4748397,0,0,0.4739501,4.127134,0.4725536,0,0.4725536,5.998687,99.97792,0.09998336,0.5223237,0.777908,0,5.099519
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.3119185,0.3119185,0,0,0,0.3119185,478.5032,1.162808,0,0,1.49254,0.3283353,0.3119185,0,0,0.001396462,4.552432,0.001396462,0,0.001396462,6.000012,100,0.09998318,0.3431103,1.194032,0,6.044972
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09998318,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,0.8165888,0.8165888,0,-1,0,0.8165888,122.2617,0.138808,0,0,0.9983752,0.8595672,0.8165888,0,0,0,4.553689,0,0,0,6.000012,100,0.09998318,0.8982477,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1021583,0.1021583,0,0,0,0.1021583,879.8952,0.7913511,0,0,0.8988861,0.1075351,0.1021583,0,0,0,4.553689,0,0,0,6.000012,100,0.09998318,0.1123741,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.1755389,0.1755389,0,0,0,0.1755389,331.4047,0.3969662,0,0,0.581744,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.09998318,0.1930927,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.0357931,0.0357931,0,0,0,0.0357931,984.7922,0.3148107,0,0,0.3524877,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.09998318,0.03937241,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,0.6946903,0.6946903,0,0,0,0.6946903,10.1068,0,0,0,0.07021099,0.731253,0.6946903,0,0,0,4.553689,0,0.661042,-0.661042,5.303213,88.3867,0.09998318,0.7641594,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,0.00000000000000005551115,0,0,0.4085574,0.3881295,0,0,0.7344911,3.892647,0,0.4085574,-0.4085574,4.872555,81.20909,0.09998318,0.4269425,0,0,3.892647
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.188444,3.48409,0,0.07327896,-0.07327896,4.795312,79.92171,0.09998318,0.07657651,0,0,3.48409
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,0.00000000000000005551115,0,0,0.2835342,0.2693575,0,0,1.269865,3.41081,0,0.2835342,-0.2835342,4.496441,74.94054,0.09998318,0.2962932,0,0,3.41081
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,0.00000000000000005551115,0,0,0.2697855,0.2562962,0,0,1.584903,3.127276,0,0.2697855,-0.2697855,4.212062,70.2009,0.09998318,0.2819259,0,0,3.127276
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.120029,0.120029,0,-1,0,0.120029,0,0,0.00000000000000001387779,0,0,0.1263463,0.120029,0,0,1.884665,2.857491,0,0.1263463,-0.1263463,4.078882,67.98122,0.09998318,0.1320319,0,0,2.857491
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.183043,0.183043,0,-1,0,0.183043,0,0,0.00000000000000002775558,0,0,0.1926768,0.183043,0,0,2.025049,2.731145,0,0.1926768,-0.1926768,3.875782,64.59624,0.09998318,0.2013473,0,0,2.731145
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.239135,2.538468,0,0.1502748,-0.1502748,3.717379,61.95619,0.09998318,0.1570371,0,0,2.538468
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,0.00000000000000001387779,0,0,0.103966,0.09876766,0,0,2.406107,2.388193,0,0.103966,-0.103966,3.607789,60.1297,0.09998318,0.1086444,0,0,2.388193
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,0.00000000000000001387779,0,0,0.1106654,0.1051321,0,0,2.521624,2.284227,0,0.1106654,-0.1106654,3.491138,58.18551,0.09998318,0.1156453,0,0,2.284227
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.644586,2.173562,0,0,0,3.491138,58.18551,0.09998318,0,0,0,2.173562
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.223089,0.223089,0,0,0,0.223089,0,0,0.00000000000000002775558,0,0,0.2348305,0.223089,0,0,2.644586,2.173562,0,0.2348305,-0.2348305,3.243604,54.05997,0.09998318,0.2453979,0,0,2.173562
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.1903524,0.1903524,0,0,0,0.1903524,7.971884,0,0,0,0.01517467,0.2003709,0.1903524,0,0,2.905509,1.938731,0,0.1851963,-0.1851963,3.04839,50.8064,0.09998318,0.2093876,0.01213974,0,1.953906
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.0232083,0.0232083,0,0,0,0.0232083,1446.064,0,0,0,0.335607,0.02442979,0.0232083,0,0,3.111282,1.753535,0.3111772,0,0.3111772,3.343599,55.72654,0.09994047,0.02552913,0.2684855,0,2.089142
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,2.800105,2.033594,0.6145192,0,0.6145192,3.926583,65.44292,0.09985626,0,0.4916154,0,2.648113
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,1.42379,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,0.04378997,0.186169,1.016251,1.452632,1.38,0,0,2.185586,2.586662,0,0.4363803,-0.4363803,3.466598,57.77652,0.09985626,1.566169,0.813001,0,3.602913
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0,0,0,1.448012,0,0,0,0,2.670453,2.150281,1.448012,0,1.448012,4.840303,80.67155,0.09965838,0,1.15841,0,3.598294
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,0.7879654,0.7879654,0,0,0,0.7879654,209.3019,0,0,0,1.649226,0.8294373,0.7879654,0,0,1.222441,3.453492,0.819789,0,0.819789,5.618023,93.63353,0.09954669,0.8667619,1.319381,0,5.102718
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.3550389,0.3550389,0,0,0,0.3550389,441.5948,0.7914565,0,0,1.567833,0.3737252,0.3550389,0,0,0.4026517,4.191302,0.4026517,0,0.4026517,6.000012,100,0.09949192,0.3905428,1.254267,0,5.759136
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09949192,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09949192,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.08838701,0.08838701,0,0,0,0.08838701,1196.081,0.964141,0,0,1.05718,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.09949192,0.0972257,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09949192,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.5589428,0.5589428,0,0,0,0.5589428,64.36766,0,0.0000000000000001110223,0,0.3597784,0.5883608,0.5589428,0,0,0,4.553689,0,0.2285824,-0.2285824,5.759065,95.98422,0.09949192,0.6148371,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.2539805,4.325107,0.05270362,0,0.05270362,5.809064,96.81754,0.09948476,0,0.0421629,0,4.37781
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,0.0000000000000001110223,0,0,0.8822563,0.8381435,0,0,0.2012769,4.37254,0,0.8822563,-0.8822563,4.879084,81.31791,0.09948476,0.9219579,0,0,4.37254
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,0.000000000000000003469447,0,0,0.02425804,0.02304513,0,0,1.181562,3.490283,0,0.02425804,-0.02425804,4.853514,80.89174,0.09948476,0.02534965,0,0,3.490283
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.208515,3.466025,0,0,0,4.853514,80.89174,0.09948476,0,0,0,3.466025
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.208515,3.466025,0,0.04134474,-0.04134474,4.809933,80.16538,0.09948476,0.04320526,0,0,3.466025
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.254454,3.424681,0,0.09064007,-0.09064007,4.71439,78.57301,0.09948476,0.09471887,0,0,3.424681
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.355165,3.334041,0,0,0,4.71439,78.57301,0.09948476,0,0,0,3.334041
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,0.00000000000000002775558,0,0,0.1507961,0.1432563,0,0,1.355165,3.334041,0,0.1507961,-0.1507961,4.555437,75.9238,0.09948476,0.1575819,0,0,3.334041
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,0.000000000000000003469447,0,0,0.02196019,0.02086218,0,0,1.522716,3.183244,0,0.02196019,-0.02196019,4.532289,75.53799,0.09948476,0.0229484,0,0,3.183244
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,0.000000000000000003469447,0,0,0.02468883,0.02345439,0,0,1.547116,3.161284,0,0.02468883,-0.02468883,4.506264,75.10426,0.09948476,0.02579983,0,0,3.161284
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.574548,3.136595,0,0,0,4.506264,75.10426,0.09948476,0,0,0,3.136595
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.1166664,0.1166664,0,0,0,0.1166664,0,0,0.00000000000000001387779,0,0,0.1228067,0.1166664,0,0,1.574548,3.136595,0,0.1228067,-0.1228067,4.376815,72.94677,0.09948476,0.128333,0,0,3.136595
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.711,3.013789,0.01736238,0,0.01736238,4.393286,73.22129,0.0994824,0,0.01388991,0,3.031151
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.1711732,0.1711732,0,0,0,0.1711732,76.26079,0,0,0,0.1305381,0.1801824,0.1711732,0,0,1.693638,3.029415,0,0.0496443,-0.0496443,4.340956,72.34913,0.0994824,0.1882906,0.1044305,0,3.159953
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.2927098,0.2927098,0,0,0,0.2927098,38.19956,0,0,0,0.1118139,0.3081156,0.2927098,0,0,1.748798,2.979771,0,0.1963017,-0.1963017,4.134036,68.90047,0.0994824,0.3219808,0.08945108,0,3.091584
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.2127104,0.2127104,0,-1,0,0.2127104,91.58884,0,0.00000000000000002775558,0,0.194819,0.2239056,0.2127104,0,0,1.966911,2.783469,0,0.02908668,-0.02908668,4.103376,68.38947,0.0994824,0.2339814,0.1558552,0,2.978288
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,0.7693099,0.7693099,0,0,0,0.7693099,24.55576,0,0,0,0.1889099,0.8097998,0.7693099,0,0,1.99923,2.754382,0,0.62089,-0.62089,3.448901,57.48156,0.0994824,0.8462409,0.1511279,0,2.943292
