Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,1.543018,1.543018,0.425,0,0.172125,1.543018,12.50658,0,0,0,0.1929787,1.176861,1.118018,0,0,2.689107,2.133492,0,0.9838819,-0.9838819,2.411798,40.19656,0.0994824,1.697319,0.154383,1.7,2.326471
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,397.1588,0.0000000000000002220446,0,0,0.5346111,0,0,1.452632,1.38,3.78231,1.14961,1.914611,0,1.914611,4.228158,70.46915,0.09970324,0.1480698,0.4276889,1.7,1.684222
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,61.53279,0,0,0,0.4733974,0,0,0.9306583,0.8841254,1.867698,2.87276,1.357523,0,1.357523,5.516017,91.93343,0.1000452,0.8462758,0.3787179,1.7,3.346158
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.5657531,0.5657531,0,-1,0,0.5657531,53.27503,0,0,0,0.3014051,0.5955296,0.5657531,0,0,0.5101756,4.094531,0,0.2941245,-0.2941245,5.205983,86.7662,0.1000452,0.6223284,0.2411241,0,4.395936
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,0.6823561,0.6823561,0,0,0,0.6823561,30.66442,0,0.0000000000000001110223,0,0.2092405,0.7182695,0.6823561,0,0,0.8369805,3.800406,0,0.509029,-0.509029,4.669419,77.82349,0.1000452,0.7505916,0.1673924,0,4.009647
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,0.6888997,0.6888997,0,0,0,0.6888997,2.081413,0,0,0,0.01433885,0.7251576,0.6888997,0,0,1.402568,3.291377,0,0.7108187,-0.7108187,3.92015,65.3357,0.1000452,0.7577897,0.01147108,0,3.305716
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.2005586,0.2005586,0,0,0,0.2005586,34.74898,0.00000000000000002775558,0,0,0.06969205,0.2111143,0.2005586,0,0,2.192367,2.580559,0,0.1414222,-0.1414222,3.771078,62.85117,0.1000452,0.2206144,0.05575364,0,2.650251
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.3746206,0.3746206,0,0,0,0.3746206,8.898102,0,0.00000000000000005551115,0,0.03333412,0.3943374,0.3746206,0,0,2.349503,2.439137,0,0.3610033,-0.3610033,3.390547,56.50901,0.1000452,0.4120826,0.0266673,0,2.472471
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.750618,2.078133,0,0,0,3.390547,56.50901,0.1000452,0,0,0,2.078133
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,2.750618,2.078133,0,1.092483,-1.092483,2.238969,37.31607,0.1000452,1.141645,0,0,2.078133
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,0.00000000000000005551115,0,0,0.5080994,0.4826944,0,0,3.964488,0.9856501,0,0.5080994,-0.5080994,1.703385,28.38969,0.1000452,0.5309638,0,0,0.9856501
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,0.00000000000000001387779,0,0,0.1217076,0.1156223,0,0,4.529043,0.4775507,0,0.1217076,-0.1217076,1.575094,26.25151,0.1000452,0.1271845,0,0,0.4775507
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,4.664273,0.3558431,0,0.01922886,-0.01922886,1.554825,25.9137,0.1000452,0.02009416,0,0,0.3558431
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.1648136,0.1648136,0,-1,0,0.1648136,0,0,0.00000000000000002775558,0,0,0.173488,0.1648136,0,0,4.685638,0.3366142,0,0.173488,-0.173488,1.371953,22.86583,0.1000452,0.181295,0,0,0.3366142
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.08067014,0.08067014,0,-1,0,0.08067014,0,0,0.00000000000000001387779,0,0,0.08491594,0.08067014,0,0,4.878403,0.1631262,0,0.08491594,-0.08491594,1.282443,21.37401,0.1000452,0.08873716,0,0,0.1631262
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.1598853,0.07429973,0,-1,0,0.07429973,0,0,0.08558559,0.1015741,0,0.07821024,0.07429973,0,0,4.972754,0.07821024,0,0.07821024,-0.07821024,1.200002,20,0.1000452,0.1758739,0,0,0.07821024
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1000452,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1000452,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1003793,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,19.32727,0.0000000000000002220446,0,0,0.03690746,0,0,1.452632,1.38,3.679654,1.242,1.416907,0,1.416907,3.853382,64.2229,0.1006874,0.2100566,0.02952597,1.7,1.278907
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.066927,1.066927,1.7,0,0.5202,1.066927,7.588596,0,0,0,0.08096479,0,0,0.6330729,0.6014193,2.262747,2.517217,0.6823841,0,0.6823841,4.500748,75.01232,0.1008859,1.17362,0.06477183,1.7,2.598181
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,1.580363,3.131362,1.491049,0,1.491049,5.915282,98.58783,0.1011038,0,0.0888395,1.7,3.242412
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.118338,1.118338,0,-1,0,1.118338,20.31907,0,0,0,0.2272358,1.177198,1.118338,0,0,0.08931346,4.473307,0,0.9499618,-0.9499618,4.913934,81.89874,0.1011038,1.230172,0.1817886,0,4.700542
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.6209035,0.6209035,0,0,0,0.6209035,77.02805,0,0,0,0.4782698,0.6535826,0.6209035,0,0,1.144827,3.523345,0,0.1753128,-0.1753128,4.729138,78.81881,0.1011038,0.6829938,0.3826159,0,4.001615
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.2956247,0.2956247,0,0,0,0.2956247,191.8238,0,0,0,0.5670786,0.3111839,0.2956247,0,0,1.339619,3.348032,0.2558947,0,0.2558947,4.971901,82.86485,0.1010689,0.3251872,0.4536629,0,3.915111
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,0.7060085,0.7060085,0,0,0,0.7060085,49.12259,0,0,0,0.3468097,0.7431669,0.7060085,0,0,1.083724,3.578337,0,0.3963572,-0.3963572,4.554104,75.90158,0.1010689,0.7766094,0.2774478,0,3.925147
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,0.8928447,0.8928447,0,0,0,0.8928447,21.86314,0,0.0000000000000001110223,0,0.1952039,0.9398366,0.8928447,0,0,1.524121,3.18198,0,0.7446327,-0.7446327,3.769192,62.81974,0.1010689,0.9821292,0.1561631,0,3.377184
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.4375789,0.4375789,0,-1,0,0.4375789,105.9402,0,0,0,0.463572,0.4606094,0.4375789,0,0,2.35149,2.437347,0.002962609,0,0.002962609,3.772003,62.86659,0.1010685,0.4813368,0.3708576,0,2.900919
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,1.393222,1.393222,0.425,0,0.172125,1.393222,34.46258,0,0,0,0.4801403,1.019181,0.9682223,0,0,2.348528,2.440014,0,0.539041,-0.539041,3.203804,53.39662,0.1010685,1.532544,0.3841122,1.7,2.920154
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,0.801742,0.801742,1.7,0,0.5202,0.801742,66.51332,0,0,0,0.5332652,0,0,0.898258,0.8533452,2.947462,1.900973,1.38661,0,1.38661,4.519258,75.32081,0.1014009,0.8819161,0.4266121,1.7,2.434238
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,64.02702,0,0,0,0.2331778,0,0,1.335813,1.269023,1.560852,3.148922,1.5022,0,1.5022,5.94437,99.07264,0.1017162,0.4006053,0.1865423,1.7,3.3821
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0.003052815,0,0,0.06170429,0,0,0,0,0.05865148,4.500903,0.05865148,0,0.05865148,6.000012,100,0.1017082,0,0.04936343,0,4.562607
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,0.0000000000000001110223,0,0,0.8917912,0.8472016,0,0,0,4.553689,0,0.8917912,-0.8917912,5.059981,84.33286,0.1017082,0.9319218,0,0,4.553689
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,0.0000000000000001110223,0,0,0.9775093,0.9286339,0,0,0.9908791,3.661898,0,0.9775093,-0.9775093,4.029596,67.15981,0.1017082,1.021497,0,0,3.661898
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.077001,2.684388,0,0,0,4.029596,67.15981,0.1017082,0,0,0,2.684388
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.077001,2.684388,0,0.1365626,-0.1365626,3.885647,64.76065,0.1017082,0.1427079,0,0,2.684388
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.228737,2.547826,0,0.2472918,-0.2472918,3.624978,60.41618,0.1017082,0.2584199,0,0,2.547826
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,0.00000000000000001387779,0,0,0.1149269,0.1091806,0,0,2.503505,2.300534,0,0.1149269,-0.1149269,3.503835,58.39713,0.1017082,0.1200986,0,0,2.300534
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,0.00000000000000001387779,0,0,0.1308801,0.1243361,0,0,2.631202,2.185607,0,0.1308801,-0.1308801,3.365875,56.09781,0.1017082,0.1367697,0,0,2.185607
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,2.776624,2.054727,0,0.1313921,-0.1313921,3.227376,53.78948,0.1017082,0.1373048,0,0,2.054727
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,2.922616,1.923335,0,0.1876897,-0.1876897,3.029533,50.49212,0.1017082,0.1961357,0,0,1.923335
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,0.00000000000000001387779,0,0,0.07511649,0.07136066,0,0,3.13116,1.735645,0,0.07511649,-0.07511649,2.950353,49.17246,0.1017082,0.07849672,0,0,1.735645
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.214622,1.660529,0,0.1658674,-0.1658674,2.775514,46.25847,0.1017082,0.1733314,0,0,1.660529
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.09316512,0.09316512,0,0,0,0.09316512,33.62944,0,0.00000000000000001387779,0,0.03133091,0.09806855,0.09316512,0,0,3.39892,1.494661,0,0.06673764,-0.06673764,2.705166,45.08601,0.1017082,0.1024816,0.02506473,0,1.525992
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.3112441,0.3112441,0,0,0,0.3112441,95.65905,0,0,0,0.2977332,0.3276254,0.3112441,0,0,3.473073,1.427924,0,0.02989222,-0.02989222,2.673657,44.56086,0.1017082,0.3423685,0.2381865,0,1.725657
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.4693872,0.4693872,0,0,0,0.4693872,165.5137,0,0,0,0.7769002,0.4940917,0.4693872,0,0,3.506286,1.398032,0.2828085,0,0.2828085,2.941953,49.03245,0.1016695,0.5163259,0.6215202,0,2.174932
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.395827,0.395827,0,-1,0,0.395827,232.2673,0,0,0,0.9193769,0.41666,0.395827,0,0,3.223478,1.652559,0.5027168,0,0.5027168,3.418872,56.98108,0.1016008,0.4354097,0.7355015,0,2.571936
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,0.6804487,0.6804487,0,0,0,0.6804487,192.375,0,0,0,1.309013,0.7162617,0.6804487,0,0,2.720761,2.105004,0.5927514,0,0.5927514,3.981205,66.35329,0.10152,0.7484935,1.04721,0,3.414017
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.4237189,0.4237189,0,0,0,0.4237189,297.8066,0,0,0,1.261863,0.4460199,0.4237189,0,0,2.128009,2.638481,0.815843,0,0.815843,4.755182,79.25287,0.1014089,0.4660908,1.00949,0,3.900343
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0,0,0,1.026969,0,0,0,0,1.312166,3.372739,1.026969,0,1.026969,5.72945,95.49064,0.1012694,0,0.8215749,0,4.399708
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.3096816,0.3096816,0,0,0,0.3096816,319.7822,0.3791284,0,0,0.9903065,0.3259806,0.3096816,0,0,0.2851976,4.297011,0.2851976,0,0.2851976,6.000012,100,0.1012308,0.3406497,0.7922452,0,5.287318
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.4631884,0.4631884,0,-1,0,0.4631884,249.2843,0.667089,0,0,1.154656,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1012308,0.5095072,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1012308,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.3595324,0.3595324,0,0,0,0.3595324,196.3312,0.3274191,0,0,0.7058743,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1012308,0.3954857,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1053939,0.1053939,0,0,0,0.1053939,318.7893,0.2250436,0,0,0.3359846,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1012308,0.1159333,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.3366441,0.3366441,0,0,0,0.3366441,21.37993,0,0,0,0.07197428,0.3543622,0.3366441,0,0,0,4.553689,0,0.2823879,-0.2823879,5.702349,95.03896,0.1012308,0.3703085,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3137644,4.271301,0,0.55391,-0.55391,5.118476,85.30777,0.1012308,0.5788359,0,0,4.271301
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9292199,3.717391,0,0.7525573,-0.7525573,4.325212,72.08672,0.1012308,0.7864224,0,0,3.717391
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765395,2.964834,0,0,0,4.325212,72.08672,0.1012308,0,0,0,2.964834
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,0.00000000000000002775558,0,0,0.1701946,0.1616848,0,0,1.765395,2.964834,0,0.1701946,-0.1701946,4.145811,69.09671,0.1012308,0.1778533,0,0,2.964834
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,0.000000000000000001734723,0,0,0.01464923,0.01391677,0,0,1.9545,2.794639,0,0.01464923,-0.01464923,4.130369,68.83935,0.1012308,0.01530845,0,0,2.794639
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,0.000000000000000003469447,0,0,0.02019609,0.01918628,0,0,1.970777,2.77999,0,0.02019609,-0.02019609,4.109081,68.48454,0.1012308,0.02110491,0,0,2.77999
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,0.00000000000000002775558,0,0,0.1861863,0.1768769,0,0,1.993217,2.759794,0,0.1861863,-0.1861863,3.912823,65.21358,0.1012308,0.1945646,0,0,2.759794
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.20009,2.573608,0,0.08511414,-0.08511414,3.823105,63.71829,0.1012308,0.08894428,0,0,2.573608
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.294662,2.488493,0,0.1712379,-0.1712379,3.642604,60.70995,0.1012308,0.1789436,0,0,2.488493
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,0.000000000000000003469447,0,0,0.02599993,0.02469993,0,0,2.484926,2.317255,0,0.02599993,-0.02599993,3.615198,60.25318,0.1012308,0.02716992,0,0,2.317255
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.513815,2.291256,0,0.1327545,-0.1327545,3.475262,57.92093,0.1012308,0.1387285,0,0,2.291256
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.2378469,0.2378469,0,0,0,0.2378469,15.0374,0,0.00000000000000002775558,0,0.03576599,0.2503652,0.2378469,0,0,2.66132,2.158501,0,0.2145992,-0.2145992,3.249055,54.15081,0.1012308,0.2616316,0.02861279,0,2.194267
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,0.7719669,0.7719669,0,0,0,0.7719669,27.67881,0,0,0,0.2136712,0.8125967,0.7719669,0,0,2.899763,1.943902,0,0.5989255,-0.5989255,2.617732,43.62878,0.1012308,0.8491636,0.170937,0,2.157573
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,0.7368442,0.7368442,0,0,0,0.7368442,68.15216,0,0.0000000000000001110223,0,0.5021752,0.7756255,0.7368442,0,0,3.565236,1.344977,0,0.2734503,-0.2734503,2.32949,38.82476,0.1012308,0.8105286,0.4017402,0,1.847152
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,3.86907,1.071526,1.078187,0,1.078187,3.352348,55.87235,0.1010848,0,0.8625492,0,2.149713
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0,0,0,1.27354,0,0,0,0,2.790883,2.041894,1.27354,0,1.27354,4.560534,76.00875,0.100913,0,1.018832,0,3.315434
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,0.9088188,0.9088188,0,0,0,0.9088188,145.0743,0,0,0,1.318463,0.9566514,0.9088188,0,0,1.517343,3.18808,0.3618112,0,0.3618112,4.903778,81.72948,0.1008643,0.9997007,1.05477,0,4.506543
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.431441,0.431441,0,0,0,0.431441,314.2959,0,0,0,1.356001,0.4541484,0.431441,0,0,1.155532,3.51371,0.901853,0,0.901853,5.759351,95.98899,0.1007431,0.4745851,1.084801,0,4.869712
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,0.9820924,0.9820924,0,0,0,0.9820924,79.97286,0,0.0000000000000001110223,0,0.7854074,1.033782,0.9820924,0,0,0.2536789,4.325378,0,0.2483741,-0.2483741,5.497542,91.62551,0.1007431,1.080302,0.6283259,0,5.110785
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.3224286,0.3224286,0,-1,0,0.3224286,272.3448,0.009069039,0,0,0.8781177,0.3393986,0.3224286,0,0,0.5296501,4.077004,0.5296501,0,0.5296501,6.000012,100,0.1006721,0.3546715,0.7024941,0,4.955122
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1006721,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,0.9849169,0.9849169,0,0,0,0.9849169,47.74684,0,0,0,0.4702667,1.036755,0.9849169,0,0,0,4.553689,0,0.5664879,-0.5664879,5.402881,90.04784,0.1006721,1.083409,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,0.7283911,0.7283911,0,0,0,0.7283911,21.15159,0,0.0000000000000001110223,0,0.1540663,0.7667274,0.7283911,0,0,0.629431,3.987201,0,0.6126612,-0.6126612,4.75708,79.28451,0.1006721,0.8012302,0.123253,0,4.141267
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.4613927,0.4613927,0,0,0,0.4613927,11.01396,0,0.0000000000000001110223,0,0.05081761,0.4856766,0.4613927,0,0,1.310166,3.37454,0,0.434859,-0.434859,4.298698,71.64483,0.1006721,0.507532,0.04065409,0,3.425358
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.793342,2.939681,0,0,0,4.298698,71.64483,0.1006721,0,0,0,2.939681
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,0.00000000000000005551115,0,0,0.3414772,0.3244033,0,0,1.793342,2.939681,0,0.3414772,-0.3414772,3.93875,65.6457,0.1006721,0.3568437,0,0,2.939681
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.172761,2.598204,0,0,0,3.93875,65.6457,0.1006721,0,0,0,2.598204
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.172761,2.598204,0,0.2044852,-0.2044852,3.723203,62.05326,0.1006721,0.213687,0,0,2.598204
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.399967,2.393718,0,0,0,3.723203,62.05326,0.1006721,0,0,0,2.393718
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,0.00000000000000001387779,0,0,0.09335871,0.08869078,0,0,2.399967,2.393718,0,0.09335871,-0.09335871,3.624794,60.41312,0.1006721,0.09755985,0,0,2.393718
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,0.00000000000000001387779,0,0,0.09909391,0.09413922,0,0,2.503699,2.30036,0,0.09909391,-0.09909391,3.52034,58.67222,0.1006721,0.1035531,0,0,2.30036
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,2.613803,2.201266,0,0.1575869,-0.1575869,3.354229,55.90371,0.1006721,0.1646783,0,0,2.201266
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,0.00000000000000002775558,0,0,0.2536991,0.2410141,0,0,2.7889,2.043679,0,0.2536991,-0.2536991,3.086807,51.44668,0.1006721,0.2651155,0,0,2.043679
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,0.000000000000000006938894,0,0,0.03798828,0.03608886,0,0,3.070788,1.78998,0,0.03798828,-0.03798828,3.046764,50.7793,0.1006721,0.03969775,0,0,1.78998
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.112997,1.751992,0,0.08013467,-0.08013467,2.962295,49.37148,0.1006721,0.08374073,0,0,1.751992
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.202035,1.671857,0.0171021,0,0.0171021,2.978519,49.64188,0.1006698,0,0.01368168,0,1.688959
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,0.7582036,0.7582036,0,0,0,0.7582036,52.24183,0,0.0000000000000001110223,0,0.3960994,0.7981091,0.7582036,0,0,3.184933,1.687249,0,0.4020097,-0.4020097,2.554764,42.57931,0.1006698,0.834024,0.3168795,0,2.083348
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.4077979,0.4077979,0,0,0,0.4077979,206.9017,0,0,0,0.8437409,0.4292609,0.4077979,0,0,3.631611,1.285239,0.41448,0,0.41448,2.947974,49.1328,0.1006143,0.4485776,0.6749927,0,2.12898
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.4458244,0.4458244,0,-1,0,0.4458244,194.6581,0,0,0,0.8678332,0.4692889,0.4458244,0,0,3.217131,1.658271,0.3985443,0,0.3985443,3.326066,55.43433,0.1005609,0.4904068,0.6942666,0,2.526104
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,2.818586,2.016961,0.943996,0,0.943996,4.221619,70.36018,0.1004349,0,0.7551968,0,2.960957
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.5266382,0.5266382,0,0,0,0.5266382,259.2344,0,0,0,1.365227,0.554356,0.5266382,0,0,1.87459,2.866558,0.8108715,0,0.8108715,4.99088,83.18116,0.1003268,0.579302,1.092182,0,4.231785
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0.409238,0,0,1.472957,0,0,0,0,1.063719,3.596342,1.063719,0,1.063719,6.000012,100,0.1001854,0,1.178366,0,5.069299
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,1.435258,1.435258,0.425,0,0.172125,1.435258,83.37486,0.1332147,0,0,1.196644,1.06343,1.010258,0,0,0,4.553689,0,0,0,6.000012,100,0.1001854,1.578784,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.021583,1.021583,0,-1,0,1.021583,82.78419,0,0.0000000000000002220446,0,0.8457094,1.075351,1.021583,0,0,0,4.553689,0,0.2296414,-0.2296414,5.757949,95.96562,0.1001854,1.123742,0.6765676,0,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.5584776,0.5584776,0,0,0,0.5584776,145.3868,0,0,0,0.8119528,0.5878711,0.5584776,0,0,0.2551571,4.324048,0.2240817,0,0.2240817,5.970531,99.50865,0.1001557,0.6143253,0.6495622,0,5.136
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.578468,0,0,0.6095434,0,0,0,0,0.03107544,4.525721,0.03107544,0,0.03107544,6.000012,100,0.1001515,0,0.4876347,0,5.135264
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.4933532,0.4933532,0,0,0,0.4933532,68.4687,0,0.00000000000000005551115,0,0.3377925,0.5193191,0.4933532,0,0,0,4.553689,0,0.1815266,-0.1815266,5.808666,96.81091,0.1001515,0.5426885,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,0.7009362,0.7009362,0,0,0,0.7009362,10.57679,0,0.0000000000000002220446,0,0.07413655,0.7378276,0.7009362,0,0,0.2016963,4.372162,0,0.663691,-0.663691,5.109075,85.15107,0.1001515,0.7710298,0.05930924,0,4.446299
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,0.00000000000000005551115,0,0,0.3396335,0.3226518,0,0,0.9391307,3.708471,0,0.3396335,-0.3396335,4.751069,79.18433,0.1001515,0.354917,0,0,3.708471
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.316501,3.368838,0,0,0,4.751069,79.18433,0.1001515,0,0,0,3.368838
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,0.00000000000000002775558,0,0,0.2528783,0.2402344,0,0,1.316501,3.368838,0,0.2528783,-0.2528783,4.484512,74.74171,0.1001515,0.2642578,0,0,3.368838
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.597477,3.115959,0,0.1445938,-0.1445938,4.332097,72.20147,0.1001515,0.1511005,0,0,3.115959
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,0.00000000000000001387779,0,0,0.1096813,0.1041972,0,0,1.758137,2.971366,0,0.1096813,-0.1096813,4.216483,70.27457,0.1001515,0.1146169,0,0,2.971366
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,0.00000000000000001387779,0,0,0.06732383,0.06395764,0,0,1.880005,2.861684,0,0.06732383,-0.06732383,4.145517,69.09181,0.1001515,0.0703534,0,0,2.861684
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,0.00000000000000002775558,0,0,0.1619481,0.1538507,0,0,1.954809,2.794361,0,0.1619481,-0.1619481,3.974809,66.24668,0.1001515,0.1692358,0,0,2.794361
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,0.0000000000000000008673617,0,0,0.004616051,0.004385249,0,0,2.134752,2.632412,0,0.004616051,-0.004616051,3.969943,66.16558,0.1001515,0.004823774,0,0,2.632412
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,0.000000000000000001734723,0,0,0.01300878,0.01235834,0,0,2.139881,2.627796,0,0.01300878,-0.01300878,3.956231,65.93704,0.1001515,0.01359418,0,0,2.627796
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,0.00000000000000005551115,0,0,0.2932107,0.2785502,0,0,2.154335,2.614788,0,0.2932107,-0.2932107,3.647159,60.78587,0.1001515,0.3064052,0,0,2.614788
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.04535448,0.04535448,0,0,0,0.04535448,0,0,0.000000000000000006938894,0,0,0.04774156,0.04535448,0,0,2.480124,2.321577,0,0.04774156,-0.04774156,3.596835,59.94714,0.1001515,0.04988993,0,0,2.321577
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.1644365,0.1644365,0,0,0,0.1644365,21.72912,0,0,0,0.03573062,0.1730911,0.1644365,0,0,2.533171,2.273835,0,0.1373605,-0.1373605,3.452045,57.53396,0.1001515,0.1808802,0.02858449,0,2.309566
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,0.732725,0.732725,0,0,0,0.732725,21.65683,0,0,0,0.158685,0.7712894,0.732725,0,0,2.685793,2.136475,0,0.6126044,-0.6126044,2.806303,46.77162,0.1001515,0.8059974,0.126948,0,2.29516
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.5818095,0.5818095,0,0,0,0.5818095,52.6847,0,0,0,0.3065246,0.6124311,0.5818095,0,0,3.366465,1.52387,0,0.3059065,-0.3059065,2.483849,41.3974,0.1001515,0.6399905,0.2452197,0,1.830395
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,0.6586404,0.6586404,0,-1,0,0.6586404,75.82452,0,0,0,0.4994109,0.6933057,0.6586404,0,0,3.706361,1.217964,0,0.1938948,-0.1938948,2.279466,37.99103,0.1001515,0.7245045,0.3995287,0,1.717375
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,1.572596,1.572596,0.425,0,0.172125,1.572596,55.29169,0,0,0,0.8695146,1.207995,1.147596,0,0,3.9218,1.024069,0,0.3384808,-0.3384808,1.922676,32.04454,0.1001515,1.729855,0.6956117,1.7,1.893584
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,4530.351,0,0,0,1.147722,0,0,1.452632,1.38,4.297889,0.6855884,2.527722,0,2.527722,4.320684,72.01125,0.100239,0.02786748,0.9181778,1.7,1.833311
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.6306826,0.6306826,1.206625,0,0.3855087,0.6306826,184.548,0,0,0,1.163912,0,0,0.5759426,0.5471455,1.770167,2.960538,1.711057,0,1.711057,5.943935,99.06539,0.1003254,0.6937508,0.9311295,1.7,4.12445
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.04750146,0.04750146,0,0,0,0.04750146,2019.075,0.8499789,0,0,0.9590904,0.05000154,0.04750146,0,0,0.0591099,4.50049,0.0591099,0,0.0591099,6.000012,100,0.1003176,0.05225161,0.7672723,0,5.45958
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,0.6607872,0.6607872,0,-1,0,0.6607872,123.0082,0.117257,0,0,0.8128225,0.6955655,0.6607872,0,0,0,4.553689,0,0,0,6.000012,100,0.1003176,0.7268659,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.6460092,0.6460092,0,0,0,0.6460092,152.1216,0.3027098,0,0,0.9827195,0.6800097,0.6460092,0,0,0,4.553689,0,0,0,6.000012,100,0.1003176,0.7106102,0.7861756,0,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.015466,1.015466,0,0,0,1.015466,52.69711,0,0,0,0.5351213,1.068912,1.015466,0,0,0,4.553689,0,0.5337905,-0.5337905,5.437347,90.62228,0.1003176,1.117013,0.4280971,0,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,0.7002127,0.7002127,0,0,0,0.7002127,28.54793,0,0,0,0.1998962,0.737066,0.7002127,0,0,0.5931006,4.019898,0,0.5371698,-0.5371698,4.871121,81.18518,0.1003176,0.7702339,0.159917,0,4.219795
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.1604515,0.1604515,0,0,0,0.1604515,41.45605,0,0,0,0.06651683,0.1688963,0.1604515,0,0,1.189956,3.482729,0,0.1023794,-0.1023794,4.763203,79.38657,0.1003176,0.1764966,0.05321347,0,3.549245
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,0.00000000000000001387779,0,0,0.08880856,0.08436812,0,0,1.303711,3.380349,0,0.08880856,-0.08880856,4.669591,77.82636,0.1003176,0.09280494,0,0,3.380349
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,0.0000000000000001110223,0,0,0.6241443,0.5929371,0,0,1.402387,3.291541,0,0.6241443,-0.6241443,4.011685,66.86128,0.1003176,0.6522307,0,0,3.291541
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.629716,0.629716,0,-1,0,0.629716,0,0,0.0000000000000001110223,0,0,0.6628589,0.629716,0,0,2.095881,2.667396,0,0.6628589,-0.6628589,3.31297,55.21606,0.1003176,0.6926876,0,0,2.667396
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.832391,2.004537,0,0.3718549,-0.3718549,2.921001,48.68325,0.1003176,0.3885884,0,0,2.004537
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245563,1.632683,0,0,0,2.921001,48.68325,0.1003176,0,0,0,1.632683
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245563,1.632683,0,0,0,2.921001,48.68325,0.1003176,0,0,0,1.632683
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245563,1.632683,0,0,0,2.921001,48.68325,0.1003176,0,0,0,1.632683
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245563,1.632683,0,0,0,2.921001,48.68325,0.1003176,0,0,0,1.632683
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.245563,1.632683,0,0.09843325,-0.09843325,2.817243,46.95396,0.1003176,0.1028627,0,0,1.632683
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.354933,1.534249,0,0.001071022,-0.001071022,2.816114,46.93514,0.1003176,0.001119219,0,0,1.534249
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.356123,1.533178,0,0.1332004,-0.1332004,2.675709,44.59505,0.1003176,0.1391944,0,0,1.533178
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,3.504123,1.399978,0.02710302,0,0.02710302,2.701421,45.02359,0.100314,0,0.02168242,0,1.427081
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,3.477021,1.424371,0.2622637,0,0.2622637,2.950226,49.17033,0.1002793,0,0.209811,0,1.686634
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.3030995,0.3030995,0,0,0,0.3030995,92.17344,0.00000000000000005551115,0,0,0.2793772,0.319052,0.3030995,0,0,3.214757,1.660408,0,0.03967488,-0.03967488,2.908405,48.47332,0.1002793,0.3334094,0.2235017,0,1.939785
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.5999525,0.5999525,0,-1,0,0.5999525,139.663,0,0,0,0.8379118,0.6315289,0.5999525,0,0,3.25884,1.620733,0.2063829,0,0.2063829,3.104197,51.73652,0.1002521,0.6599477,0.6703295,0,2.458645
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.3023507,0.3023507,0,0,0,0.3023507,388.8216,0,0,0,1.175605,0.3182639,0.3023507,0,0,3.052457,1.806478,0.857341,0,0.857341,3.917542,65.29224,0.1001391,0.3325858,0.9404839,0,2.982083
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,1.535366,1.535366,0.425,0,0.172125,1.535366,63.80616,0,0,0,0.9796582,1.168807,1.110366,0,0,2.195116,2.578084,0,0.1891483,-0.1891483,3.718162,61.96925,0.1001391,1.688903,0.7837266,1.7,3.557743
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.381758,0,0.4333198,0,0,0,0,0,1.092611,0,0,1.381758,1.31267,2.405281,2.388936,2.405281,0,2.405281,6.000012,100,0.1002038,0,0.8740889,1.7,3.481547
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.2699513,0.2699513,0,0,0,0.2699513,546.7153,1.191706,0,0,1.475865,0.2841593,0.2699513,0,0,0,4.553689,0,0,0,6.000012,100,0.1002038,0.2969465,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.09396695,0.09396695,0,-1,0,0.09396695,1033.811,0.872528,0,0,0.9714406,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1002038,0.1033636,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.004745426,0.004745426,0,0,0,0.004745426,14799.75,0.6973162,0,0,0.7023113,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1002038,0.005219969,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.08453637,0.08453637,0,0,0,0.08453637,490.2847,0.3254833,0,0,0.4144689,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1002038,0.09299001,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1002038,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.05240665,0.05240665,0,0,0,0.05240665,146.6222,0.02167491,0,0,0.0768398,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1002038,0.05764732,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1002038,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.045758,1.045758,0,-1,0,1.045758,0,0,0.0000000000000002220446,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1002038,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1002038,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1002038,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1002038,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,0.00000000000000001387779,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1002038,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,0.00000000000000001387779,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1002038,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1002038,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.107697,0.107697,0,-1,0,0.107697,0,0,0.00000000000000001387779,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1002038,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,0.00000000000000001387779,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1002038,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.1311079,0.1311079,0,0,0,0.1311079,0,0,0.00000000000000002775558,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1002038,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,4.490803,0.5119665,0.02490513,0,0.02490513,1.76329,29.3881,0.1002005,0,0.01992411,0,0.5368716
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.147246,0.147246,0,0,0,0.147246,108.5662,0,0,0,0.1598593,0.1549958,0.147246,0,0,4.465898,0.5343811,0.004863581,0,0.004863581,1.767904,29.465,0.1001999,0.1619706,0.1278875,0,0.6942405
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,4.461034,0.5387583,0.1863884,0,0.1863884,1.944727,32.41205,0.1001754,0,0.1491107,0,0.7251468
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.525109,0.525109,0,-1,0,0.525109,47.54885,0,0,0,0.2496833,0.5527464,0.525109,0,0,4.274646,0.7065079,0,0.303063,-0.303063,1.625271,27.08779,0.1001754,0.5776199,0.1997467,0,0.9561912
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,4.611382,0.4034449,0.4628635,0,0.4628635,2.064382,34.40629,0.1001147,0,0.3702908,0,0.8663083
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,4.148519,0.820022,0.6081985,0,0.6081985,2.641369,44.02273,0.100035,0,0.4865589,0,1.428221
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.2818516,0.2818516,0,0,0,0.2818516,235.8106,0,0,0,0.664636,0.2966859,0.2818516,0,0,3.54032,1.367401,0.3679501,0,0.3679501,2.990438,49.84052,0.0999869,0.3100368,0.5317088,0,2.032037
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.6088378,0.6088378,0,0,0,0.6088378,52.01918,0,0.0000000000000001110223,0,0.3167124,0.6408819,0.6088378,0,0,3.17237,1.698556,0,0.3241694,-0.3241694,2.648733,44.14546,0.0999869,0.6697215,0.25337,0,2.015268
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,3.532558,1.374386,0.6898251,0,0.6898251,3.303158,55.05253,0.09989678,0,0.55186,0,2.064211
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.08320251,0.08320251,0,0,0,0.08320251,312.1506,0,0,0,0.2597172,0.08758159,0.08320251,0,0,2.842733,1.995229,0.1721356,0,0.1721356,3.46646,57.77423,0.09987433,0.09152277,0.2077737,0,2.254946
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.4177419,0.4177419,0,0,0,0.4177419,18.85862,0,0,0,0.07878038,0.4397283,0.4177419,0,0,2.670598,2.150151,0,0.3609479,-0.3609479,3.085988,51.43303,0.09987433,0.4595161,0.0630243,0,2.228931
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.6088179,0.6088179,0,0,0,0.6088179,5.415627,0,0.0000000000000001110223,0,0.03297131,0.6408609,0.6088179,0,0,3.071651,1.789203,0,0.6078896,-0.6078896,2.445216,40.75352,0.09987433,0.6696997,0.02637705,0,1.822174
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,3.747084,1.181313,0.03000016,0,0.03000016,2.473677,41.22786,0.09987041,0,0.02400013,0,1.211313
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,3.717084,1.208313,0,0.3078901,-0.3078901,2.149132,35.81879,0.09987041,0.3217452,0,0,1.208313
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059184,0.9004233,0,0,0,2.149132,35.81879,0.09987041,0,0,0,0.9004233
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0,0,0.5167212,0.4908852,0,0,4.059184,0.9004233,0,0.5167212,-0.5167212,1.60446,26.74095,0.09987041,0.5399737,0,0,0.9004233
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.633319,0.3837021,0,0,0,1.60446,26.74095,0.09987041,0,0,0,0.3837021
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.633319,0.3837021,0,0,0,1.60446,26.74095,0.09987041,0,0,0,0.3837021
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,4.633319,0.3837021,0,0.009193002,-0.009193002,1.59477,26.57944,0.09987041,0.009606687,0,0,0.3837021
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643533,0.3745091,0,0,0,1.59477,26.57944,0.09987041,0,0,0,0.3745091
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.1357462,0.1357462,0,-1,0,0.1357462,0,0,0.00000000000000002775558,0,0,0.1428908,0.1357462,0,0,4.643533,0.3745091,0,0.1428908,-0.1428908,1.44415,24.06911,0.09987041,0.1493208,0,0,0.3745091
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8023,0.2316184,0,0,0,1.44415,24.06911,0.09987041,0,0,0,0.2316184
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.2476908,0.2200374,0,-1,0,0.2200374,0,0,0.02765337,0.05242245,0,0.2316184,0.2200374,0,0,4.8023,0.2316184,0,0.2316184,-0.2316184,1.200002,20,0.09987041,0.2724599,0,0,0.2316184
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1001438,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,17.09634,0.0000000000000002220446,0,0,0.02460252,0,0,1.452632,1.38,3.679654,1.242,1.404603,0,1.404603,3.841708,64.02834,0.1004233,0.1582957,0.01968201,1.7,1.266603
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.88223,0,0,0,0.1011297,0,0,1.215714,1.154928,2.275052,2.506142,1.256058,0,1.256058,5.033309,83.88832,0.1007619,0.5327147,0.08090379,1.7,2.607272
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.129928,1.129928,0,0,0,1.129928,16.38618,0,0,0,0.1851521,1.189398,1.129928,0,0,1.018994,3.636594,0,1.004246,-1.004246,3.974742,66.24556,0.1007619,1.242921,0.1481216,0,3.821746
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,2.134822,2.632349,0.2436326,0,0.2436326,4.205872,70.09772,0.10073,0,0.1949061,0,2.875981
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.3455399,0.3455399,0,0,0,0.3455399,299.9062,0,0,0,1.036295,0.3637262,0.3455399,0,0,1.89119,2.851618,0.6725692,0,0.6725692,4.843927,80.73196,0.1006421,0.3800938,0.8290363,0,3.887913
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0.2252821,0,0,1.443903,0,0,0,0,1.218621,3.45693,1.218621,0,1.218621,6.000012,100,0.1004831,0,1.155122,0,4.900833
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.512881,0.512881,0,0,0,0.512881,282.7066,0.9100736,0,0,1.449948,0.5398747,0.512881,0,0,0,4.553689,0,0,0,6.000012,100,0.1004831,0.5641691,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.5796205,0.5796205,0,0,0,0.5796205,162.3681,0.3309918,0,0,0.9411186,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1004831,0.6375825,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.139263,1.139263,0,-1,0,1.139263,84.91327,0,0,0,0.9673854,1.199224,1.139263,0,0,0,4.553689,0,0.2318387,-0.2318387,5.755632,95.92702,0.1004831,1.253189,0.7739083,0,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.6165723,0,0,0.8741708,0,0,0,0,0.2575986,4.32185,0.2575986,0,0.2575986,6.000012,100,0.1004496,0,0.6993367,0,5.196021
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.1424959,0.1424959,0,0,0,0.1424959,319.1692,0.3048074,0,0,0.4548031,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1004496,0.1567455,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.4864914,0.4864914,0,0,0,0.4864914,26.45734,0,0.00000000000000005551115,0,0.1287127,0.5120963,0.4864914,0,0,0,4.553689,0,0.3833836,-0.3833836,5.59589,93.26465,0.1004496,0.5351406,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.4259818,4.170305,0.07829994,0,0.07829994,5.670172,94.50268,0.1004394,0,0.06263995,0,4.248605
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3476818,4.240775,0,0,0,5.670172,94.50268,0.1004394,0,0,0,4.240775
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,0.0000000000000001110223,0,0,0.6919366,0.6573397,0,0,0.3476818,4.240775,0,0.6919366,-0.6919366,4.940807,82.34662,0.1004394,0.7230737,0,0,4.240775
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.1165,3.548839,0,0,0,4.940807,82.34662,0.1004394,0,0,0,3.548839
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.1165,3.548839,0,0,0,4.940807,82.34662,0.1004394,0,0,0,3.548839
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,0.00000000000000005551115,0,0,0.292457,0.2778341,0,0,1.1165,3.548839,0,0.292457,-0.292457,4.63253,77.20868,0.1004394,0.3056175,0,0,3.548839
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.441452,3.256382,0,0,0,4.63253,77.20868,0.1004394,0,0,0,3.256382
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.441452,3.256382,0,0.08937885,-0.08937885,4.538317,75.63846,0.1004394,0.0934009,0,0,3.256382
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,0.00000000000000001387779,0,0,0.08497766,0.08072878,0,0,1.540762,3.167003,0,0.08497766,-0.08497766,4.448742,74.14555,0.1004394,0.08880166,0,0,3.167003
